Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,45.60923,90.38435,71.5465,49.04295,49.04295,0,-1,0,49.04295,92.99856,0,0,0,45.60923,51.62415,49.04295,0,0,0,318.7582,0,6.014922,-6.014922,413.6606,98.49041,0.1078367,53.94724,36.48738,0,364.3675
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,28.2024,83.02013,72.04102,12.58704,12.58704,0,-1,0,12.58704,224.0591,8.269641,0,0,28.2024,13.24952,12.58704,0,0,6.683246,312.7433,6.683246,0,6.683246,420.0009,100,0.1078157,13.84574,22.56192,0,340.9457
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,14.22233,76.41328,71.15089,0,0,0,-1,0,0,0,14.22233,0,0,14.22233,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078157,0,11.37786,0,332.9806
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.162628,69.80628,69.04426,46.53298,46.53298,0,-1,0,46.53298,4.647517,0,7.105427E-15,0,2.162628,48.98209,46.53298,0,0,0,318.7582,0,46.81946,-46.81946,370.6488,88.24953,0.1078157,51.18628,1.730103,0,320.9209
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,67.14532,67.14532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.02162,271.9388,0,0,0,370.6488,88.24953,0.1078157,0,0,0,271.9388
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,64.75186,64.75186,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,52.02162,271.9388,0,15.47605,-15.47605,354.3356,84.36545,0.1078157,16.17248,0,0,271.9388
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,62.08148,62.08148,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,69.21723,256.4627,0,31.83719,-31.83719,320.7763,76.37514,0.1078157,33.26986,0,0,256.4627
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,59.36164,59.36164,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.5919,224.6255,0,35.9977,-35.9977,282.8314,67.34066,0.1078157,37.6176,0,0,224.6255
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,57.18578,57.18578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.5893,188.6278,0,0,0,282.8314,67.34066,0.1078157,0,0,0,188.6278
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,55.633,55.633,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.5893,188.6278,0,24.55168,-24.55168,256.9516,61.17883,0.1078157,25.65651,0,0,188.6278
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,54.02087,54.02087,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.869,164.0761,0,27.75523,-27.75523,227.695,54.21299,0.1078157,29.00422,0,0,164.0761
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,52.68568,52.68568,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.7081,136.3209,0,12.4444,-12.4444,214.5775,51.08978,0.1078157,13.00439,0,0,136.3209
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,51.54829,51.54829,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.5352,123.8765,0,25.26667,-25.26667,187.9441,44.7485,0.1078157,26.40367,0,0,123.8765
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,50.37135,50.37135,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.6093,98.60985,0,25.03755,-25.03755,161.5522,38.46473,0.1078157,26.16424,0,0,98.60985
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,49.4021,49.4021,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.4288,73.5723,0,49.46238,-49.46238,109.4143,26.05096,0.1078157,51.68818,0,0,73.5723
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.173143,49.34585,48.98671,29.49557,29.49557,20.25,0,7.39125,29.49557,3.977354,0,3.552714E-15,0,1.173143,9.732174,9.245565,0,0,327.387,24.10992,0,8.559031,-8.559031,100.3923,23.90287,0.1078157,32.44512,0.9385145,81,25.28307
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,19.20998,54.48718,48.40318,61.78354,61.78354,81,0,22.761,61.78354,31.09239,0,0,0,19.20998,0,0,19.21646,18.25563,336.897,15.55089,37.46561,0,37.46561,135.9353,32.36547,0.1080046,67.9619,15.36798,81,34.76088
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,42.82333,64.88939,50.3219,42.52073,42.52073,81,0,22.761,42.52073,100.7116,0,0,0,42.82333,0,0,38.47927,36.55531,299.4314,49.26995,79.37863,0,79.37863,211.2404,50.29524,0.1082515,46.7728,34.25866,81,92.09328
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,44.33225,71.12828,55.35607,21.86983,21.86983,0,-1,0,21.86983,202.7096,0,0,0,44.33225,23.02088,21.86983,0,0,220.0528,120.7107,21.31137,0,21.31137,231.4582,55.10898,0.1081846,24.05682,35.4658,0,165.043
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,54.10619,80.51215,59.85616,54.59441,54.59441,0,-1,0,54.59441,99.10574,0,0,0,54.10619,57.4678,54.59441,0,0,198.7414,139.8909,0,3.361607,-3.361607,227.9147,54.2653,0.1081846,60.05385,43.28495,0,193.9971
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,51.16285,83.73303,63.70349,0,0,0,-1,0,0,0,0,0,0,51.16285,0,0,0,0,202.4765,136.5293,51.16285,0,51.16285,276.4521,65.82179,0.1080242,0,40.93028,0,187.6922
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,64.26802,94.00879,66.6508,9.268597,9.268597,0,-1,0,9.268597,693.3953,0,0,0,64.26802,9.756417,9.268597,0,0,151.3137,182.5759,54.5116,0,54.5116,328.1663,78.13468,0.1078539,10.19546,51.41441,0,246.8439
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,65.62441,98.52695,69.48932,11.97796,11.97796,0,-1,0,11.97796,547.8764,0,0,0,65.62441,12.60838,11.97796,0,0,96.80208,231.6364,53.01603,0,53.01603,378.4618,90.10976,0.1076888,13.17576,52.49953,0,297.2608
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,64.77393,100.2471,71.15089,25.42741,25.42741,0,-1,0,25.42741,254.7406,0,0,0,64.77393,26.76569,25.42741,0,0,43.78605,279.3508,38.00823,0,38.00823,414.5195,98.69492,0.1075708,27.97015,51.81914,0,344.1247
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,53.71823,94.57214,71.59595,0.3840003,0.3840003,0,-1,0,0.3840003,13989.11,47.53621,0,0,53.71823,0.4042109,0.3840003,0,0,5.777816,313.5582,5.777816,0,5.777816,420.0009,100,0.1075528,0.4224004,42.97459,0,367.2764
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,27.42822,82.75599,72.10036,32.47178,32.47178,0,-1,0,32.47178,84.46788,0,0,0,27.42822,34.18082,32.47178,0,0,0,318.7582,0,6.752596,-6.752596,412.883,98.30527,0.1075528,35.71895,21.94258,0,346.1864
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,17.11268,77.59914,71.21024,51.05713,51.05713,0,-1,0,51.05713,33.51673,0,0,0,17.11268,53.74435,51.05713,0,0,7.502885,312.0056,0,36.63167,-36.63167,374.2698,89.11168,0.1075528,56.16284,13.69014,0,329.1183
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.162172,69.85585,69.0937,59.77274,59.77274,0,-1,0,59.77274,3.617321,0,7.105427E-15,0,2.162172,62.91867,59.77274,0,0,48.20474,275.374,0,60.7565,-60.7565,310.2268,73.86339,0.1075528,65.75001,1.729738,0,277.5361
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,67.20466,67.20466,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,115.712,214.6175,0,32.39648,-32.39648,276.0779,65.73271,0.1075528,33.85432,0,0,214.6175
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,64.87054,64.87054,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,151.708,182.221,0,15.4902,-15.4902,259.7498,61.84508,0.1075528,16.18725,0,0,182.221
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,62.20016,62.20016,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,168.9194,166.7308,0,9.559461,-9.559461,249.6733,59.4459,0.1075528,9.989636,0,0,166.7308
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,59.47044,59.47044,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,179.541,157.1713,0,0.9662626,-0.9662626,248.6548,59.2034,0.1075528,1.009744,0,0,157.1713
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,57.30445,57.30445,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,180.6146,156.2051,0,16.15935,-16.15935,231.6213,55.14782,0.1075528,16.88652,0,0,156.2051
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,55.74179,55.74179,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,198.5695,140.0457,0,16.30098,-16.30098,214.4386,51.0567,0.1075528,17.03452,0,0,140.0457
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,54.15934,54.15934,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,216.6817,123.7447,0,9.464449,-9.464449,204.4622,48.68137,0.1075528,9.890349,0,0,123.7447
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,52.82415,52.82415,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,227.1977,114.2803,0,11.74576,-11.74576,192.0811,45.73349,0.1075528,12.27432,0,0,114.2803
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,51.68676,51.68676,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,240.2486,102.5345,0,24.30579,-24.30579,166.4605,39.63337,0.1075528,25.39956,0,0,102.5345
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,50.53949,50.53949,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,267.255,78.22874,0,20.19799,-20.19799,145.17,34.56421,0.1075528,21.1069,0,0,78.22874
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,49.57024,49.57024,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,289.6972,58.03075,0,11.62101,-11.62101,132.9203,31.64763,0.1075528,12.14395,0,0,58.03075
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.773148,49.71878,49.17462,23.02491,23.02491,0,0,0,23.02491,7.701,0,0,0,1.773148,24.23675,23.02491,0,0,302.6094,46.40974,0,22.4636,-22.4636,109.2416,26.00986,0.1075528,25.3274,1.418519,0,48.18289
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,12.75456,52.55931,48.57131,17.72014,17.72014,0,0,0,17.72014,71.97775,0,0,0,12.75456,18.65278,17.72014,0,0,327.569,23.94614,0,5.898221,-5.898221,103.0243,24.52956,0.1075528,19.49216,10.20365,0,36.7007
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,37.04314,62.91793,50.49003,0,0,0,0,0,0,0,0,0,0,37.04314,0,0,0,0,334.1226,18.04792,37.04314,0,37.04314,138.1665,32.89673,0.1074381,0,29.63451,0,55.09105
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,33.98474,67.25105,55.49453,16.95608,16.95608,0,-1,0,16.95608,200.4281,0,0,0,33.98474,17.8485,16.95608,0,0,297.0794,51.38674,16.13623,0,16.13623,153.4747,36.54153,0.1073881,18.65168,27.18779,0,85.37148
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,43.97509,76.15507,59.9155,38.34993,38.34993,0,-1,0,38.34993,114.668,0,0,0,43.97509,40.36835,38.34993,0,0,280.9432,65.90936,3.606741,0,3.606741,156.8964,37.3562,0.107377,42.18492,35.18007,0,109.8844
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,60.89815,88.60048,63.81228,8.312476,8.312476,0,-1,0,8.312476,732.6114,0,0,0,60.89815,8.749974,8.312476,0,0,277.3365,69.15542,52.14817,0,52.14817,206.3685,49.13525,0.107216,9.143723,48.71852,0,130.0536
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,60.60844,92.08876,66.70026,9.544212,9.544212,0,-1,0,9.544212,635.0282,0,0,0,60.60844,10.04654,9.544212,0,0,225.1883,116.0888,50.5619,0,50.5619,254.3357,60.556,0.1070604,10.49863,48.48675,0,176.6972
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,65.6897,98.63185,69.53877,6.074038,6.074038,0,-1,0,6.074038,1081.483,0,0,0,65.6897,6.393724,6.074038,0,0,174.6264,161.5945,59.29597,0,59.29597,310.5888,73.94957,0.1068785,6.681442,52.55176,0,227.2842
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,45.88454,90.12077,71.21024,0,0,0,-1,0,0,0,0,0,0,45.88454,0,0,0,0,115.3304,214.9609,45.88454,0,45.88454,354.1187,84.31381,0.1067381,0,36.70763,0,260.8454
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,38.67606,87.22363,71.6553,11.76541,11.76541,0,-1,0,11.76541,328.727,0,0,0,38.67606,12.38464,11.76541,0,0,69.44587,256.257,26.29142,0,26.29142,379.0609,90.25243,0.1066578,12.94195,30.94085,0,294.933
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,21.49485,80.35584,72.1597,7.49026,7.49026,0,-1,0,7.49026,286.9707,0,0,0,21.49485,7.884484,7.49026,0,0,43.15444,279.9192,13.61037,0,13.61037,391.9729,93.32669,0.1066163,8.239285,17.19588,0,301.4141
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,10.24861,75.02225,71.26958,16.25089,16.25089,0,-1,0,16.25089,63.0649,0,3.552714E-15,0,10.24861,17.1062,16.25089,0,0,29.54408,292.1685,0,6.857594,-6.857594,384.7443,91.60561,0.1066163,17.87598,8.198889,0,302.4172
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.203335,69.97986,69.2025,29.34445,29.34445,0,-1,0,29.34445,7.508522,0,3.552714E-15,0,2.203335,30.88889,29.34445,0,0,37.16362,285.311,0,28.68556,-28.68556,354.5071,84.40628,0.1066163,32.27889,1.762668,0,287.5143
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,67.31345,67.31345,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,69.03647,256.6254,0,42.91283,-42.91283,309.273,73.63628,0.1066163,44.84391,0,0,256.6254
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,64.97934,64.97934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.7174,213.7126,0,0,0,309.273,73.63628,0.1066163,0,0,0,213.7126
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,62.24961,62.24961,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,116.7174,213.7126,0,57.96354,-57.96354,248.1741,59.08894,0.1066163,60.57189,0,0,213.7126
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,59.57923,59.57923,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,181.1213,155.749,0,33.37975,-33.37975,212.9887,50.7115,0.1066163,34.88184,0,0,155.749
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,57.41325,57.41325,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,218.2099,122.3693,0,32.41046,-32.41046,178.8251,42.57732,0.1066163,33.86893,0,0,122.3693
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,55.88025,55.88025,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,254.2216,89.95882,0,6.512403,-6.512403,171.9604,40.94287,0.1066163,6.805461,0,0,89.95882
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,54.2978,54.2978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.4576,83.44643,0,0,0,171.9604,40.94287,0.1066163,0,0,0,83.44643
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,52.96261,52.96261,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,261.4576,83.44643,0,56.02515,-56.02515,112.9047,26.88202,0.1066163,58.54628,0,0,83.44643
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,51.82523,51.82523,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,323.7077,27.42127,0,16.70496,-16.70496,95.29615,22.68951,0.1066163,17.45669,0,0,27.42127
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,50.67795,50.67795,15.07855,10.18049,0,-1,0,10.18049,0,0,4.898055,6.405909,0,10.71631,10.18049,0,0,342.2688,10.71631,0,10.71631,-10.71631,84.00017,20,0.1066163,16.5864,0,0,10.71631
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,49.73837,49.73837,8.155489,8.155489,80.47128,0,22.62723,8.155489,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1068904,8.971038,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.772725,49.88738,49.34276,0,0,72.31579,0,20.56389,0,0,0,0,0,1.772725,0,0,72.31579,68.7,285.4758,61.83,70.47272,0,70.47272,216.031,51.43585,0.1070926,0,1.41818,81,63.60273
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,11.34609,52.30077,48.75923,22.02136,22.02136,81,0,22.761,22.02136,51.5231,0,0,0,11.34609,0,0,58.97863,56.02971,215.0031,125.2555,67.37579,0,67.37579,279.9493,66.65446,0.1073729,24.2235,9.076871,81,136.6015
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,33.6066,61.84948,50.65817,17.57731,17.57731,81,0,22.761,17.57731,191.1931,0,0,0,33.6066,0,0,63.42269,60.25156,147.6273,185.8937,93.85816,0,93.85816,368.991,87.85481,0.1075713,19.33504,26.88528,81,219.5003
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,45.4262,71.88416,55.633,27.14023,27.14023,0,-1,0,27.14023,167.3759,0,0,0,45.4262,28.56866,27.14023,0,0,53.76913,270.366,16.85754,0,16.85754,384.9834,91.66254,0.10752,29.85425,36.34096,0,315.7922
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,59.771,83.35409,60.02429,44.15,44.15,0,-1,0,44.15,135.3817,0,0,0,59.771,46.47368,44.15,0,0,36.91159,285.5378,13.29731,0,13.29731,397.5984,94.66609,0.1074795,48.56499,47.8168,0,345.3088
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,67.50163,92.08816,63.81228,0,0,0,-1,0,0,0,43.88735,0,0,67.50163,0,0,0,0,23.61427,297.5054,23.61427,0,23.61427,420.0009,100,0.1074076,0,54.0013,0,365.007
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,66.95731,95.66567,66.75959,0,0,0,-1,0,0,0,66.95731,0,0,66.95731,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074076,0,53.56585,0,385.7155
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,59.18961,95.00826,69.59811,0,0,0,-1,0,0,0,59.18961,0,0,59.18961,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074076,0,47.35168,0,377.9478
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,54.60959,94.64053,71.26958,18.43604,18.43604,0,-1,0,18.43604,296.2111,35.20323,0,0,54.60959,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.1074076,20.27964,43.68767,0,373.3678
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,33.30658,84.87169,71.71464,21.84943,21.84943,0,-1,0,21.84943,152.4368,10.30718,0,0,33.30658,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.1074076,24.03437,26.64527,0,352.0648
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,16.56859,78.43439,72.20915,24.35413,24.35413,0,-1,0,24.35413,68.03194,0,0,0,16.56859,25.63593,24.35413,0,0,0,318.7582,0,9.067342,-9.067342,410.443,97.72433,0.1074076,26.78955,13.25487,0,335.3268
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,12.12739,75.84651,71.37836,0,0,0,-1,0,0,0,2.052566,0,0,12.12739,0,0,0,0,10.07482,309.6909,10.07482,0,10.07482,420.0009,100,0.107377,0,9.701912,0,321.8183
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,1.963153,69.95433,69.26184,0.7095022,0.7095022,0,-1,0,0.7095022,276.6945,1.216309,0,0,1.963153,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.107377,0.7804524,1.570523,0,320.7214
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,67.42225,67.42225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107377,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,65.08813,65.08813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107377,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,62.36829,62.36829,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.107377,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,59.63857,59.63857,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.107377,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,57.52205,57.52205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.107377,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,55.99894,55.99894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.107377,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,54.4066,54.4066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.107377,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,53.0714,53.0714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.107377,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,51.96369,51.96369,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.107377,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,50.81641,50.81641,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.107377,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,49.87683,49.87683,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.107377,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.73258,50.01395,49.48122,5.258966,5.258966,0,0,0,5.258966,32.94526,0,0,0,1.73258,5.535754,5.258966,0,0,147.221,186.2594,0,3.803174,-3.803174,276.3259,65.79174,0.107377,5.784863,1.386064,0,187.9919
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,17.85191,54.55411,48.89769,0,0,0,0,0,0,0,0,0,0,17.85191,0,0,0,0,151.4467,182.4562,17.85191,0,17.85191,293.2617,69.82407,0.1073228,0,14.28153,0,200.3081
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,34.917,62.47506,50.79663,0,0,0,0,0,0,0,0,0,0,34.917,0,0,0,0,133.5948,198.5229,34.917,0,34.917,326.3868,77.711,0.1072169,0,27.9336,0,233.4399
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,55.68456,76.29803,55.71212,34.08881,34.08881,0,-1,0,34.08881,163.3514,0,0,0,55.68456,35.88296,34.08881,0,0,98.67781,229.9482,19.8016,0,19.8016,345.1723,82.18372,0.107157,37.49769,44.54765,0,285.6328
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,55.91293,81.61223,60.08363,21.24295,21.24295,0,-1,0,21.24295,263.207,0,0,0,55.91293,22.361,21.24295,0,0,78.87621,247.7696,33.55193,0,33.55193,377.0024,89.76231,0.1070556,23.36725,44.73035,0,303.6826
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,64.22185,90.38786,63.86173,5.6795,5.6795,0,-1,0,5.6795,1130.766,12.91915,0,0,64.22185,5.978421,5.6795,0,0,45.32428,277.9664,45.32428,0,45.32428,420.0009,100,0.1069189,6.247449,51.37748,0,342.1882
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,67.24263,95.82945,66.75959,0,0,0,-1,0,0,0,67.24263,0,0,67.24263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069189,0,53.79411,0,386.0009
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,59.59607,95.23129,69.59811,63.84408,63.84408,0,-1,0,63.84408,93.34628,0,0,1.528487,59.59607,67.20429,63.84408,0,0,0,318.7582,0,7.608222,-7.608222,411.9811,98.09054,0.1069189,70.22849,47.67686,0,378.3543
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,52.34326,93.4461,71.26958,25.0316,25.0316,0,-1,0,25.0316,209.1087,17.54063,0,0,52.34326,26.34905,25.0316,0,0,8.453581,311.15,8.453581,0,8.453581,420.0009,100,0.1068934,27.53476,41.87461,0,363.4933
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,38.82666,87.4175,71.76409,0,0,0,-1,0,0,0,38.82666,0,0,38.82666,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1068934,0,31.06133,0,357.5849
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,34.40012,85.91118,72.20915,12.45045,12.45045,0,-1,0,12.45045,276.2961,21.29438,0,0,34.40012,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1068934,13.6955,27.5201,0,353.1584
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,20.51299,79.12651,71.37836,25.23547,25.23547,0,-1,0,25.23547,81.28634,0,3.552714E-15,0,20.51299,26.56365,25.23547,0,0,0,318.7582,0,6.050663,-6.050663,413.6229,98.48144,0.1068934,27.75902,16.41039,0,339.2712
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.460446,69.8359,69.32118,22.09801,22.09801,0,-1,0,22.09801,6.608945,0,3.552714E-15,0,1.460446,23.26106,22.09801,0,0,6.72296,312.7076,0,21.80062,-21.80062,390.643,93.01006,0.1068934,24.30781,1.168356,0,314.168
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,67.48159,67.48159,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,30.94587,290.907,0,32.07673,-32.07673,356.8312,84.95963,0.1068934,33.52018,0,0,290.907
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,65.14748,65.14748,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,66.58668,258.8302,0,61.88071,-61.88071,291.6032,69.42918,0.1068934,64.66534,0,0,258.8302
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,62.47709,62.47709,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,135.343,196.9495,0,10.6474,-10.6474,280.3798,66.75697,0.1068934,11.12654,0,0,196.9495
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,59.74736,59.74736,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,147.1735,186.3021,0,12.09878,-12.09878,267.6266,63.72049,0.1068934,12.64323,0,0,186.3021
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,57.58139,57.58139,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,160.6166,174.2033,0,51.99433,-51.99433,212.8197,50.67127,0.1068934,54.33407,0,0,174.2033
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,56.04839,56.04839,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,218.388,122.209,0,21.72526,-21.72526,189.9193,45.2188,0.1068934,22.7029,0,0,122.209
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,54.49561,54.49561,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,242.5272,100.4837,0,23.66417,-23.66417,164.9751,39.27971,0.1068934,24.72906,0,0,100.4837
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,53.16042,53.16042,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,268.8207,76.81956,0,11.08986,-11.08986,153.2854,36.49644,0.1068934,11.58891,0,0,76.81956
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,52.01314,52.01314,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,281.1428,65.7297,0,24.05921,-24.05921,127.9247,30.4582,0.1068934,25.14188,0,0,65.7297
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,50.90543,50.90543,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,307.8753,41.67048,0,13.72794,-13.72794,113.4542,27.01285,0.1068934,14.3457,0,0,41.67048
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,49.95596,49.95596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.1285,27.94254,0,0,0,113.4542,27.01285,0.1068934,0,0,0,27.94254
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.600757,50.09235,49.5999,14.49785,14.49785,0,0,0,14.49785,11.04134,0,1.776357E-15,0,1.600757,15.26089,14.49785,0,0,323.1285,27.94254,0,13.66014,-13.66014,99.05515,23.58451,0.1068934,15.94763,1.280605,0,29.54329
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,18.56202,54.9119,49.01638,2.843562,2.843562,0,0,0,2.843562,652.7736,0,0,0,18.56202,2.993223,2.843562,0,0,338.3065,14.2824,15.5688,0,15.5688,113.825,27.10114,0.1068466,3.127918,14.84962,0,32.84442
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,25.7495,59.30109,50.87576,20.75854,20.75854,0,0,0,20.75854,124.043,0,0,0,25.7495,21.85109,20.75854,0,0,322.7377,28.29432,3.898414,0,3.898414,117.5234,27.9817,0.1068348,22.83439,20.5996,0,54.04382
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,34.64891,67.83792,55.80113,23.67639,23.67639,0,-1,0,23.67639,146.3437,0,0,0,34.64891,24.92252,23.67639,0,0,318.8393,31.80289,9.726394,0,9.726394,126.7506,30.17866,0.1068056,26.04403,27.71913,0,66.4518
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,59.89676,83.55972,60.14297,0,0,0,-1,0,0,0,0,0,0,59.89676,0,0,0,0,309.1129,40.55664,59.89676,0,59.89676,183.5737,43.70793,0.1066259,0,47.91741,0,100.4534
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,55.20635,85.83837,63.86173,32.04365,32.04365,0,-1,0,32.04365,172.2849,0,0,0,55.20635,33.73016,32.04365,0,0,249.2161,94.46373,21.4762,0,21.4762,203.9478,48.5589,0.1065616,35.24801,44.16508,0,149.6701
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,58.44967,91.0297,66.75959,49.7976,49.7976,0,-1,0,49.7976,117.3745,0,0,0,58.44967,52.41852,49.7976,0,0,227.7399,113.7923,6.031153,0,6.031153,209.6694,49.9212,0.1065435,54.77736,46.75974,0,172.242
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,55.50599,93.03333,69.59811,59.63991,59.63991,0,-1,0,59.63991,93.06853,0,0,0,55.50599,62.77885,59.63991,0,0,221.7088,119.2203,0,7.272861,-7.272861,202.0032,48.0959,0.1065435,65.6039,44.40479,0,174.7263
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,37.49619,86.24471,71.26958,57.58057,57.58057,0,-1,0,57.58057,65.11951,0,7.105427E-15,0,37.49619,60.61113,57.58057,0,0,229.7897,111.9475,0,23.11494,-23.11494,177.6379,42.29465,0.1065435,63.33863,29.99695,0,149.4437
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,32.61236,84.62135,71.76409,28.81564,28.81564,0,-1,0,28.81564,113.1759,0,0,0,32.61236,30.33225,28.81564,0,0,255.473,88.83254,2.28011,0,2.28011,179.801,42.80967,0.1065367,31.6972,26.08989,0,121.4449
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,17.95141,78.98225,72.20915,71.05377,68.7,0,-1,0,68.7,26.13014,0,2.353769,9.459146,17.95141,72.31579,68.7,0,0,253.1929,90.88464,0,54.36438,-54.36438,122.4959,29.16563,0.1065367,78.15915,14.36112,0,108.836
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,11.53011,75.61921,71.37836,0,0,0,-1,0,0,0,0,0,0,11.53011,0,0,0,0,313.5977,36.52026,11.53011,0,11.53011,133.4343,31.77001,0.1065022,0,9.224087,0,48.05036
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.353552,69.7981,69.32118,0,0,0,-1,0,0,0,0,0,0,1.353552,0,0,0,0,302.0676,46.89735,1.353552,0,1.353552,134.7184,32.07575,0.1064982,0,1.082841,0,48.2509
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,67.48159,67.48159,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,300.7141,48.11555,0,26.54755,-26.54755,106.7348,25.413,0.1064982,27.74219,0,0,48.11555
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,65.14748,65.14748,37.82103,20.4896,0,-1,0,20.4896,0,0,17.33143,21.11353,0,21.568,20.4896,0,0,330.2114,21.568,0,21.568,-21.568,84.00017,20,0.1064982,41.60313,0,0,21.568
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,62.47709,62.47709,30.78267,0,0,-1,0,0,0,0,30.78267,33.86093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064982,33.86093,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,59.80671,59.80671,39.82964,0,0,-1,0,0,0,0,39.82964,43.8126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064982,43.8126,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,57.63084,57.63084,2.120664,0,0,-1,0,0,0,0,2.120664,2.332731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064982,2.332731,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,56.10773,56.10773,17.62198,0,0,-1,0,0,0,0,17.62198,19.38418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064982,19.38418,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,54.54506,54.54506,43.13812,0,0,-1,0,0,0,0,43.13812,47.45193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064982,47.45193,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,53.1802,53.1802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064982,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,52.07248,52.07248,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064982,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,50.95488,50.95488,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064982,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,50.04497,50.04497,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.1067797,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.113201,50.02133,49.67903,0,0,72.31579,0,20.56389,0,0,0,0,0,1.113201,0,0,72.31579,68.7,288.2046,59.3741,69.8132,0,69.8132,212.8166,50.67051,0.1069805,0,0.8905604,81,60.48729
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,18.05561,54.85778,49.12517,31.42979,31.42979,81,0,22.761,31.42979,57.44746,7.105427E-15,0,0,18.05561,0,0,49.57021,47.09171,218.3914,122.206,65.14732,0,65.14732,274.6208,65.38577,0.1072626,34.57277,14.44449,81,140.2616
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,20.30514,57.51847,50.95488,41.2813,41.2813,81,0,22.761,41.2813,49.18725,0,0,0,20.30514,0,0,39.7187,37.73277,153.2441,180.8386,58.0379,0,58.0379,329.6803,78.49516,0.1075513,45.40942,16.24411,81,201.1437
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,19.96165,62.52954,55.85058,40.61824,40.61824,0,-1,0,40.61824,49.14455,0,7.105427E-15,0,19.96165,42.75604,40.61824,0,0,95.20617,233.0727,0,22.79439,-22.79439,305.653,72.77437,0.1075513,44.68006,15.96932,0,253.0343
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,54.15418,80.87548,60.14297,0,0,0,-1,0,0,0,0,0,0,54.15418,0,0,0,0,120.5333,210.2783,54.15418,0,54.15418,357.0281,85.00652,0.1073892,0,43.32335,0,264.4325
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,51.77003,84.20457,63.86173,17.74635,17.74635,0,-1,0,17.74635,291.7222,0,0,0,51.77003,18.68036,17.74635,0,0,66.37908,259.0171,33.08967,0,33.08967,388.4197,92.48071,0.1072905,19.52098,41.41603,0,310.7871
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,58.16542,90.88228,66.75959,47.71252,47.71252,0,-1,0,47.71252,121.9081,0,0,0,58.16542,50.2237,47.71252,0,0,33.28942,288.7978,7.941717,0,7.941717,395.9539,94.27455,0.1072668,52.48377,46.53233,0,346.9632
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,68.40986,100.3575,69.59811,0,0,0,-1,0,0,0,43.06216,0,0,68.40986,0,0,0,0,25.3477,295.9453,25.3477,0,25.3477,420.0009,100,0.1071913,0,54.72789,0,364.3552
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,50.96289,92.73256,71.26958,0,0,0,-1,0,0,0,50.96289,0,0,50.96289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071913,0,40.77031,0,369.7211
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,26.27966,81.85223,71.71464,0.3147416,0.3147416,0,-1,0,0.3147416,8349.599,25.94835,0,0,26.27966,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.1071913,0.3462157,21.02372,0,345.0379
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,21.35912,80.35339,72.20915,0,0,0,-1,0,0,0,21.35912,0,0,21.35912,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071913,0,17.0873,0,340.1173
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,4.945363,73.16434,71.37836,0,0,0,-1,0,0,0,4.945363,0,0,4.945363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071913,0,3.95629,0,323.7036
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.077799,69.70067,69.32118,14.73949,14.73949,0,-1,0,14.73949,7.312324,0,0,0,1.077799,15.51525,14.73949,0,0,0,318.7582,0,14.43745,-14.43745,404.7824,96.37658,0.1071913,16.21344,0.8622394,0,319.836
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,67.54092,67.54092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.04161,304.3208,0,0,0,404.7824,96.37658,0.1071913,0,0,0,304.3208
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,65.19692,65.19692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.04161,304.3208,0,0,0,404.7824,96.37658,0.1071913,0,0,0,304.3208
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,62.52654,62.52654,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,16.04161,304.3208,0,1.793818,-1.793818,402.8916,95.92638,0.1071913,1.87454,0,0,304.3208
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,59.85616,59.85616,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,18.03475,302.5269,0,12.52969,-12.52969,389.6841,92.78175,0.1071913,13.09353,0,0,302.5269
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,57.69018,57.69018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.95663,289.9973,0,0,0,389.6841,92.78175,0.1071913,0,0,0,289.9973
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,56.15718,56.15718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.95663,289.9973,0,0,0,389.6841,92.78175,0.1071913,0,0,0,289.9973
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,54.6044,54.6044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.95663,289.9973,0,0,0,389.6841,92.78175,0.1071913,0,0,0,289.9973
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,53.26921,53.26921,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.95663,289.9973,0,20.42862,-20.42862,368.1505,87.65469,0.1071913,21.34791,0,0,289.9973
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,52.15161,52.15161,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.6551,269.5686,0,15.56587,-15.56587,351.7426,83.74807,0.1071913,16.26633,0,0,269.5686
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,51.04389,51.04389,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.95051,254.0028,0,10.99543,-10.99543,340.1524,80.9885,0.1071913,11.49022,0,0,254.0028
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,50.12409,50.12409,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.16765,243.0073,0,49.38167,-49.38167,288.0995,68.59499,0.1071913,51.60384,0,0,243.0073
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.712103,50.29544,49.76804,36.57704,36.57704,0,0,0,36.57704,4.680814,0,7.105427E-15,0,1.712103,38.50215,36.57704,0,0,139.0362,193.6257,0,36.79004,-36.79004,249.3194,59.36165,0.1071913,40.23475,1.369683,0,195.3378
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,9.327011,52.11197,49.20429,47.68983,47.68983,0,0,0,47.68983,19.55765,0,7.105427E-15,0,9.327011,50.19982,47.68983,0,0,179.914,156.8356,0,40.87281,-40.87281,206.2357,49.10364,0.1071913,52.45881,7.461608,0,166.1626
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,16.07269,56.19294,51.04389,10.15589,10.15589,0,0,0,10.15589,158.2598,0,0,0,16.07269,10.69041,10.15589,0,0,225.3282,115.9628,5.38228,0,5.38228,211.3418,50.31937,0.1071753,11.17148,12.85815,0,132.0355
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,22.27362,63.40836,55.90992,55.75584,55.75584,0,-1,0,55.75584,39.94849,0,0,0,22.27362,58.69036,55.75584,0,0,219.946,120.8069,0,36.41674,-36.41674,172.9552,41.17972,0.1071753,61.33142,17.81889,0,143.0805
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,34.44039,72.52193,60.14297,38.55672,38.55672,0,-1,0,38.55672,89.32397,0,7.105427E-15,0,34.44039,40.58602,38.55672,0,0,260.409,84.39013,0,6.145625,-6.145625,166.4771,39.63733,0.1071753,42.41239,27.55231,0,118.8305
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,24.9579,72.85441,63.86173,0,0,0,-1,0,0,0,0,0,0,24.9579,0,0,0,0,267.2375,78.24451,24.9579,0,24.9579,190.1543,45.27473,0.1071011,0,19.96632,0,103.2024
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,18.35405,73.33712,66.70026,2.394064,2.394064,0,-1,0,2.394064,766.648,0,0,0,18.35405,2.520068,2.394064,0,0,242.2796,100.7066,15.83398,0,15.83398,205.1757,48.85126,0.1070541,2.633471,14.68324,0,119.0607
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,13.8271,74.58527,69.53877,47.1763,47.1763,0,-1,0,47.1763,29.30942,0,0,0,13.8271,49.65926,47.1763,0,0,226.4456,114.9572,0,35.83216,-35.83216,167.4053,39.85832,0.1070541,51.89393,11.06168,0,128.7843
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,30.35921,83.02988,71.21024,19.76157,19.76157,0,-1,0,19.76157,153.6275,0,0,0,30.35921,20.80166,19.76157,0,0,266.2591,79.12503,9.557551,0,9.557551,176.4724,42.01715,0.1070257,21.73773,24.28737,0,109.4842
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,17.40686,78.18297,71.6553,10.17093,10.17093,0,-1,0,10.17093,171.1432,0,0,0,17.40686,10.70625,10.17093,0,0,256.7015,87.72683,6.700616,0,6.700616,182.8291,43.53066,0.1070058,11.18803,13.92549,0,105.1337
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,13.73606,77.2754,72.1597,0,0,0,-1,0,0,0,0,0,0,13.73606,0,0,0,0,250.0009,93.75739,13.73606,0,13.73606,195.8603,46.63331,0.1069651,0,10.98885,0,107.4934
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,2.983473,72.45016,71.37836,54.05071,54.05071,0,-1,0,54.05071,5.519765,0,1.421085E-14,0,2.983473,56.89549,54.05071,0,0,236.2649,106.1198,0,53.91201,-53.91201,139.032,33.1028,0.1069651,59.45578,2.386778,0,109.1033
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.545197,69.86589,69.32118,31.99401,31.99401,0,-1,0,31.99401,4.829646,0,3.552714E-15,0,1.545197,33.6779,31.99401,0,0,296.1671,52.20782,0,32.1327,-32.1327,105.1612,25.03833,0.1069651,35.19341,1.236158,0,53.75303
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,67.54092,67.54092,28.22208,19.07137,0,-1,0,19.07137,0,0,9.150713,11.97292,0,20.07512,19.07137,0,0,331.8701,20.07512,0,20.07512,-20.07512,84.00017,20,0.1069651,31.04429,0,0,20.07512
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,65.25626,65.25626,8.978905,0,0,-1,0,0,0,0,8.978905,9.876795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069651,9.876795,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,62.58588,62.58588,8.920105,0,0,-1,0,0,0,0,8.920105,9.812116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069651,9.812116,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,59.9155,59.9155,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069651,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,57.74952,57.74952,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069651,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,56.21652,56.21652,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069651,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,54.66374,54.66374,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069651,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,53.32855,53.32855,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069651,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,52.21095,52.21095,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069651,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,51.10323,51.10323,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069651,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,50.18343,50.18343,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.107261,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7267212,50.0707,49.84716,46.84562,46.84562,81,0,22.761,46.84562,1.551311,0,0,0,0.7267212,0,0,34.15438,32.44667,294.5321,53.67931,33.17339,0,33.17339,172.0542,40.9652,0.1074334,51.53018,0.5813769,81,54.40604
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,22.90306,56.65339,49.2933,0,0,72.31579,0,20.56389,0,0,0,0,0,22.90306,0,0,72.31579,68.7,261.3587,83.53536,91.60307,0,91.60307,258.9565,61.65618,0.1075656,0,18.32245,81,106.4384
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,39.26743,64.41662,51.10323,28.43497,28.43497,81,0,22.761,28.43497,138.0956,0,0,0,39.26743,0,0,52.56503,49.93678,169.7557,165.9781,89.20421,0,89.20421,343.583,81.80531,0.1077713,31.27846,31.41394,81,205.2455
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,51.03121,74.56121,55.93959,33.38514,33.38514,0,-1,0,33.38514,152.856,0,0,0,51.03121,35.14226,33.38514,0,0,80.55147,246.2619,15.88895,0,15.88895,358.6566,85.39426,0.1077242,36.72366,40.82497,0,297.2931
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,66.26391,86.70525,60.14297,4.587783,4.587783,0,-1,0,4.587783,1444.356,0,0,0,66.26391,4.829245,4.587783,0,0,64.66252,260.562,61.43466,0,61.43466,416.9386,99.2709,0.1075426,5.046561,53.01113,0,326.8259
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,66.66978,91.69896,63.86173,29.52223,29.52223,0,-1,0,29.52223,225.8291,32.36589,0,0,66.66978,31.07603,29.52223,0,0,3.227855,315.8531,3.227855,0,3.227855,420.0009,100,0.1075331,32.47445,53.33582,0,382.5229
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,63.67444,93.74551,66.70026,24.34604,24.34604,0,-1,0,24.34604,261.5392,38.04704,0,0,63.67444,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1075331,26.78064,50.93956,0,382.4327
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,58.59947,94.61098,69.53877,11.44072,11.44072,0,-1,0,11.44072,512.2007,46.55661,0,0,58.59947,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1075331,12.58479,46.87958,0,377.3577
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,54.11523,94.30375,71.21024,0,0,0,-1,0,0,0,54.11523,0,0,54.11523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1075331,0,43.29219,0,372.8734
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,43.54659,89.5131,71.6553,29.68182,29.68182,0,-1,0,29.68182,146.7113,12.30258,0,0,43.54659,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1075331,32.65,34.83728,0,362.3048
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,37.73366,87.36615,72.1597,5.041523,5.041523,0,-1,0,5.041523,748.4575,32.42679,0,0,37.73366,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1075331,5.545676,30.18693,0,356.4919
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,18.63859,78.37836,71.37836,95.59246,68.7,0,-1,0,68.7,27.1304,0,26.89246,36.45171,18.63859,72.31579,68.7,0,0,0,318.7582,0,53.6772,-53.6772,363.4201,86.52842,0.1075331,105.1517,14.91087,0,337.3968
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.022361,70.03497,69.32118,49.1742,49.1742,0,-1,0,49.1742,4.112647,0,0,0,2.022361,51.76231,49.1742,0,0,59.64133,265.081,0,49.73995,-49.73995,310.9896,74.04499,0.1075331,54.09162,1.617889,0,267.1034
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,67.59038,67.59038,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,114.908,215.3411,0,31.196,-31.196,278.1061,66.21561,0.1075331,32.59982,0,0,215.3411
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,65.31561,65.31561,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,149.5702,184.1451,0,27.62365,-27.62365,248.9882,59.28279,0.1075331,28.86671,0,0,184.1451
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,62.64523,62.64523,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,180.2631,156.5214,0,4.517675,-4.517675,244.2262,58.14898,0.1075331,4.720971,0,0,156.5214
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,59.97484,59.97484,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,185.2827,152.0038,0,13.63241,-13.63241,229.8564,54.7276,0.1075331,14.24587,0,0,152.0038
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,57.79897,57.79897,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,200.4299,138.3713,0,34.68054,-34.68054,193.2999,46.02369,0.1075331,36.24116,0,0,138.3713
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,56.27586,56.27586,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,238.9638,103.6908,0,25.62596,-25.62596,166.2877,39.59224,0.1075331,26.77913,0,0,103.6908
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,54.7132,54.7132,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,267.4371,78.06484,0,26.81307,-26.81307,138.0243,32.86286,0.1075331,28.01966,0,0,78.06484
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,53.37801,53.37801,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,297.2294,51.25177,0,10.09891,-10.09891,127.3791,30.32829,0.1075331,10.55336,0,0,51.25177
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,52.27029,52.27029,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,308.4504,41.15286,0,32.96551,-32.96551,92.63039,22.05481,0.1075331,34.44896,0,0,41.15286
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,51.18235,51.18235,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,345.0787,8.18735,0,1.388193,-1.388193,91.16711,21.70641,0.1075331,1.450662,0,0,8.18735
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,50.26256,50.26256,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,346.6212,6.799157,0,4.258411,-4.258411,86.67835,20.63766,0.1075331,26.72504,0,81,6.799157
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.027554,50.55191,49.92629,47.63009,47.63009,81,0,22.761,47.63009,4.256877,0,0,0,2.027554,0,0,33.36991,31.70141,351.3528,2.540746,33.72897,0,33.72897,118.6765,28.25624,0.1077057,52.3931,1.622043,81,4.568301
