Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,14.88071,54.07226,49.37243,0,0,72.31579,0,20.56389,0,0,0,0,0,14.88071,0,0,72.31579,68.7,317.6238,32.89682,83.58071,0,83.58071,197.9681,47.13516,0.1078598,0,11.90457,81,47.77753
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,26.46038,59.87444,51.18235,12.32893,12.32893,81,0,22.761,12.32893,214.6202,0,0,0,26.46038,0,0,68.67107,65.23752,234.0431,108.1195,91.69789,0,91.69789,284.9604,67.84756,0.1080559,13.56182,21.1683,81,134.5798
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,32.91575,67.39761,55.99894,8.585957,8.585957,0,-1,0,8.585957,383.3673,0,0,0,32.91575,9.037849,8.585957,0,0,142.3452,190.6476,23.8779,0,23.8779,307.6129,73.24102,0.1079855,9.444552,26.3326,0,223.5633
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,55.91729,81.68553,60.14297,52.84957,52.84957,0,-1,0,52.84957,105.8046,0,0,0,55.91729,55.63113,52.84957,0,0,118.4673,212.1377,0.2861666,0,0.2861666,307.8844,73.30566,0.1079847,58.13453,44.73383,0,268.055
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,44.76735,80.96269,63.81228,50.48951,50.48951,0,-1,0,50.48951,88.66663,0,0,0,44.76735,53.14685,50.48951,0,0,118.1811,212.3952,0,8.379502,-8.379502,299.0516,71.20262,0.1079847,55.53846,35.81388,0,257.1626
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,55.02823,89.15024,66.6508,20.29845,20.29845,0,-1,0,20.29845,271.0957,0,0,0,55.02823,21.36679,20.29845,0,0,127.4917,204.0157,33.66144,0,33.66144,330.9857,78.80595,0.1078857,22.32829,44.02258,0,259.0439
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,48.40298,89.3049,69.48932,14.37282,14.37282,0,-1,0,14.37282,336.7674,0,0,0,48.40298,15.12929,14.37282,0,0,93.83023,234.311,33.2737,0,33.2737,362.5519,86.3217,0.107788,15.81011,38.72239,0,282.714
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,40.63895,87.55286,71.15089,23.89532,23.89532,0,-1,0,23.89532,170.0707,0,0,0,40.63895,25.15297,23.89532,0,0,60.55653,264.2574,15.48598,0,15.48598,377.2432,89.81962,0.1077426,26.28485,32.51116,0,304.8963
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,33.16051,84.67487,71.59595,11.64348,11.64348,0,-1,0,11.64348,284.799,0,0,0,33.16051,12.2563,11.64348,0,0,45.07055,278.1947,20.90422,0,20.90422,397.0746,94.54139,0.1076813,12.80783,26.52841,0,311.3553
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,10.25619,75.88004,72.10036,4.015193,4.015193,0,-1,0,4.015193,255.4346,0,0,0,10.25619,4.226519,4.015193,0,0,24.16633,297.0085,6.029673,0,6.029673,402.7949,95.90335,0.1076637,4.416713,8.204953,0,307.2647
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,2.736971,72.30119,71.31903,30.88918,30.88918,0,-1,0,30.88918,8.860614,0,0,0,2.736971,32.51493,30.88918,0,0,18.13666,302.4352,0,29.77796,-29.77796,371.4062,88.42986,0.1076637,33.9781,2.189577,0,305.1722
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.562,69.87183,69.32118,16.5879,16.5879,0,-1,0,16.5879,9.416502,0,3.552714E-15,0,1.562,17.46095,16.5879,0,0,51.22328,272.6573,0,15.89895,-15.89895,354.6472,84.43964,0.1076637,18.24669,1.2496,0,274.2193
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,67.59038,67.59038,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,68.88879,256.7583,0,72.31579,-72.31579,278.4197,66.29026,0.1076637,97.05904,0,0,256.7583
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,65.36506,65.36506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.2397,184.4425,0,0,0,278.4197,66.29026,0.1076637,0,0,0,184.4425
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,62.69468,62.69468,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,149.2397,184.4425,0,39.01802,-39.01802,237.2911,56.49776,0.1076637,40.77383,0,0,184.4425
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,60.02429,60.02429,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,192.593,145.4245,0,19.74583,-19.74583,216.4771,51.54207,0.1076637,20.63439,0,0,145.4245
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,57.85831,57.85831,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,214.5328,125.6787,0,16.1303,-16.1303,199.4743,47.49379,0.1076637,16.85616,0,0,125.6787
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,56.32532,56.32532,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,232.4554,109.5484,0,25.08329,-25.08329,173.0342,41.19854,0.1076637,26.21204,0,0,109.5484
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,54.77254,54.77254,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,260.3257,84.4651,0,12.81441,-12.81441,159.5266,37.98245,0.1076637,13.39106,0,0,84.4651
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,53.40768,53.40768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.5639,71.65069,0,0,0,159.5266,37.98245,0.1076637,0,0,0,71.65069
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,52.29996,52.29996,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,274.5639,71.65069,0,13.12703,-13.12703,145.6895,34.68791,0.1076637,13.71774,0,0,71.65069
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,51.21202,51.21202,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,289.1495,58.52366,0,5.977089,-5.977089,139.3891,33.18782,0.1076637,6.246058,0,0,58.52366
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,50.3219,50.3219,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,295.7907,52.54657,0,18.89921,-18.89921,119.4676,28.44461,0.1076637,19.74967,0,0,52.54657
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.5957015,50.19868,50.0153,3.218087,3.218087,0,0,0,3.218087,18.51104,0,4.440892E-16,0,0.5957015,3.38746,3.218087,0,0,316.7899,33.64736,0,2.791759,-2.791759,116.5248,27.74395,0.1076637,3.539896,0.4765612,0,34.24306
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,24.45183,57.35677,49.46144,9.198411,9.198411,0,0,0,9.198411,265.8267,0,0,0,24.45183,9.682537,9.198411,0,0,319.8918,30.8556,14.76929,0,14.76929,130.5362,31.07999,0.1076205,10.11825,19.56146,0,55.30743
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,46.27173,67.27076,51.26148,34.97597,34.97597,0,0,0,34.97597,132.2958,0,0,0,46.27173,36.81681,34.97597,0,0,305.1225,44.14797,9.454924,0,9.454924,139.5059,33.21563,0.1075928,38.47357,37.01739,0,90.4197
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,54.92952,76.33047,56.01872,13.30071,13.30071,0,-1,0,13.30071,412.982,0,0,0,54.92952,14.00074,13.30071,0,0,295.6676,52.6574,40.92878,0,40.92878,178.3344,42.46048,0.1074733,14.63078,43.94361,0,107.5869
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,67.49944,87.33887,60.14297,9.68815,9.68815,0,-1,0,9.68815,696.7216,0,0,0,67.49944,10.19805,9.68815,0,0,254.7388,89.49329,57.30138,0,57.30138,232.6953,55.40352,0.1073065,10.65697,53.99955,0,156.9927
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,69.3232,93.09685,63.81228,0,0,0,-1,0,0,0,0,0,0,69.3232,0,0,0,0,197.4374,141.0645,69.3232,0,69.3232,298.461,71.062,0.1071053,0,55.45855,0,210.3877
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,72.32195,98.70033,66.6508,37.22607,37.22607,0,-1,0,37.22607,194.2777,0,0,0,72.32195,39.18533,37.22607,0,0,128.1142,203.4554,33.13662,0,33.13662,329.8972,78.54679,0.1070094,40.94867,57.85756,0,275.7774
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,55.44814,92.86766,69.48932,0,0,0,-1,0,0,0,0,0,0,55.44814,0,0,0,0,94.97761,233.2784,55.44814,0,55.44814,382.4999,91.07122,0.1068494,0,44.35851,0,288.7265
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,62.31035,98.78388,71.15089,73.97293,68.7,0,-1,0,68.7,90.6992,0,5.272932,12.67023,62.31035,72.31579,68.7,0,0,39.52947,283.1817,0,10.00544,-10.00544,371.9532,88.56012,0.1068494,81.37022,49.84828,0,345.4921
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,52.93369,94.23064,71.6553,22.46539,22.46539,0,-1,0,22.46539,235.6234,0,0,0,52.93369,23.64777,22.46539,0,0,50.64663,273.1763,29.28592,0,29.28592,399.7363,95.17512,0.106765,24.71192,42.34695,0,326.11
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,38.53222,87.66631,72.10036,4.427069,4.427069,0,-1,0,4.427069,870.3776,12.51143,0,0,38.53222,4.660072,4.427069,0,0,21.36071,299.5336,21.36071,0,21.36071,420.0009,100,0.1067036,4.869776,30.82577,0,338.0658
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,16.40803,77.43735,71.31903,13.85999,13.85999,0,-1,0,13.85999,118.3842,1.81857,0,0,16.40803,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1067036,15.24599,13.12642,0,335.1663
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,1.942852,70.00677,69.32118,39.18386,39.18386,0,-1,0,39.18386,4.958297,0,7.105427E-15,0,1.942852,41.24617,39.18386,0,0,0,318.7582,0,39.30332,-39.30332,378.5715,90.13589,0.1067036,43.10225,1.554282,0,320.7011
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,67.59038,67.59038,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.67036,279.4549,0,25.88721,-25.88721,351.284,83.63888,0.1067036,27.05214,0,0,279.4549
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,65.36506,65.36506,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.43393,253.5677,0,61.17677,-61.17677,286.798,68.2851,0.1067036,63.92972,0,0,253.5677
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,62.75402,62.75402,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.4081,192.3909,0,61.11632,-61.11632,222.3757,52.9465,0.1067036,63.86656,0,0,192.3909
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,60.08363,60.08363,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.3151,131.2746,0,33.12772,-33.12772,187.4561,44.63231,0.1067036,34.61847,0,0,131.2746
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,57.91766,57.91766,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,245.1237,98.14688,0,25.5813,-25.5813,160.491,38.21207,0.1067036,26.73246,0,0,98.14688
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,56.35499,56.35499,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.5474,72.56557,0,14.92519,-14.92519,144.7585,34.46623,0.1067036,15.59682,0,0,72.56557
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,54.82199,54.82199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.1309,57.64038,0,0,0,144.7585,34.46623,0.1067036,0,0,0,57.64038
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,53.46701,53.46701,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,290.1309,57.64038,0,18.8139,-18.8139,124.9269,29.74444,0.1067036,19.66052,0,0,57.64038
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,52.34941,52.34941,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,311.0353,38.82649,0,7.020307,-7.020307,117.5268,27.98252,0.1067036,7.33622,0,0,38.82649
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,51.26148,51.26148,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.8356,31.80618,0,6.34321,-6.34321,110.8405,26.39054,0.1067036,6.628654,0,0,31.80618
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,50.40102,50.40102,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.8836,25.46297,0,16.80301,-16.80301,93.12857,22.17343,0.1067036,17.55914,0,0,25.46297
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.091045,50.74044,50.09442,39.84382,39.84382,29.63037,0,9.764482,39.84382,5.248104,3.552714E-15,0,0,2.091045,10.75101,10.21346,0,0,344.5536,8.659964,0,8.659964,-8.659964,84.00017,20,0.1067036,43.82821,1.672836,81,10.75101
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,17.58064,55.13267,49.54057,0,0,72.31579,0,20.56389,0,0,0,0,0,17.58064,0,0,72.31579,68.7,354.1758,0,86.28064,0,86.28064,165.8532,39.48877,0.1068495,0,14.06451,81,17.58064
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,31.45794,61.79246,51.32082,21.9139,21.9139,81,0,22.761,21.9139,143.5524,0,0,0,31.45794,0,0,59.0861,56.13179,267.8952,77.65258,87.58973,0,87.58973,248.9481,59.27324,0.1070565,24.10529,25.16635,81,109.1105
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,50.27991,74.43841,56.10773,8.440634,8.440634,0,-1,0,8.440634,595.6888,0,0,0,50.27991,8.884878,8.440634,0,0,180.3054,156.4833,41.39504,0,41.39504,288.2189,68.62341,0.1069378,9.284698,40.22393,0,206.7632
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,66.86684,87.07655,60.19243,0,0,0,-1,0,0,0,0,0,0,66.86684,0,0,0,0,138.9104,193.7389,66.86684,0,66.86684,351.6543,83.72705,0.1067466,0,53.49347,0,260.6057
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,66.64249,91.68414,63.86173,57.81549,57.81549,0,-1,0,57.81549,115.2675,0,0,0,66.64249,60.85842,57.81549,0,0,72.04356,253.919,5.784075,0,5.784075,357.1416,85.03354,0.1067301,63.59705,53.31399,0,320.5615
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,66.23308,95.1743,66.70026,28.34698,28.34698,0,-1,0,28.34698,233.6512,0,0,0,66.23308,29.83893,28.34698,0,0,66.25948,259.1247,36.39415,0,36.39415,391.6681,93.25412,0.1066264,31.18168,52.98646,0,325.3578
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,69.0387,100.5972,69.48932,0,0,0,-1,0,0,0,39.17336,0,0,69.0387,0,0,0,0,29.86534,291.8794,29.86534,0,29.86534,420.0009,100,0.1065414,0,55.23096,0,360.9181
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,59.35449,97.16578,71.21024,0,0,0,-1,0,0,0,59.35449,0,0,59.35449,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065414,0,47.48359,0,378.1127
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,52.2024,93.84681,71.6553,22.56359,22.56359,0,-1,0,22.56359,231.3568,28.45126,0,0,52.2024,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1065414,24.81995,41.76192,0,370.9606
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,37.49588,87.25703,72.1597,7.010722,7.010722,0,-1,0,7.010722,534.8362,30.11617,0,0,37.49588,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1065414,7.711793,29.9967,0,356.2541
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,16.11099,77.38348,71.37836,9.76903,9.76903,0,-1,0,9.76903,164.919,5.827799,0,0,16.11099,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1065414,10.74593,12.88879,0,334.8692
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.652835,69.95366,69.37064,13.04623,13.04623,0,-1,0,13.04623,12.66906,0,0,0,1.652835,13.73287,13.04623,0,0,0,318.7582,0,12.08004,-12.08004,407.2674,96.96822,0.1065414,14.35085,1.322268,0,320.4111
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,67.64972,67.64972,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.42226,306.6782,0,11.36129,-11.36129,395.2915,94.11684,0.1065414,11.87255,0,0,306.6782
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,65.4244,65.4244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.04592,295.3169,0,0,0,395.2915,94.11684,0.1065414,0,0,0,295.3169
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,62.81336,62.81336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.04592,295.3169,0,0,0,395.2915,94.11684,0.1065414,0,0,0,295.3169
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,60.14297,60.14297,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,26.04592,295.3169,0,34.09309,-34.09309,359.3542,85.56036,0.1065414,35.62728,0,0,295.3169
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,57.96711,57.96711,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.92712,261.2238,0,10.17524,-10.17524,348.6286,83.00665,0.1065414,10.63313,0,0,261.2238
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,56.444,56.444,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.23295,251.0486,0,34.45894,-34.45894,312.3057,74.35835,0.1065414,36.00959,0,0,251.0486
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,54.88133,54.88133,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.5207,216.5896,0,14.06291,-14.06291,297.4821,70.82893,0.1065414,14.69574,0,0,216.5896
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,53.51647,53.51647,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,129.1461,202.5267,0,31.13605,-31.13605,264.6618,63.01459,0.1065414,32.53717,0,0,202.5267
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,52.40875,52.40875,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.7417,171.3907,0,33.01522,-33.01522,229.8607,54.72863,0.1065414,34.50091,0,0,171.3907
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,51.32082,51.32082,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.4253,138.3754,0,19.92009,-19.92009,208.8631,49.72921,0.1065414,20.81649,0,0,138.3754
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,50.43069,50.43069,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.5587,118.4554,0,14.89458,-14.89458,193.1628,45.99105,0.1065414,15.56483,0,0,118.4554
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.629907,50.65704,50.15376,22.34591,22.34591,0,0,0,22.34591,7.293983,0,3.552714E-15,0,1.629907,23.52201,22.34591,0,0,239.1083,103.5608,0,21.89211,-21.89211,170.0865,40.49671,0.1065414,24.5805,1.303926,0,105.1907
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,14.45686,54.19942,49.62957,41.18698,41.18698,0,0,0,41.18698,35.10057,0,0,0,14.45686,43.35471,41.18698,0,0,263.4328,81.66868,0,28.89785,-28.89785,139.6255,33.2441,0.1065414,45.30568,11.56549,0,96.12554
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,18.46448,57.3416,51.38016,16.7323,16.7323,0,0,0,16.7323,110.3523,0,0,0,18.46448,17.61295,16.7323,0,0,295.5416,52.77082,0.8515303,0,0.8515303,140.4333,33.43644,0.106539,18.40553,14.77159,0,71.23531
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,30.50115,66.6431,56.1374,59.38538,59.38538,0,-1,0,59.38538,51.36138,0,7.105427E-15,8.668352,30.50115,62.51092,59.38538,0,0,294.69,53.5372,0,32.00977,-32.00977,106.6921,25.40282,0.106539,65.32391,24.40092,0,84.03835
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,45.63278,77.17436,60.19243,21.65974,21.65974,0,-1,0,21.65974,210.6802,0,0,0,45.63278,22.79973,21.65974,0,0,330.2564,21.52743,22.83305,0,22.83305,128.3534,30.56027,0.1064741,23.82572,36.50623,0,67.16021
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,55.67319,86.06427,63.86173,0.5456691,0.5456691,0,-1,0,0.5456691,10202.74,0,0,0,55.67319,0.5743885,0.5456691,0,0,307.4234,42.07718,55.0988,0,55.0988,180.6247,43.0058,0.1063179,0.600236,44.53855,0,97.75037
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,52.15651,87.79135,66.70026,10.75772,10.75772,0,-1,0,10.75772,484.8286,0,0,0,52.15651,11.32392,10.75772,0,0,252.3246,91.6661,40.83259,0,40.83259,219.3619,52.22892,0.1062024,11.83349,41.72521,0,143.8226
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,64.28133,97.80427,69.53877,49.51723,49.51723,0,-1,0,49.51723,129.8161,0,0,0,64.28133,52.12341,49.51723,0,0,211.492,128.4154,12.15793,0,12.15793,230.8959,54.97511,0.106168,54.46896,51.42506,0,192.6968
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,63.50307,99.56516,71.21024,34.32808,34.32808,0,-1,0,34.32808,184.9887,0,0,0,63.50307,36.13482,34.32808,0,0,199.3341,139.3576,27.36825,0,27.36825,256.8597,61.15696,0.1060908,37.76088,50.80246,0,202.8606
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,54.21598,94.91107,71.6553,0,0,0,-1,0,0,0,0,0,0,54.21598,0,0,0,0,171.9658,163.989,54.21598,0,54.21598,308.2935,73.40308,0.1059382,0,43.37278,0,218.205
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,31.08488,84.39257,72.1597,32.93855,32.93855,0,-1,0,32.93855,94.37234,0,0,0,31.08488,34.67216,32.93855,0,0,117.7498,212.7834,0,3.587277,-3.587277,304.5122,72.50276,0.1059382,36.23241,24.86791,0,243.8683
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,17.2936,77.847,71.37836,28.12916,28.12916,0,-1,0,28.12916,61.47928,0,3.552714E-15,0,17.2936,29.60964,28.12916,0,0,121.7357,209.1961,0,12.31604,-12.31604,291.53,69.41176,0.1059382,30.94207,13.83488,0,226.4897
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.727276,69.98003,69.37064,18.16556,18.16556,0,-1,0,18.16556,9.508519,0,3.552714E-15,0,1.727276,19.12164,18.16556,0,0,135.4202,196.8801,0,17.39437,-17.39437,273.1947,65.04623,0.1059382,19.98212,1.381821,0,198.6073
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,67.70906,67.70906,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,154.7473,179.4857,0,34.31347,-34.31347,237.0251,56.43444,0.1059382,35.85757,0,0,179.4857
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,65.48374,65.48374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.8733,145.1722,0,0,0,237.0251,56.43444,0.1059382,0,0,0,145.1722
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,62.81336,62.81336,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,192.8733,145.1722,0,51.53577,-51.53577,182.7017,43.50031,0.1059382,53.85488,0,0,145.1722
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,60.14297,60.14297,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,250.1353,93.63645,0,29.56288,-29.56288,151.5396,36.0808,0.1059382,30.89321,0,0,93.63645
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,57.96711,57.96711,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,282.9829,64.07358,0,27.95451,-27.95451,122.073,29.06494,0.1059382,29.21247,0,0,64.07358
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,56.46378,56.46378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.0435,36.11906,0,0,0,122.073,29.06494,0.1059382,0,0,0,36.11906
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,54.911,54.911,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,314.0435,36.11906,0,32.64247,-32.64247,87.66483,20.87254,0.1059382,34.11138,0,0,36.11906
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,53.54614,53.54614,19.83765,3.302767,0,-1,0,3.302767,0,0,16.53489,18.51865,0,3.476597,3.302767,0,0,350.3129,3.476597,0,3.476597,-3.476597,84.00017,20,0.1059382,21.82142,0,0,3.476597
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,52.43842,52.43842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059382,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,51.35049,51.35049,18.96433,0,0,-1,0,0,0,0,18.96433,20.86077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059382,20.86077,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,50.49003,50.49003,1.606005,1.606005,73.92179,0,20.97021,1.606005,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1061451,1.766606,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.8960973,50.48949,50.2131,23.19108,23.19108,81,0,22.761,23.19108,3.863974,0,0,0,0.8960973,0,0,57.80892,54.91847,285.4758,61.83,55.81457,0,55.81457,202.1251,48.12492,0.1064245,25.51019,0.7168778,81,62.7261
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,23.98309,57.42668,49.67903,38.07055,38.07055,81,0,22.761,38.07055,62.99644,0,0,0,23.98309,0,0,42.92945,40.78298,229.6612,112.0631,64.76607,0,64.76607,263.5676,62.75406,0.1066934,41.8776,19.18647,81,136.0462
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,39.71539,64.94518,51.42962,35.6665,35.6665,81,0,22.761,35.6665,111.3521,0,0,0,39.71539,0,0,45.3335,43.06682,164.8952,170.3526,82.7822,0,82.7822,342.1017,81.45261,0.1069106,39.23315,31.77231,81,210.068
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,55.54863,76.74195,56.1374,24.01039,24.01039,0,-1,0,24.01039,231.3524,0,0,0,55.54863,25.2741,24.01039,0,0,82.11296,244.8566,30.27453,0,30.27453,370.8226,88.29092,0.1068254,26.41143,44.43891,0,300.4052
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,66.32544,86.73661,60.14297,14.50217,14.50217,0,-1,0,14.50217,457.3484,0,0,0,66.32544,15.26544,14.50217,0,0,51.83842,272.1036,51.05999,0,51.05999,419.2624,99.82417,0.106682,15.95239,53.06035,0,338.4291
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,73.37717,95.42496,63.81228,49.32798,49.32798,0,-1,0,49.32798,148.7537,20.67455,0,0,73.37717,51.92419,49.32798,0,0,0.7784288,318.0576,0.7784288,0,0.7784288,420.0009,100,0.1066798,54.26077,58.70173,0,391.4348
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,73.55804,99.46722,66.6508,26.95391,26.95391,0,-1,0,26.95391,272.903,45.1855,0,0,73.55804,28.37253,26.95391,0,0,0,318.7582,0,0,0,420.0009,100,0.1066798,29.6493,58.84643,0,392.3163
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,71.62202,102.2339,69.48932,54.49785,54.49785,0,-1,0,54.49785,131.4217,14.25586,0,0,71.62202,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.1066798,59.94764,57.29762,0,390.3802
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,63.08603,99.31805,71.21024,24.14648,24.14648,0,-1,0,24.14648,261.2639,37.66868,0,0,63.08603,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1066798,26.56113,50.46882,0,381.8442
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,54.22738,94.91717,71.6553,69.70655,68.7,0,-1,0,68.7,78.93359,0,1.006548,7.977202,54.22738,72.31579,68.7,0,0,0,318.7582,0,18.08842,-18.08842,400.934,95.46028,0.1066798,76.6772,43.3819,0,372.9856
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,36.52245,86.81257,72.1597,35.81187,35.81187,0,-1,0,35.81187,101.9842,0,0,0,36.52245,37.6967,35.81187,0,0,20.09824,300.6698,0,1.174253,-1.174253,399.6962,95.16557,0.1066798,39.39305,29.21796,0,337.1923
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,18.35767,78.26701,71.37836,0.305028,0.305028,0,-1,0,0.305028,6018.357,0,0,0,18.35767,0.3210821,0.305028,0,0,21.40297,299.4955,18.03659,0,18.03659,416.8072,99.23962,0.1066293,0.3355308,14.68614,0,317.8532
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.126499,70.12166,69.37064,48.74987,48.74987,0,-1,0,48.74987,4.362061,0,0,0,2.126499,51.31565,48.74987,0,0,3.366377,315.7285,0,49.18916,-49.18916,364.9573,86.89442,0.1066293,53.62486,1.701199,0,317.855
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,67.70906,67.70906,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,58.02099,266.5393,0,24.28197,-24.28197,339.3618,80.80028,0.1066293,25.37466,0,0,266.5393
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,65.48374,65.48374,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,85.00097,242.2574,0,40.52752,-40.52752,296.6421,70.62893,0.1066293,42.35126,0,0,242.2574
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,62.86281,62.86281,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,130.0316,201.7298,0,9.122445,-9.122445,287.0262,68.33943,0.1066293,9.532955,0,0,201.7298
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,60.14297,60.14297,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,140.1676,192.6074,0,36.16685,-36.16685,248.903,59.26249,0.1066293,37.79436,0,0,192.6074
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,58.02645,58.02645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.353,156.4405,0,0,0,248.903,59.26249,0.1066293,0,0,0,156.4405
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,56.46378,56.46378,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,180.353,156.4405,0,44.32464,-44.32464,202.1807,48.13816,0.1066293,46.31925,0,0,156.4405
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,54.911,54.911,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,229.6026,112.1159,0,7.47037,-7.47037,194.3062,46.2633,0.1066293,7.806536,0,0,112.1159
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,53.57581,53.57581,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,237.903,104.6455,0,42.66677,-42.66677,149.3315,35.55505,0.1066293,44.58678,0,0,104.6455
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,52.45821,52.45821,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,285.3105,61.97875,0,51.89746,-51.89746,94.62678,22.53014,0.1066293,54.23285,0,0,61.97875
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,51.38016,51.38016,13.77579,9.577226,0,-1,0,9.577226,0,0,4.198564,5.576142,0,10.08129,9.577226,0,0,342.9744,10.08129,0,10.08129,-10.08129,84.00017,20,0.1066293,15.15337,0,0,10.08129
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,50.53949,50.53949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066293,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.172866,50.62463,50.26256,0,0,0,0,0,0,0,0,0,0,1.172866,0,0,0,0,354.1758,0,1.172866,0,1.172866,85.11285,20.26492,0.106626,0,0.9382932,0,1.172866
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,21.92046,56.78916,49.73837,18.42885,18.42885,81,0,22.761,18.42885,118.9464,0,0,0,21.92046,0,0,62.57115,59.44259,353.0029,1.05558,81.36305,0,81.36305,162.3006,38.64293,0.1068463,20.27174,17.53637,81,22.97604
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,42.00704,65.8132,51.42962,32.51283,32.51283,81,0,22.761,32.51283,129.2014,0,0,0,42.00704,0,0,48.48717,46.06281,271.6399,74.28233,88.06985,0,88.06985,245.851,58.53584,0.1070469,35.76411,33.60564,81,116.2894
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,53.79618,75.97724,56.1374,0,0,0,-1,0,0,0,0,0,0,53.79618,0,0,0,0,183.57,153.5452,53.79618,0,53.79618,296.8866,70.68713,0.1068964,0,43.03695,0,207.3414
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,66.71124,86.93372,60.14297,54.37531,54.37531,0,-1,0,54.37531,122.6866,0,0,0,66.71124,57.23717,54.37531,0,0,129.7738,201.9618,9.474072,0,9.474072,305.8745,72.8271,0.10687,59.81284,53.36899,0,268.673
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,69.99397,93.47389,63.81228,60.93046,60.93046,0,-1,0,60.93046,114.8752,0,0,0,69.99397,64.13733,60.93046,0,0,120.2998,210.4884,5.856633,0,5.856633,311.4305,74.14998,0.1068536,67.02351,55.99517,0,280.4824
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,65.98227,94.88907,66.59146,0,0,0,-1,0,0,0,0,0,0,65.98227,0,0,0,0,114.4431,215.7594,65.98227,0,65.98227,374.0268,89.05383,0.1066699,0,52.78582,0,281.7417
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,63.66845,97.3056,69.42998,22.14091,22.14091,0,-1,0,22.14091,287.5602,0,0,0,63.66845,23.30622,22.14091,0,0,48.46087,275.1434,40.36223,0,40.36223,412.3178,98.17071,0.1065577,24.35501,50.93476,0,338.8119
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,56.89265,95.72424,71.15089,17.04183,17.04183,0,-1,0,17.04183,333.8412,30.85523,0,0,56.89265,17.93877,17.04183,0,0,8.098644,311.4695,8.098644,0,8.098644,420.0009,100,0.1065353,18.74602,45.51412,0,368.3621
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,52.27034,93.80934,71.59595,43.7516,43.7516,0,-1,0,43.7516,119.4707,6.216022,0,0,52.27034,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1065353,48.12675,41.81627,0,371.0286
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,38.31015,87.56378,72.10036,50.85127,50.85127,0,-1,0,50.85127,75.33765,7.105427E-15,0,0,38.31015,53.52766,50.85127,0,0,0,318.7582,0,15.2175,-15.2175,403.9602,96.1808,0.1065353,55.9364,30.64812,0,357.0684
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,19.04322,78.5391,71.37836,1.219749,1.219749,0,-1,0,1.219749,1561.241,0.8509397,0,0,19.04322,1.283946,1.219749,0,0,16.90833,303.5407,16.90833,0,16.90833,420.0009,100,0.1064884,1.341724,15.23458,0,322.584
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,1.898166,70.04062,69.37064,0,0,0,-1,0,0,0,1.898166,0,0,1.898166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1064884,0,1.518533,0,320.6564
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,67.70906,67.70906,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1064884,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,65.48374,65.48374,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1064884,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,62.81336,62.81336,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1064884,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,60.08363,60.08363,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1064884,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,57.96711,57.96711,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1064884,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,56.444,56.444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1064884,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,54.88133,54.88133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1064884,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,53.54614,53.54614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1064884,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,52.45821,52.45821,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1064884,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,51.38016,51.38016,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1064884,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,50.56916,50.56916,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1064884,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.093219,50.93976,50.29223,0.06730426,0.06730426,0,0,0,0.06730426,3110.083,0,0,0,2.093219,0.07084659,0.06730426,0,0,322.4972,28.51076,2.022372,0,2.022372,115.9717,27.61226,0.1064828,0.07403468,1.674575,0,30.60397
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,9.345277,52.66238,49.73837,15.5311,15.5311,0,0,0,15.5311,60.17136,0,0,0,9.345277,16.34853,15.5311,0,0,320.4748,30.33089,0,7.003254,-7.003254,108.5897,25.85463,0.1064828,17.08422,7.476221,0,39.67617
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,25.58373,59.86272,51.45929,15.87172,15.87172,0,0,0,15.87172,161.1906,0,0,0,25.58373,16.70707,15.87172,0,0,328.2562,23.32764,8.876654,0,8.876654,117.0108,27.85966,0.1064582,17.45889,20.46698,0,48.91136
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,33.79778,67.84985,56.10773,34.71629,34.71629,0,-1,0,34.71629,97.35425,0,0,2.015542,33.79778,36.54346,34.71629,0,0,319.3795,31.31662,0,2.74568,-2.74568,114.1166,27.17056,0.1064582,38.18791,27.03822,0,65.1144
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,46.26394,77.31937,60.08363,19.18943,19.18943,0,-1,0,19.18943,241.0907,0,0,0,46.26394,20.1994,19.18943,0,0,322.4303,28.57094,26.06454,0,26.06454,138.8436,33.05793,0.1063861,21.10837,37.01115,0,74.83488
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,36.81088,77.42886,63.70349,3.417794,3.417794,0,-1,0,3.417794,1077.036,0,0,0,36.81088,3.597678,3.417794,0,0,296.3658,52.02903,33.2132,0,33.2132,170.3524,40.56001,0.1062943,3.759573,29.4487,0,88.8399
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,30.05828,77.77946,66.54201,3.648923,3.648923,0,-1,0,3.648923,823.7577,0,0,0,30.05828,3.840972,3.648923,0,0,263.1526,81.92091,26.21731,0,26.21731,195.2243,46.48189,0.106222,4.013815,24.04663,0,111.9792
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,8.399761,72.38676,69.37064,0,0,0,-1,0,0,0,0,0,0,8.399761,0,0,0,0,236.9353,105.5165,8.399761,0,8.399761,203.193,48.3792,0.1061988,0,6.719809,0,113.9163
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,8.915246,74.28873,71.0421,42.8027,42.8027,0,-1,0,42.8027,20.8287,0,0,0,8.915246,45.05548,42.8027,0,0,228.5355,113.0763,0,36.14023,-36.14023,165.0979,39.30894,0.1061988,47.08297,7.132196,0,121.9915
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,22.48166,80.10216,71.5465,13.28627,13.28627,0,-1,0,13.28627,169.2098,0,0,0,22.48166,13.98554,13.28627,0,0,268.6913,76.93604,8.496119,0,8.496119,173.158,41.22802,0.1061754,14.61489,17.98533,0,99.41771
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,10.37853,75.86537,72.04102,9.977959,9.977959,0,-1,0,9.977959,104.0146,0,0,0,10.37853,10.50311,9.977959,0,0,260.1952,84.58255,0,0.1245842,-0.1245842,173.0267,41.19675,0.1061754,10.97575,8.302824,0,94.96108
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.637369,72.21539,71.26958,26.4254,26.4254,0,-1,0,26.4254,9.980434,0,3.552714E-15,0,2.637369,27.81621,26.4254,0,0,260.3336,84.45797,0,25.17884,-25.17884,146.4859,34.87751,0.1061754,29.06794,2.109895,0,87.09534
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.576716,69.87704,69.32118,44.90168,44.90168,0,-1,0,44.90168,3.511486,0,0,0,1.576716,47.26493,44.90168,0,0,288.3101,59.27913,0,45.68822,-45.68822,98.32625,23.41096,0.1061754,49.39185,1.261373,0,60.85585
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,67.70906,67.70906,57.14555,12.91137,0,-1,0,12.91137,0,0,44.23419,49.94874,0,13.59091,12.91137,0,0,339.0748,13.59091,0,13.59091,-13.59091,84.00017,20,0.1061754,62.86011,0,0,13.59091
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,65.48374,65.48374,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061754,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,62.81336,62.81336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061754,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,60.08363,60.08363,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061754,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,57.96711,57.96711,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061754,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,56.444,56.444,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061754,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,54.911,54.911,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061754,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,53.60548,53.60548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061754,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,52.51755,52.51755,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061754,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,51.42962,51.42962,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061754,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,50.6285,50.6285,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1064121,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,1.928326,50.94813,50.35157,10.29196,10.29196,81,0,22.761,10.29196,18.73624,0,0,0,1.928326,0,0,70.70804,67.17264,306.0368,43.32513,69.10097,0,69.10097,195.2238,46.48176,0.1066636,11.32116,1.542661,81,45.25346
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,14.89737,54.53722,49.81749,32.36716,32.36716,81,0,22.761,32.36716,46.02618,0,0,0,14.89737,0,0,48.63284,46.2012,236.9358,105.516,61.09857,0,61.09857,253.187,60.28249,0.1069363,35.60387,11.91789,81,120.4134
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.082119,53.72049,51.48896,0,0,72.31579,0,20.56389,0,0,0,0,0,7.082119,0,0,72.31579,68.7,175.8372,160.5047,75.78212,0,75.78212,325.0802,77.39989,0.1071047,0,5.665696,81,167.5868
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,11.3073,59.82074,56.10773,45.45146,45.45146,0,-1,0,45.45146,24.87776,0,0,0,11.3073,47.84364,45.45146,0,0,100.0551,228.7086,0,36.53634,-36.53634,286.5675,68.23023,0.1071047,49.9966,9.045842,0,240.0159
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,32.61799,71.67548,60.02429,0.07329795,0.07329795,0,-1,0,0.07329795,44500.55,0,0,0,32.61799,0.07715574,0.07329795,0,0,140.6511,192.1723,32.54083,0,32.54083,317.4385,75.58044,0.107015,0.08062775,26.09439,0,224.7903
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,23.98413,72.24738,63.64415,7.055439,7.055439,0,-1,0,7.055439,339.9383,0,0,0,23.98413,7.426777,7.055439,0,0,108.1102,221.459,16.55736,0,16.55736,333.1462,79.32036,0.1069693,7.760983,19.18731,0,245.4432
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,29.85475,77.63149,66.48267,0,0,0,-1,0,0,0,0,0,0,29.85475,0,0,0,0,91.55286,236.3606,29.85475,0,29.85475,361.4689,86.06384,0.1068872,0,23.8838,0,266.2154
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,29.56722,80.61826,69.32118,30.86873,30.86873,0,-1,0,30.86873,95.78371,0,3.552714E-15,0,29.56722,32.4934,30.86873,0,0,61.69811,263.2299,0,2.926184,-2.926184,358.3844,85.32944,0.1068872,33.95561,23.65378,0,292.7971
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,30.4822,82.84278,70.99265,26.60145,26.60145,0,-1,0,26.60145,114.5885,0,0,0,30.4822,28.00152,26.60145,0,0,64.94943,260.3037,2.480682,0,2.480682,360.7378,85.88978,0.1068804,29.26159,24.38576,0,290.7859
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,23.11453,80.29688,71.48716,14.52531,14.52531,0,-1,0,14.52531,159.1328,0,0,0,23.11453,15.2898,14.52531,0,0,62.46875,262.5363,7.824726,0,7.824726,368.161,87.6572,0.1068589,15.97784,18.49162,0,285.6509
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,2.931211,73.04925,71.99157,40.10636,40.10636,0,-1,0,40.10636,7.308595,0,0,0,2.931211,42.21722,40.10636,0,0,54.64402,269.5786,0,39.28601,-39.28601,326.7499,77.79743,0.1068589,44.11699,2.344969,0,272.5098
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,9.476494,74.73202,71.26958,0,0,0,-1,0,0,0,0,0,0,9.476494,0,0,0,0,98.29514,230.2926,9.476494,0,9.476494,335.7401,79.93795,0.1068328,0,7.581195,0,239.7691
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,1.958981,69.95285,69.26184,0,0,0,-1,0,0,0,0,0,0,1.958981,0,0,0,0,88.81865,238.8214,1.958981,0,1.958981,337.5985,80.38044,0.1068275,0,1.567185,0,240.7804
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,67.64972,67.64972,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,86.85966,240.5845,0,0.3895597,-0.3895597,337.1879,80.28267,0.1068275,0.4070899,0,0,240.5845
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,65.4244,65.4244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.29251,240.195,0,0,0,337.1879,80.28267,0.1068275,0,0,0,240.195
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,62.75402,62.75402,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,87.29251,240.195,0,7.489699,-7.489699,329.2931,78.40295,0.1068275,7.826735,0,0,240.195
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,60.08363,60.08363,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,95.6144,232.7053,0,39.02073,-39.02073,288.1616,68.60976,0.1068275,40.77666,0,0,232.7053
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,57.96711,57.96711,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,138.9708,193.6845,0,6.239893,-6.239893,281.5842,67.04372,0.1068275,6.520688,0,0,193.6845
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,56.444,56.444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.904,187.4446,0,0,0,281.5842,67.04372,0.1068275,0,0,0,187.4446
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,54.911,54.911,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,145.904,187.4446,0,4.649686,-4.649686,276.683,65.87676,0.1068275,4.858922,0,0,187.4446
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,53.62526,53.62526,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,151.0703,182.795,0,19.05511,-19.05511,256.5971,61.09443,0.1068275,19.91259,0,0,182.795
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,52.51755,52.51755,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,172.2426,163.7399,0,21.00801,-21.00801,234.4527,55.82197,0.1068275,21.95337,0,0,163.7399
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,51.42962,51.42962,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,195.5849,142.7318,0,4.847427,-4.847427,229.3431,54.60539,0.1068275,5.065561,0,0,142.7318
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,50.6285,50.6285,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,200.9709,137.8844,0,11.91967,-11.91967,216.7787,51.61386,0.1068275,12.45605,0,0,137.8844
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.785948,50.61396,50.37135,16.86822,16.86822,0,0,0,16.86822,4.659342,0,3.552714E-15,0,0.785948,17.75602,16.86822,0,0,214.215,125.9647,0,16.97007,-16.97007,198.8906,47.35482,0.1068275,18.55504,0.6287584,0,126.7507
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,16.74729,55.17573,49.84716,2.363019,2.363019,0,0,0,2.363019,708.7242,0,0,0,16.74729,2.487389,2.363019,0,0,233.0706,108.9947,14.2599,0,14.2599,212.4188,50.5758,0.1067883,2.599322,13.39783,0,125.742
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,23.7685,59.29547,51.51862,31.2389,31.2389,0,0,0,31.2389,76.08622,0,0,0,23.7685,32.88306,31.2389,0,0,218.8107,121.8286,0,9.114555,-9.114555,202.8112,48.28828,0.1067883,34.3628,19.0148,0,145.5971
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,34.74284,68.20941,56.10773,46.90742,46.90742,0,-1,0,46.90742,74.06683,0,7.105427E-15,0,34.74284,49.37623,46.90742,0,0,228.938,112.714,0,14.6334,-14.6334,187.3862,44.61568,0.1067883,51.59816,27.79427,0,147.4569
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,35.99955,72.95568,59.97484,20.90708,20.90708,0,-1,0,20.90708,172.1883,0,0,0,35.99955,22.00745,20.90708,0,0,245.1973,98.08064,13.9921,0,13.9921,200.6603,47.77617,0.1067499,22.99779,28.79964,0,134.0802
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,44.19555,80.44901,63.5848,2.485925,2.485925,0,-1,0,2.485925,1777.831,0,0,0,44.19555,2.616763,2.485925,0,0,231.2052,110.6735,41.57879,0,41.57879,240.1054,57.16784,0.106636,2.734517,35.35644,0,154.8691
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,58.34155,90.49183,66.37387,42.08533,42.08533,0,-1,0,42.08533,138.6268,0,0,0,58.34155,44.30035,42.08533,0,0,189.6264,148.0944,14.0412,0,14.0412,253.4261,60.33942,0.1065976,46.29386,46.67324,0,206.436
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,55.42322,92.49834,69.2025,38.76109,38.76109,0,-1,0,38.76109,142.9867,0,0,0,55.42322,40.80115,38.76109,0,0,175.5853,160.7315,14.62207,0,14.62207,267.2978,63.6422,0.1065576,42.6372,44.33858,0,216.1547
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,59.45267,96.86443,70.9333,11.93618,11.93618,0,-1,0,11.93618,498.0878,0,0,0,59.45267,12.5644,11.93618,0,0,160.9632,173.8914,46.88827,0,46.88827,311.7799,74.23315,0.1064297,13.1298,47.56214,0,233.344
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,45.72359,90.29976,71.42782,7.849162,7.849162,0,-1,0,7.849162,582.5283,0,0,0,45.72359,8.262276,7.849162,0,0,114.0749,216.0908,37.46132,0,37.46132,347.3188,82.69479,0.1063277,8.634078,36.57887,0,261.8144
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,32.4049,84.71743,71.93223,10.37434,10.37434,0,-1,0,10.37434,312.3563,0,0,0,32.4049,10.92036,10.37434,0,0,76.61359,249.806,21.48454,0,21.48454,367.7008,87.54765,0.1062692,11.41177,25.92392,0,282.2109
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,16.02727,77.17469,71.21024,53.69238,53.69238,0,-1,0,53.69238,29.85017,0,7.105427E-15,0,16.02727,56.5183,53.69238,0,0,55.12904,269.1421,0,40.49103,-40.49103,325.0195,77.38545,0.1062692,59.06162,12.82181,0,285.1693
