Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.821042,51.10343,50.53949,19.5136,19.5136,81,0,22.761,19.5136,9.332172,0,0,0,1.821042,0,0,61.4864,58.41209,308.6539,40.9697,60.23313,0,60.23313,184.3282,43.88758,0.1100681,21.46495,1.456834,81,42.79074
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,17.20525,55.56319,50.07464,35.27072,35.27072,81,0,22.761,35.27072,48.78054,0,0,0,17.20525,0,0,45.72928,43.44282,248.4208,95.17952,60.64806,0,60.64806,241.864,57.58655,0.1103167,38.79779,13.7642,81,112.3848
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,10.92926,55.04239,51.56808,23.28878,23.28878,81,0,22.761,23.28878,46.92928,0,0,0,10.92926,0,0,57.71122,54.82566,187.7727,149.7628,65.75491,0,65.75491,304.2446,72.43904,0.1105512,25.61766,8.743405,81,160.692
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,25.93081,64.60446,55.80113,61.82951,61.82951,0,-1,0,61.82951,41.93921,0,0,0,25.93081,65.08369,61.82951,0,0,122.0178,208.9422,0,39.15289,-39.15289,262.9738,62.61269,0.1105512,68.01247,20.74465,0,234.873
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,30.5329,70.20064,59.41109,45.28229,45.28229,0,-1,0,45.28229,67.4279,0,0,0,30.5329,47.66557,45.28229,0,0,165.521,169.7893,0,17.13267,-17.13267,244.9144,58.31284,0.1105512,49.81052,24.42632,0,200.3222
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,33.56699,75.11273,62.81336,0,0,0,-1,0,0,0,0,0,0,33.56699,0,0,0,0,184.5573,152.6566,33.56699,0,33.56699,276.7588,65.89483,0.1104627,0,26.85359,0,186.2236
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,19.18279,72.42307,65.5332,6.764512,6.764512,0,-1,0,6.764512,283.5799,0,0,0,19.18279,7.120538,6.764512,0,0,150.9903,182.8669,12.06226,0,12.06226,288.2021,68.61941,0.1104309,7.440963,15.34624,0,202.0497
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,17.04815,74.59423,68.37171,22.21902,22.21902,0,-1,0,22.21902,76.72774,0,0,0,17.04815,23.38844,22.21902,0,0,138.9281,193.723,0,6.340291,-6.340291,281.5188,67.02816,0.1104309,24.44092,13.63852,0,210.7711
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,21.38659,78.11868,70.10252,50.71847,50.71847,0,-1,0,50.71847,42.16727,0,7.105427E-15,0,21.38659,53.38787,50.71847,0,0,145.9728,187.3827,0,32.00127,-32.00127,247.7865,58.99668,0.1104309,55.79032,17.10928,0,208.7693
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,4.672561,72.33351,70.65637,22.93541,22.93541,0,-1,0,22.93541,20.3727,0,7.105427E-15,0,4.672561,24.14254,22.93541,0,0,181.5298,155.3814,0,19.46998,-19.46998,227.2634,54.11022,0.1104309,25.22895,3.738049,0,160.054
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,14.54081,76.65983,71.26958,23.45074,23.45074,0,-1,0,23.45074,62.00574,0,0,0,14.54081,24.68499,23.45074,0,0,203.1631,135.9114,0,10.14418,-10.14418,216.5705,51.5643,0.1104309,25.79582,11.63265,0,150.4522
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,9.639899,74.16364,70.65637,20.90299,20.90299,0,-1,0,20.90299,46.11732,0,0,0,9.639899,22.00315,20.90299,0,0,214.4344,125.7672,0,12.36325,-12.36325,203.5385,48.46144,0.1104309,22.99329,7.71192,0,135.4071
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.169753,69.53034,68.76733,74.62813,68.7,0,-1,0,68.7,3.158301,0,5.928124,13.39094,2.169753,72.31579,68.7,0,0,228.1714,113.404,0,70.14603,-70.14603,129.5981,30.85662,0.1104309,82.09093,1.735802,0,115.5737
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,67.264,67.264,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,306.1114,43.25795,0,15.74685,-15.74685,112.9994,26.90457,0.1104309,16.45546,0,0,43.25795
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,65.08813,65.08813,50.07292,26.13554,0,-1,0,26.13554,0,0,23.93738,28.94467,0,27.5111,26.13554,0,0,323.6079,27.5111,0,27.5111,-27.5111,84.00017,20,0.1104309,55.08022,0,0,27.5111
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,62.47709,62.47709,31.99237,0,0,-1,0,0,0,0,31.99237,35.19161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104309,35.19161,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,59.80671,59.80671,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104309,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,57.79897,57.79897,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104309,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,56.35499,56.35499,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104309,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,54.85166,54.85166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104309,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,53.62526,53.62526,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104309,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,52.54722,52.54722,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104309,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,51.48896,51.48896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104309,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,50.76696,50.76696,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1106807,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.473318,50.99542,50.53949,4.368747,4.368747,76.68454,0,21.66919,4.368747,33.72404,0,0,0,1.473318,0,0,72.31579,68.7,294.5493,53.66385,70.17332,0,70.17332,207.1391,49.31873,0.1108732,4.805622,1.178654,81,55.13717
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,19.00129,56.12963,50.04497,28.68407,28.68407,81,0,22.761,28.68407,66.24335,0,0,0,19.00129,0,0,52.31593,49.70014,224.376,116.8198,68.70142,0,68.70142,272.315,64.83677,0.1110976,31.55247,15.20103,81,135.8211
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,30.77465,61.81379,51.56808,18.64271,18.64271,81,0,22.761,18.64271,165.0761,0,0,0,30.77465,0,0,62.35729,59.23943,155.6746,178.6511,90.01408,0,90.01408,357.7098,85.16884,0.1112652,20.50698,24.61972,81,209.4258
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,58.64503,77.64401,55.74179,16.05826,16.05826,0,-1,0,16.05826,365.2017,0,0,0,58.64503,16.90343,16.05826,0,0,65.66048,259.6638,41.7416,0,41.7416,397.3094,94.59729,0.1111554,17.66408,46.91602,0,318.3088
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,61.16604,83.13567,59.3023,72.53685,68.7,0,-1,0,68.7,89.03355,0,3.83685,11.09054,61.16604,72.31579,68.7,0,0,23.91888,297.2312,0,11.14974,-11.14974,385.5565,91.79899,0.1111554,79.79053,48.93283,0,358.3973
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,64.59164,89.02869,62.64523,27.72513,27.72513,0,-1,0,27.72513,232.9714,0,0,0,64.59164,29.18435,27.72513,0,0,36.30749,286.0815,35.40729,0,35.40729,419.1469,99.79667,0.1110623,30.49765,51.67331,0,350.6731
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,57.80699,89.03844,65.4244,12.49002,12.49002,0,-1,0,12.49002,462.8254,43.7594,0,0,57.80699,13.14739,12.49002,0,0,0.900195,317.9481,0.900195,0,0.900195,420.0009,100,0.11106,13.73902,46.24559,0,375.755
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,44.78706,86.13403,68.26292,0,0,0,-1,0,0,0,44.78706,0,0,44.78706,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11106,0,35.82964,0,363.5453
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,43.52597,87.5507,69.98383,0,0,0,-1,0,0,0,43.52597,0,0,43.52597,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11106,0,34.82077,0,362.2842
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,35.97079,84.73137,70.5377,0,0,0,-1,0,0,0,35.97079,0,0,35.97079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11106,0,28.77663,0,354.729
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,33.74356,84.50075,71.21024,21.80956,21.80956,0,-1,0,21.80956,154.7191,10.78612,0,0,33.74356,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.11106,23.99052,26.99485,0,352.5018
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,15.77547,76.43507,70.59703,21.70112,21.70112,0,-1,0,21.70112,72.69428,0,0,0,15.77547,22.84328,21.70112,0,0,0,318.7582,0,7.06781,-7.06781,412.5507,98.22617,0.11106,23.87123,12.62038,0,334.5337
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.042983,69.42587,68.70798,0,0,0,-1,0,0,0,0,0,0,2.042983,0,0,0,0,7.853122,311.6904,2.042983,0,2.042983,414.4889,98.68763,0.1110546,0,1.634387,0,313.7334
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,67.20466,67.20466,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,5.810139,313.5291,0,12.24598,-12.24598,401.5805,95.6142,0.1110546,12.79705,0,0,313.5291
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,65.03868,65.03868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.41678,301.2831,0,0,0,401.5805,95.6142,0.1110546,0,0,0,301.2831
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,62.47709,62.47709,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,19.41678,301.2831,0,17.17459,-17.17459,383.4769,91.30383,0.1110546,17.94744,0,0,301.2831
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,59.80671,59.80671,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,38.49966,284.1085,0,5.626618,-5.626618,377.5459,89.89169,0.1110546,5.879816,0,0,284.1085
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,57.79897,57.79897,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,44.75145,278.4819,0,19.48639,-19.48639,357.0054,85.00112,0.1110546,20.36328,0,0,278.4819
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,56.35499,56.35499,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,66.403,258.9955,0,30.7312,-30.7312,324.6119,77.28839,0.1110546,32.1141,0,0,258.9955
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,54.88133,54.88133,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,100.5488,228.2643,0,29.13888,-29.13888,293.8968,69.9753,0.1110546,30.45013,0,0,228.2643
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,53.65493,53.65493,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,132.9253,199.1255,0,24.54484,-24.54484,268.0243,63.81518,0.1110546,25.64936,0,0,199.1255
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,52.57689,52.57689,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,160.1974,174.5806,0,40.69469,-40.69469,225.1283,53.60187,0.1110546,42.52596,0,0,174.5806
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,51.54829,51.54829,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,205.4137,133.8859,0,18.8274,-18.8274,205.2825,48.87669,0.1110546,19.67464,0,0,133.8859
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,50.81641,50.81641,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,226.333,115.0585,0,39.99383,-39.99383,163.1253,38.83928,0.1110546,41.79356,0,0,115.0585
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.8441201,50.85982,50.59883,30.86206,30.86206,0,0,0,30.86206,2.735138,0,3.552714E-15,0,0.8441201,32.48638,30.86206,0,0,270.7706,75.06468,0,31.64226,-31.64226,129.7714,30.89789,0.1110546,33.94827,0.6752961,0,75.9088
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,21.00237,56.85282,50.09442,1.213169,1.213169,0,0,0,1.213169,1731.2,0,0,0,21.00237,1.27702,1.213169,0,0,305.9287,43.42242,19.72535,0,19.72535,148.4845,35.35339,0.1110029,1.334486,16.8019,0,64.42479
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,37.44125,64.31233,51.62742,39.36539,39.36539,0,0,0,39.36539,95.11209,0,0,0,37.44125,41.43726,39.36539,0,0,286.2033,61.17524,0,3.996008,-3.996008,144.2724,34.35049,0.1110029,43.30193,29.953,0,98.61649
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,54.49965,75.78191,55.71212,24.38972,24.38972,0,-1,0,24.38972,223.4534,0,0,0,54.49965,25.67339,24.38972,0,0,290.6433,57.17923,28.82626,0,28.82626,171.6194,40.86167,0.1109273,26.82869,43.59972,0,111.6789
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,51.29694,78.54227,59.25285,6.86194,6.86194,0,-1,0,6.86194,747.5574,0,0,0,51.29694,7.223094,6.86194,0,0,261.8171,83.12286,44.07385,0,44.07385,213.4315,50.81692,0.1108121,7.548134,41.03756,0,134.4198
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,64.01691,88.65515,62.58588,44.97437,44.97437,0,-1,0,44.97437,142.3409,0,0,0,64.01691,47.34144,44.97437,0,0,217.7432,122.7893,16.67548,0,16.67548,229.2512,54.58352,0.1107685,49.47181,51.21354,0,186.8062
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,65.65428,93.10062,65.36506,66.26978,66.26978,0,-1,0,66.26978,99.07122,0,0,4.196758,65.65428,69.75766,66.26978,0,0,201.0677,137.7973,0,4.103383,-4.103383,224.9259,53.55367,0.1107685,72.89676,52.52342,0,203.4515
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,60.08034,93.65295,68.15413,0,0,0,-1,0,0,0,0,0,0,60.08034,0,0,0,0,205.6271,133.6939,60.08034,0,60.08034,281.9231,67.12441,0.1106118,0,48.06427,0,193.7742
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,61.10802,96.4286,69.87504,7.924778,7.924778,0,-1,0,7.924778,771.1008,0,0,0,61.10802,8.341871,7.924778,0,0,145.5467,187.7662,52.76615,0,52.76615,331.9814,79.04305,0.1104746,8.717256,48.88642,0,248.8742
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,47.339,89.97485,70.48824,18.82818,18.82818,0,-1,0,18.82818,251.4263,0,0,0,47.339,19.81914,18.82818,0,0,92.78057,235.2557,27.51987,0,27.51987,358.0891,85.25914,0.1104032,20.711,37.8712,0,282.5947
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,35.3831,85.10468,71.10144,7.072024,7.072024,0,-1,0,7.072024,500.3249,0,0,0,35.3831,7.444236,7.072024,0,0,65.2607,260.0236,27.93886,0,27.93886,384.5942,91.56987,0.1103308,7.779227,28.30648,0,295.4067
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,17.78212,77.15417,70.5377,13.78846,13.78846,0,-1,0,13.78846,128.9637,0,0,0,17.78212,14.51417,13.78846,0,0,37.32184,285.1686,3.267946,0,3.267946,387.6945,92.30802,0.1103223,15.16731,14.22569,0,302.9507
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.28785,69.45274,68.64864,15.32192,15.32192,0,-1,0,15.32192,14.93188,0,1.776357E-15,0,2.28785,16.12834,15.32192,0,0,34.0539,288.1097,0,13.84049,-13.84049,373.1053,88.83442,0.1103223,16.85411,1.83028,0,290.3976
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,67.14532,67.14532,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,49.43222,274.2692,0,72.31579,-72.31579,296.8778,70.68504,0.1103223,98.79257,0,0,274.2692
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,64.97934,64.97934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.7831,201.9534,0,0,0,296.8778,70.68504,0.1103223,0,0,0,201.9534
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,62.41775,62.41775,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,129.7831,201.9534,0,19.99664,-19.99664,275.7995,65.66641,0.1103223,20.89649,0,0,201.9534
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,59.80671,59.80671,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,152.0016,181.9568,0,35.30515,-35.30515,238.5846,56.80574,0.1103223,36.89388,0,0,181.9568
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,57.79897,57.79897,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,191.2295,146.6517,0,31.27104,-31.27104,205.622,48.95752,0.1103223,32.67824,0,0,146.6517
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,56.35499,56.35499,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,225.9751,115.3806,0,21.25075,-21.25075,183.2218,43.62414,0.1103223,22.20703,0,0,115.3806
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,54.88133,54.88133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.5871,94.12987,0,0,0,183.2218,43.62414,0.1103223,0,0,0,94.12987
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,53.65493,53.65493,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,249.5871,94.12987,0,6.349023,-6.349023,176.5293,42.0307,0.1103223,6.634729,0,0,94.12987
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,52.59667,52.59667,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,256.6415,87.78085,0,38.49047,-38.49047,135.9568,32.3706,0.1103223,40.22254,0,0,87.78085
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,51.54829,51.54829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.4087,49.29037,0,0,0,135.9568,32.3706,0.1103223,0,0,0,49.29037
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,50.84608,50.84608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.4087,49.29037,0,0,0,135.9568,32.3706,0.1103223,0,0,0,49.29037
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,1.870456,51.20815,50.6285,27.37498,27.37498,0,0,0,27.37498,6.832722,0,3.552714E-15,0,1.870456,28.81577,27.37498,0,0,299.4087,49.29037,0,26.94531,-26.94531,107.5539,25.60803,0.1103223,30.11248,1.496365,0,51.16083
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,15.85092,55.16717,50.12409,0.8249133,0.8249133,0,0,0,0.8249133,1921.526,0,0,0,15.85092,0.8683298,0.8249133,0,0,329.348,22.34507,14.98259,0,14.98259,121.7677,28.99224,0.1102835,0.9074047,12.68074,0,38.19599
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,33.31847,62.76402,51.59775,0,0,0,0,0,0,0,0,0,0,33.31847,0,0,0,0,314.3654,35.8294,33.31847,0,33.31847,153.3763,36.5181,0.1101974,0,26.65478,0,69.14787
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,45.95953,72.13496,55.66267,19.49863,19.49863,0,-1,0,19.49863,235.7064,0,0,0,45.95953,20.52488,19.49863,0,0,281.0469,65.81602,25.43465,0,25.43465,177.5058,42.2632,0.1101317,21.4485,36.76762,0,111.7756
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,50.97322,78.26073,59.13417,0,0,0,-1,0,0,0,0,0,0,50.97322,0,0,0,0,255.6122,88.70721,50.97322,0,50.97322,225.8632,53.77685,0.1100003,0,40.77858,0,139.6804
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,51.53006,82.37753,62.41775,0,0,0,-1,0,0,0,0,0,0,51.53006,0,0,0,0,204.639,134.5831,51.53006,0,51.53006,274.7489,65.41628,0.1098678,0,41.22404,0,186.1132
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,50.389,85.14536,65.19692,0,0,0,-1,0,0,0,0,0,0,50.389,0,0,0,0,153.109,180.9602,50.389,0,50.389,322.5521,76.79797,0.1097385,0,40.3112,0,231.3492
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,49.34952,87.97105,67.98599,15.43957,15.43957,0,-1,0,15.43957,319.6302,0,0,0,49.34952,16.25217,15.43957,0,0,102.72,226.3103,33.09735,0,33.09735,353.951,84.27389,0.1096537,16.98352,39.47962,0,275.6598
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,50.91507,90.81011,69.70691,1.429168,1.429168,0,-1,0,1.429168,3562.568,0,0,0,50.91507,1.504387,1.429168,0,0,69.62262,256.0979,49.41068,0,49.41068,400.8261,95.4346,0.1095274,1.572085,40.73206,0,307.0129
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,45.24271,88.82957,70.37945,54.56936,54.56936,0,-1,0,54.56936,82.90864,0,0,0,45.24271,57.44143,54.56936,0,0,20.21194,300.5675,0,12.19872,-12.19872,387.9675,92.37304,0.1095274,60.02629,36.19417,0,345.8102
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,34.25421,84.5377,71.0421,47.54565,47.54565,0,-1,0,47.54565,72.04489,0,0,0,34.25421,50.04805,47.54565,0,0,33.76607,288.3688,0,15.79384,-15.79384,371.3194,88.40919,0.1095274,52.30022,27.40337,0,322.623
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,16.95162,76.71548,70.4289,42.25494,42.25494,0,-1,0,42.25494,40.11748,0,0,0,16.95162,44.47888,42.25494,0,0,51.31478,272.5749,0,27.52726,-27.52726,342.3031,81.50057,0.1095274,46.48043,13.56129,0,289.5266
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.128063,69.28688,68.53985,48.65335,48.65335,0,-1,0,48.65335,4.37393,0,0,0,2.128063,51.21405,48.65335,0,0,81.90063,245.0477,0,49.08599,-49.08599,290.5619,69.18127,0.1095274,53.51868,1.702451,0,247.1757
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,67.03652,67.03652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.4406,195.9617,0,0,0,290.5619,69.18127,0.1095274,0,0,0,195.9617
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,64.92,64.92,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,136.4406,195.9617,0,7.860997,-7.860997,282.2757,67.20836,0.1095274,8.214742,0,0,195.9617
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,62.36829,62.36829,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,145.1751,188.1007,0,2.158485,-2.158485,280.0004,66.66664,0.1095274,2.255617,0,0,188.1007
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,59.74736,59.74736,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,147.5734,185.9422,0,11.61753,-11.61753,267.7545,63.75094,0.1095274,12.14032,0,0,185.9422
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,57.79897,57.79897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.4818,174.3246,0,0,0,267.7545,63.75094,0.1095274,0,0,0,174.3246
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,56.35499,56.35499,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,160.4818,174.3246,0,4.775389,-4.775389,262.7208,62.55244,0.1095274,4.990281,0,0,174.3246
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,54.911,54.911,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,165.7877,169.5493,0,15.86605,-15.86605,245.9965,58.57048,0.1095274,16.58002,0,0,169.5493
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,53.71428,53.71428,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,183.4167,153.6832,0,18.69524,-18.69524,226.29,53.87846,0.1095274,19.53653,0,0,153.6832
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,52.65601,52.65601,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,204.1892,134.988,0,17.68576,-17.68576,207.6476,49.4398,0.1095274,18.48162,0,0,134.988
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,51.59775,51.59775,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,223.84,117.3022,0,10.26365,-10.26365,196.8287,46.86389,0.1095274,10.72551,0,0,117.3022
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,50.9351,50.9351,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,235.2441,107.0386,0,45.325,-45.325,149.052,35.48849,0.1095274,47.36462,0,0,107.0386
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8259929,50.93346,50.67795,12.89979,12.89979,0,0,0,12.89979,6.40315,0,1.776357E-15,0,0.8259929,13.57873,12.89979,0,0,285.6052,61.71357,0,12.75273,-12.75273,135.6094,32.28789,0.1095274,14.18977,0.6607944,0,62.53956
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,12.03834,53.98329,50.18343,0,0,0,0,0,0,0,0,0,0,12.03834,0,0,0,0,299.7749,48.96083,12.03834,0,12.03834,147.03,35.00707,0.1094967,0,9.630672,0,60.99918
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,16.59895,57.00397,51.65709,0,0,0,0,0,0,0,0,0,0,16.59895,0,0,0,0,287.7365,59.79534,16.59895,0,16.59895,162.7771,38.75638,0.1094544,0,13.27916,0,76.39429
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,34.3314,67.53348,55.633,0,0,0,-1,0,0,0,0,0,0,34.3314,0,0,0,0,271.1376,74.7344,34.3314,0,34.3314,195.3468,46.51104,0.1093669,0,27.46512,0,109.0658
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,42.30995,74.51903,59.08471,0,0,0,-1,0,0,0,0,0,0,42.30995,0,0,0,0,236.8062,105.6327,42.30995,0,42.30995,235.4855,56.06786,0.1092593,0,33.84796,0,147.9426
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,52.02515,82.47604,62.30895,30.40997,30.40997,0,-1,0,30.40997,171.0793,0,0,0,52.02515,32.01049,30.40997,0,0,194.4962,143.7116,20.01466,0,20.01466,254.4731,60.58871,0.1092085,33.45096,41.62012,0,195.7368
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,52.27449,85.90947,65.08813,34.91999,34.91999,0,-1,0,34.91999,149.6979,0,0,0,52.27449,36.75789,34.91999,0,0,174.4816,161.7248,15.5166,0,15.5166,269.1934,64.09354,0.1091692,38.41199,41.81959,0,213.9993
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,47.58265,86.99555,67.8772,18.00879,18.00879,0,-1,0,18.00879,264.2191,0,0,0,47.58265,18.95662,18.00879,0,0,158.965,175.6897,28.62603,0,28.62603,296.3505,70.55949,0.1090966,19.80966,38.06612,0,223.2724
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,49.68887,90.06759,69.59811,0,0,0,-1,0,0,0,0,0,0,49.68887,0,0,0,0,130.339,201.4532,49.68887,0,49.68887,343.4894,81.78304,0.1089709,0,39.75109,0,251.142
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,36.55771,84.62434,70.21131,10.67347,10.67347,0,-1,0,10.67347,342.51,0,0,0,36.55771,11.23524,10.67347,0,0,80.65009,246.1731,25.32248,0,25.32248,367.5125,87.50279,0.108907,11.74082,29.24617,0,282.7309
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,20.20098,78.52879,70.9333,37.10533,37.10533,0,-1,0,37.10533,54.44226,0,7.105427E-15,0,20.20098,39.05824,37.10533,0,0,55.32761,268.9634,0,18.85726,-18.85726,347.6352,82.77011,0.108907,40.81586,16.16078,0,289.1644
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,6.817185,72.83543,70.37945,29.68467,29.68467,0,-1,0,29.68467,22.96534,0,3.552714E-15,0,6.817185,31.24702,29.68467,0,0,76.28013,250.1061,0,24.42984,-24.42984,321.8839,76.63885,0.108907,32.65314,5.453748,0,256.9233
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.060312,69.20332,68.48051,34.49498,34.49498,0,-1,0,34.49498,5.972787,0,0,0,2.060312,36.31051,34.49498,0,0,103.4244,225.6763,0,34.2502,-34.2502,285.781,68.04295,0.108907,37.94448,1.64825,0,227.7366
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,66.97718,66.97718,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,141.4802,191.4261,0,56.61625,-56.61625,226.1022,53.83375,0.108907,59.16398,0,0,191.4261
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,64.87054,64.87054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.3871,134.8098,0,0,0,226.1022,53.83375,0.108907,0,0,0,134.8098
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,62.30895,62.30895,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,204.3871,134.8098,0,71.175,-71.175,151.0772,35.97068,0.108907,74.37788,0,0,134.8098
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,59.74736,59.74736,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,283.4704,63.63483,0,17.5562,-17.5562,132.5713,31.56453,0.108907,18.34623,0,0,63.63483
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,57.74952,57.74952,53.20694,43.77469,0,-1,0,43.77469,0,0,9.432241,14.75293,0,46.07862,43.77469,0,0,302.9773,46.07862,0,46.07862,-46.07862,84.00017,20,0.108907,58.52763,0,0,46.07862
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,56.35499,56.35499,9.768717,0,0,-1,0,0,0,0,9.768717,10.74559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108907,10.74559,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,54.911,54.911,18.70542,0,0,-1,0,0,0,0,18.70542,20.57597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108907,20.57597,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,53.71428,53.71428,5.004692,0,0,-1,0,0,0,0,5.004692,5.505161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108907,5.505161,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,52.65601,52.65601,22.14065,0,0,-1,0,0,0,0,22.14065,24.35471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108907,24.35471,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,51.62742,51.62742,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108907,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,50.95488,50.95488,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1090696,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.456668,51.47025,50.70762,0,0,72.31579,0,20.56389,0,0,0,0,0,2.456668,0,0,72.31579,68.7,316.6072,33.81173,71.15667,0,71.15667,187.146,44.55848,0.1092286,0,1.965334,81,36.2684
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,16.20291,55.39587,50.23289,38.3539,38.3539,81,0,22.761,38.3539,42.24578,0,0,0,16.20291,0,0,42.6461,40.51379,245.4505,97.85273,56.7167,0,56.7167,240.9522,57.36945,0.1094622,42.18929,12.96233,81,114.0556
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,37.8936,64.54609,51.68676,31.8957,31.8957,81,0,22.761,31.8957,118.8047,0,0,0,37.8936,0,0,49.1043,46.64909,188.7339,148.8978,84.54268,0,84.54268,321.1564,76.46566,0.1096425,35.08527,30.31488,81,186.7914
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,37.99389,68.90381,55.60332,0,0,0,-1,0,0,0,0,0,0,37.99389,0,0,0,0,104.1912,224.9862,37.99389,0,37.99389,357.2006,85.04759,0.1095466,0,30.39511,0,262.9801
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,44.52319,75.31444,58.97592,72.07941,68.7,0,-1,0,68.7,64.80814,0,3.379409,10.58735,44.52319,72.31579,68.7,0,0,66.19727,259.1807,0,27.7926,-27.7926,327.9046,78.07237,0.1095466,79.28735,35.61855,0,303.7039
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,41.0634,77.57791,62.24961,18.31531,18.31531,0,-1,0,18.31531,224.2026,0,0,0,41.0634,19.27927,18.31531,0,0,97.07793,231.3881,21.78412,0,21.78412,348.5709,82.9929,0.1094917,20.14684,32.85072,0,272.4515
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,61.08067,90.16102,64.97934,0,0,0,-1,0,0,0,0,0,0,61.08067,0,0,0,0,75.29382,250.9938,61.08067,0,61.08067,406.5171,96.78958,0.109338,0,48.86453,0,312.0745
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,54.47937,90.30453,67.81786,10.08978,10.08978,0,-1,0,10.08978,539.9459,29.64539,0,0,54.47937,10.62082,10.08978,0,0,14.21315,305.9664,14.21315,0,14.21315,420.0009,100,0.1093023,11.09876,43.58349,0,360.4458
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,43.11119,86.83868,69.53877,0,0,0,-1,0,0,0,43.11119,0,0,43.11119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093023,0,34.48895,0,361.8694
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,48.60704,90.19711,70.15197,19.35714,19.35714,0,-1,0,19.35714,251.1065,28.23111,0,0,48.60704,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1093023,21.29286,38.88564,0,367.3653
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,33.06581,83.77344,70.82451,21.90959,21.90959,0,-1,0,21.90959,150.9194,10.00309,0,0,33.06581,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1093023,24.10055,26.45265,0,351.824
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,12.62752,74.87959,70.26077,24.15586,24.15586,0,-1,0,24.15586,52.27519,0,0,0,12.62752,25.42722,24.15586,0,0,0,318.7582,0,12.7997,-12.7997,406.5088,96.78761,0.1093023,26.57144,10.10201,0,331.3857
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.168907,68.84007,68.43105,0,0,0,-1,0,0,0,0,0,0,1.168907,0,0,0,0,14.22189,305.9585,1.168907,0,1.168907,407.6177,97.05164,0.1092994,0,0.9351259,0,307.1274
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,66.92773,66.92773,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,13.05298,307.0106,0,53.50427,-53.50427,351.2192,83.62347,0.1092994,55.91196,0,0,307.0106
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,64.8112,64.8112,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,72.50217,253.5063,0,40.81413,-40.81413,308.1974,73.38018,0.1092994,42.65077,0,0,253.5063
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,62.24961,62.24961,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,117.8512,212.6921,0,30.58154,-30.58154,275.9616,65.70501,0.1092994,31.9577,0,0,212.6921
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,59.69791,59.69791,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,151.8307,182.1106,0,36.69854,-36.69854,237.278,56.49464,0.1092994,38.34997,0,0,182.1106
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,57.74952,57.74952,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,192.6068,145.4121,0,34.81079,-34.81079,200.5842,47.75804,0.1092994,36.37728,0,0,145.4121
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,56.32532,56.32532,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,231.2855,110.6013,0,43.81947,-43.81947,154.3944,36.76049,0.1092994,45.79134,0,0,110.6013
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,54.88133,54.88133,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,279.9738,66.78181,0,37.3963,-37.3963,114.9752,27.375,0.1092994,39.07913,0,0,66.78181
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,53.6846,53.6846,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,321.5252,29.38551,0,10.84585,-10.84585,103.5427,24.65297,0.1092994,11.33391,0,0,29.38551
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,52.62634,52.62634,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,333.5762,18.53966,0,14.68791,-14.68791,88.06027,20.96669,0.1092994,15.34886,0,0,18.53966
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,51.56808,51.56808,45.01899,3.659168,0,-1,0,3.659168,0,0,41.35983,45.86172,0,3.851756,3.659168,0,0,349.8961,3.851756,0,3.851756,-3.851756,84.00017,20,0.1092994,49.52089,0,0,3.851756
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,50.9351,50.9351,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1095355,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.275055,51.07273,50.67795,28.03239,28.03239,81,0,22.761,28.03239,4.548507,0,0,0,1.275055,0,0,52.96761,50.31923,299.0128,49.64674,51.59428,0,51.59428,185.2791,44.11398,0.109755,30.83563,1.020044,81,50.9218
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,20.71859,56.88147,50.2131,11.25594,11.25594,81,0,22.761,11.25594,184.068,0,0,0,20.71859,0,0,69.74406,66.25686,247.4185,96.0816,86.97544,0,86.97544,267.7912,63.75969,0.1099272,12.38153,16.57487,81,116.8002
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,39.00888,64.93089,51.65709,5.324438,5.324438,77.64023,0,21.91098,5.324438,732.6384,0,0,0,39.00888,0,0,72.31579,68.7,160.443,174.3595,107.7089,0,107.7089,369.9728,88.08859,0.1100251,5.856882,31.2071,81,213.3684
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,50.82023,74.02454,55.55387,42.91443,42.91443,0,-1,0,42.91443,118.4222,0,0,0,50.82023,45.17309,42.91443,0,0,52.73415,271.2975,5.647141,0,5.647141,375.3302,89.36415,0.110011,47.20588,40.65618,0,322.1177
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,56.6885,80.5677,58.91658,40.43213,40.43213,0,-1,0,40.43213,140.2066,0,0,0,56.6885,42.56013,40.43213,0,0,47.08701,276.3799,14.12837,0,14.12837,388.7335,92.55542,0.1099755,44.47534,45.3508,0,333.0684
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,70.99231,91.81029,62.14082,0.1651261,0.1651261,0,-1,0,0.1651261,42992.78,37.85985,0,0,70.99231,0.173817,0.1651261,0,0,32.95864,289.0955,32.95864,0,32.95864,420.0009,100,0.1098929,0.1816387,56.79385,0,360.0878
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,62.51249,90.77262,64.87054,0,0,0,-1,0,0,0,62.51249,0,0,62.51249,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098929,0,50.00999,0,381.2707
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,64.50809,95.44648,67.64972,31.56948,31.56948,0,-1,0,31.56948,204.3369,31.27705,0,0,64.50809,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1098929,34.72643,51.60647,0,383.2663
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,57.25605,93.67538,69.37064,0,0,0,-1,0,0,0,57.25605,0,0,57.25605,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098929,0,45.80484,0,376.0143
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,47.04989,89.3048,70.04317,0,0,0,-1,0,0,0,47.04989,0,0,47.04989,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098929,0,37.63991,0,365.8081
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,33.16206,83.68322,70.70583,5.366016,5.366016,0,-1,0,5.366016,618.0016,27.51363,0,0,33.16206,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1098929,5.902617,26.52965,0,351.9203
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,16.63677,76.36482,70.21131,43.16185,43.16185,0,-1,0,43.16185,38.54507,0,7.105427E-15,0,16.63677,45.43353,43.16185,0,0,0,318.7582,0,28.79676,-28.79676,389.6464,92.77277,0.1098929,47.47804,13.30941,0,335.395
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.375838,69.14554,68.31237,2.475469,2.475469,0,-1,0,2.475469,95.97527,0,0,0,2.375838,2.605757,2.475469,0,0,31.9964,289.9615,0,0.2299187,-0.2299187,389.404,92.71506,0.1098929,2.723016,1.900671,0,292.3373
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,66.81893,66.81893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.25187,289.7315,0,0,0,389.404,92.71506,0.1098929,0,0,0,289.7315
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,64.70241,64.70241,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,32.25187,289.7315,0,25.09262,-25.09262,362.9541,86.41747,0.1098929,26.22179,0,0,289.7315
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,62.20016,62.20016,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,60.13256,264.6389,0,31.00154,-31.00154,330.2756,78.63689,0.1098929,32.39661,0,0,264.6389
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,59.63857,59.63857,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,94.57872,233.6374,0,24.91747,-24.91747,304.0103,72.38326,0.1098929,26.03876,0,0,233.6374
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,57.69018,57.69018,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,122.2648,208.7199,0,20.45357,-20.45357,282.4503,67.24994,0.1098929,21.37398,0,0,208.7199
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,56.27586,56.27586,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,144.991,188.2663,0,20.91464,-20.91464,260.4044,62.00091,0.1098929,21.85579,0,0,188.2663
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,54.82199,54.82199,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,168.2295,167.3517,0,23.70772,-23.70772,235.4142,56.05089,0.1098929,24.77457,0,0,167.3517
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,53.62526,53.62526,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,194.5714,143.644,0,23.86358,-23.86358,210.2598,50.06176,0.1098929,24.93744,0,0,143.644
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,52.57689,52.57689,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,221.0865,119.7804,0,3.077439,-3.077439,207.0159,49.2894,0.1098929,3.215924,0,0,119.7804
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,51.54829,51.54829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.5058,116.703,0,0,0,207.0159,49.2894,0.1098929,0,0,0,116.703
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,50.90543,50.90543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.5058,116.703,0,0,0,207.0159,49.2894,0.1098929,0,0,0,116.703
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.298146,51.391,50.67795,21.26554,21.26554,0,0,0,21.26554,10.8069,0,0,0,2.298146,22.38478,21.26554,0,0,224.5058,116.703,0,20.08664,-20.08664,185.8427,44.24818,0.1098929,23.3921,1.838517,0,119.0011
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,21.90075,57.24991,50.18343,23.96788,23.96788,0,0,0,23.96788,91.3754,0,0,0,21.90075,25.22935,23.96788,0,0,246.8243,96.61632,0,3.3286,-3.3286,182.3341,43.41278,0.1098929,26.36467,17.5206,0,118.5171
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,32.66687,62.55972,51.62742,36.47365,36.47365,0,0,0,36.47365,89.56293,0,0,0,32.66687,38.39332,36.47365,0,0,250.5228,93.28772,0,5.726444,-5.726444,176.2979,41.9756,0.1098929,40.12102,26.1335,0,125.9546
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,49.31475,73.32529,55.49453,57.86679,57.86679,0,-1,0,57.86679,85.22116,0,0,0,49.31475,60.91241,57.86679,0,0,256.8855,87.56128,0,11.59766,-11.59766,164.0728,39.06489,0.1098929,63.65347,39.4518,0,136.876
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,56.7407,80.46098,58.80779,43.82548,43.82548,0,-1,0,43.82548,129.4697,0,0,0,56.7407,46.13208,43.82548,0,0,269.7718,75.96362,10.60861,0,10.60861,174.1371,41.46112,0.1098664,48.20803,45.39256,0,132.7043
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,54.06336,83.09032,62.03202,0,0,0,-1,0,0,0,0,0,0,54.06336,0,0,0,0,259.1632,85.51137,54.06336,0,54.06336,225.4261,53.67277,0.1097313,0,43.25069,0,139.5747
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,55.61226,87.19099,64.8112,45.43394,45.43394,0,-1,0,45.43394,122.4025,0,0,0,55.61226,47.8252,45.43394,0,0,205.0998,134.1684,7.787059,0,7.787059,232.8135,55.43168,0.1097118,49.97733,44.48981,0,189.7807
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,55.30423,90.44368,67.59038,1.571951,1.571951,0,-1,0,1.571951,3518.19,0,0,0,55.30423,1.654685,1.571951,0,0,197.3128,141.1767,53.64955,0,53.64955,283.71,67.54985,0.1095781,1.729146,44.24339,0,196.481
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,54.70924,92.27392,69.32118,35.113,35.113,0,-1,0,35.113,155.8091,0,0,0,54.70924,36.96105,35.113,0,0,143.6632,189.4613,17.74819,0,17.74819,300.5474,71.55875,0.1095339,38.62429,43.76739,0,244.1706
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,44.87625,88.18957,69.98383,4.875328,4.875328,0,-1,0,4.875328,920.4765,0,0,0,44.87625,5.131925,4.875328,0,0,125.915,205.4347,39.74433,0,39.74433,338.2521,80.53606,0.1094352,5.362861,35.901,0,250.311
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,22.09636,78.99413,70.65637,20.76979,20.76979,0,-1,0,20.76979,106.387,0,0,0,22.09636,21.86293,20.76979,0,0,86.17068,241.2046,0.233428,0,0.233428,338.4736,80.58879,0.1094346,22.84677,17.67709,0,263.301
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,12.14193,74.58337,70.15197,35.45924,35.45924,0,-1,0,35.45924,34.24193,0,0,0,12.14193,37.32551,35.45924,0,0,85.93726,241.4147,0,25.18358,-25.18358,311.9278,74.26836,0.1094346,39.00516,9.713543,0,253.5566
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.28013,69.06203,68.26292,23.04006,23.04006,0,-1,0,23.04006,9.896368,0,3.552714E-15,0,2.28013,24.2527,23.04006,0,0,113.919,216.2311,0,21.97257,-21.97257,288.7666,68.75382,0.1094346,25.34407,1.824104,0,218.5112
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,66.75959,66.75959,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,138.333,194.2585,0,23.26143,-23.26143,264.2469,62.91581,0.1094346,24.30819,0,0,194.2585
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,64.59361,64.59361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.179,170.9971,0,0,0,264.2469,62.91581,0.1094346,0,0,0,170.9971
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,62.14082,62.14082,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,164.179,170.9971,0,24.23064,-24.23064,238.7056,56.83456,0.1094346,25.32102,0,0,170.9971
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,59.57923,59.57923,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,191.102,146.7665,0,8.97715,-8.97715,229.2429,54.58152,0.1094346,9.381122,0,0,146.7665
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,57.63084,57.63084,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,201.0766,137.7893,0,20.69239,-20.69239,207.4312,49.38828,0.1094346,21.62354,0,0,137.7893
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,56.24619,56.24619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.0681,117.0969,0,0,0,207.4312,49.38828,0.1094346,0,0,0,117.0969
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,54.80221,54.80221,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,224.0681,117.0969,0,24.23634,-24.23634,181.8838,43.30559,0.1094346,25.32697,0,0,117.0969
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,53.62526,53.62526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.9974,92.8606,0,0,0,181.8838,43.30559,0.1094346,0,0,0,92.8606
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,52.57689,52.57689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.9974,92.8606,0,0,0,181.8838,43.30559,0.1094346,0,0,0,92.8606
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,51.54829,51.54829,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,250.9974,92.8606,0,54.80324,-54.80324,124.1161,29.5514,0.1094346,57.26939,0,0,92.8606
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,50.87576,50.87576,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,311.8899,38.05735,0,0,0,124.1161,29.5514,0.1094346,0,0,0,38.05735
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.222662,51.03664,50.65817,7.590595,7.590595,0,0,0,7.590595,16.10759,0,8.881784E-16,0,1.222662,7.9901,7.590595,0,0,311.8899,38.05735,0,6.767438,-6.767438,116.9826,27.85295,0.1094346,8.349655,0.9781296,0,39.28001
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,12.47121,54.12361,50.18343,21.89446,21.89446,0,0,0,21.89446,56.96058,0,0,0,12.47121,23.0468,21.89446,0,0,319.4092,31.28991,0,10.57559,-10.57559,105.835,25.19876,0.1094346,24.08391,9.976972,0,43.76113
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,31.16775,61.98682,51.59775,62.94843,62.94843,20.25,0,7.39125,62.94843,49.51316,0,0,0,31.16775,44.94571,42.69843,0,0,331.1599,20.71432,0,13.77796,-13.77796,91.31174,21.74085,0.1094346,69.24327,24.9342,81,51.88208
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,27.28945,64.6747,55.40552,31.40572,31.40572,0,-1,0,31.40572,86.89326,0,3.552714E-15,22.77175,27.28945,33.05865,31.40572,0,0,346.4688,6.936363,0,5.769197,-5.769197,85.23047,20.29293,0.1094346,34.54629,21.83156,0,34.22581
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,46.02106,75.61544,58.6891,5.914193,5.914193,0,-1,0,5.914193,778.1459,0,0,0,46.02106,6.225467,5.914193,0,0,352.879,1.167166,39.79559,0,39.79559,122.9839,29.28182,0.1093359,6.505613,36.81684,0,47.18822
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,54.48481,83.15677,61.92323,0,0,0,-1,0,0,0,0,0,0,54.48481,0,0,0,0,313.0834,36.9832,54.48481,0,54.48481,174.6727,41.58866,0.109201,0,43.58784,0,91.468
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,49.95407,84.28478,64.64307,0,0,0,-1,0,0,0,0,0,0,49.95407,0,0,0,0,258.5986,86.01952,49.95407,0,49.95407,222.0633,52.87211,0.1090776,0,39.96325,0,135.9736
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,44.39272,84.97272,67.42225,0,0,0,-1,0,0,0,0,0,0,44.39272,0,0,0,0,208.6445,130.9782,44.39272,0,44.39272,264.1779,62.89938,0.1089682,0,35.51418,0,175.3709
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,36.8177,83.54537,69.15305,32.75896,32.75896,0,-1,0,32.75896,112.3897,0,0,0,36.8177,34.48312,32.75896,0,0,164.2518,170.9316,2.33458,0,2.33458,266.3927,63.42671,0.1089625,36.03486,29.45416,0,207.7493
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,33.81577,82.97546,69.8157,11.50916,11.50916,0,-1,0,11.50916,293.8161,0,0,0,33.81577,12.11491,11.50916,0,0,161.9172,173.0327,21.70086,0,21.70086,286.9799,68.32842,0.1089091,12.66008,27.05261,0,206.8485
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,17.85605,77.18314,70.5377,43.17643,43.17643,0,-1,0,43.17643,41.35603,0,0,0,17.85605,45.44887,43.17643,0,0,140.2163,192.5635,0,27.59281,-27.59281,257.8946,61.40335,0.1089091,47.49407,14.28484,0,210.4196
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,13.97762,75.10513,69.98383,38.42765,38.42765,0,-1,0,38.42765,36.37385,0,0,0,13.97762,40.45016,38.42765,0,0,170.875,164.9707,0,26.47254,-26.47254,229.9901,54.75943,0.1089091,42.27042,11.18209,0,178.9483
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.217269,68.93047,68.15413,11.89982,11.89982,0,-1,0,11.89982,18.6328,0,0,0,2.217269,12.52613,11.89982,0,0,200.289,138.4982,0,10.30886,-10.30886,219.1236,52.17217,0.1089091,13.0898,1.773816,0,140.7154
