Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,66.5263,90.90268,63.30788,47.49904,47.49904,0,-1,0,47.49904,140.0582,16.52731,0,0,66.5263,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1086154,52.24895,53.22104,0,385.2845
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,56.47397,89.18397,66.08705,30.16561,30.16561,0,-1,0,30.16561,187.2131,24.72069,0,0,56.47397,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1086154,33.18217,45.17918,0,375.2322
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,47.55521,86.91241,67.81786,20.2136,20.2136,0,-1,0,20.2136,235.2635,26.27774,0,0,47.55521,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1086154,22.23496,38.04417,0,366.3134
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,38.27597,83.56372,68.59919,12.19389,12.19389,0,-1,0,12.19389,313.8945,25.44029,0,0,38.27597,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1086154,13.41328,30.62078,0,357.0342
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,34.83574,82.98801,69.42998,0,0,0,-1,0,0,0,34.83574,0,0,34.83574,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086154,0,27.86859,0,353.594
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,17.25007,75.25285,68.92558,32.92736,32.92736,0,-1,0,32.92736,52.38826,0,0,0,17.25007,34.66038,32.92736,0,0,0,318.7582,0,17.41031,-17.41031,401.6488,95.63047,0.1086154,36.2201,13.80006,0,336.0083
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.669777,68.02457,67.09586,23.66271,23.66271,0,-1,0,23.66271,11.28263,0,3.552714E-15,0,2.669777,24.90812,23.66271,0,0,19.34479,301.3479,0,22.23834,-22.23834,378.2075,90.04922,0.1086154,26.02898,2.135822,0,304.0177
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,65.65188,65.65188,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,44.05405,279.1096,0,12.5024,-12.5024,365.0288,86.91145,0.1086154,13.065,0,0,279.1096
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,63.47601,63.47601,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,57.9456,266.6072,0,43.935,-43.935,318.7173,75.88491,0.1086154,45.91207,0,0,266.6072
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,61.1419,61.1419,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,106.7623,222.6722,0,20.355,-20.355,297.2612,70.77634,0.1086154,21.27098,0,0,222.6722
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,58.74844,58.74844,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,129.3789,202.3172,0,21.13616,-21.13616,274.9818,65.47171,0.1086154,22.08729,0,0,202.3172
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,57.02753,57.02753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.8636,181.181,0,0,0,274.9818,65.47171,0.1086154,0,0,0,181.181
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,55.74179,55.74179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.8636,181.181,0,0,0,274.9818,65.47171,0.1086154,0,0,0,181.181
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,54.35714,54.35714,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,152.8636,181.181,0,6.326857,-6.326857,268.3127,63.88383,0.1086154,6.611566,0,0,181.181
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,53.32855,53.32855,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,159.8934,174.8542,0,9.200324,-9.200324,258.6147,61.57479,0.1086154,9.614339,0,0,174.8542
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,52.34941,52.34941,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,170.116,165.6538,0,2.318577,-2.318577,256.1707,60.99289,0.1086154,2.422913,0,0,165.6538
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,51.42962,51.42962,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,172.6922,163.3353,0,21.25917,-21.25917,233.7615,55.65739,0.1086154,22.21584,0,0,163.3353
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,50.76696,50.76696,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,196.3135,142.0761,0,17.9088,-17.9088,214.884,51.16275,0.1086154,18.7147,0,0,142.0761
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.344015,51.26616,50.53949,0,0,0,0,0,0,0,0,0,0,2.344015,0,0,0,0,216.2122,124.1673,2.344015,0,2.344015,217.1077,51.69221,0.1086099,0,1.875212,0,126.5113
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,8.923872,52.84042,50.04497,50.01829,50.01829,0,0,0,50.01829,17.84122,7.105427E-15,0,0,8.923872,52.65083,50.01829,0,0,213.8681,126.2769,0,43.72696,-43.72696,171.0155,40.71788,0.1086099,55.02011,7.139098,0,135.2008
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,21.20181,58.23755,51.35049,42.57575,42.57575,0,0,0,42.57575,49.79784,0,7.105427E-15,0,21.20181,44.81658,42.57575,0,0,262.4536,82.54995,0,23.61477,-23.61477,146.1233,34.79119,0.1086099,46.83332,16.96144,0,103.7517
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,28.78248,64.42269,54.66374,36.95282,36.95282,0,-1,0,36.95282,77.88979,0,0,0,28.78248,38.89771,36.95282,0,0,288.6923,58.93517,0,10.11523,-10.11523,135.4609,32.25253,0.1086099,40.64811,23.02598,0,87.71765
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,37.00917,70.70789,57.58139,13.08648,13.08648,0,-1,0,13.08648,282.8047,0,0,0,37.00917,13.77524,13.08648,0,0,299.9314,48.81994,23.23393,0,23.23393,157.5025,37.50053,0.1085558,14.39513,29.60734,0,85.82912
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,41.86591,75.84451,60.4199,17.85405,17.85405,0,-1,0,17.85405,234.4898,0,0,0,41.86591,18.79373,17.85405,0,0,276.6975,69.73048,23.07218,0,23.07218,179.3907,42.71199,0.1085021,19.63945,33.49273,0,111.5964
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,42.80413,79.33332,63.13974,28.62938,28.62938,0,-1,0,28.62938,149.5112,0,0,0,42.80413,30.1362,28.62938,0,0,253.6253,90.49545,12.66793,0,12.66793,191.4086,45.57338,0.1084727,31.49232,34.2433,0,133.2996
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,44.88726,83.39556,65.86947,32.99667,32.99667,0,-1,0,32.99667,136.0357,0,0,0,44.88726,34.73334,32.99667,0,0,240.9574,101.8966,10.15392,0,10.15392,201.0414,47.86692,0.1084491,36.29634,35.90981,0,146.7838
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,33.18806,80.23325,67.59038,24.22214,24.22214,0,-1,0,24.22214,137.0154,0,0,0,33.18806,25.49699,24.22214,0,0,230.8035,111.0351,7.691075,0,7.691075,208.3378,49.60415,0.1084313,26.64435,26.55045,0,144.2232
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,13.90538,73.40236,68.37171,10.1881,10.1881,0,-1,0,10.1881,136.4865,0,0,0,13.90538,10.72432,10.1881,0,0,223.1124,117.9571,3.181067,0,3.181067,211.3557,50.32268,0.1084239,11.20691,11.12431,0,131.8625
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,15.50307,74.93481,69.26184,23.46026,23.46026,0,-1,0,23.46026,66.08227,0,0,0,15.50307,24.69501,23.46026,0,0,219.9313,120.82,0,9.191937,-9.191937,201.6665,48.01574,0.1084239,25.80628,12.40246,0,136.3231
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,10.858,72.72534,68.81678,0,0,0,-1,0,0,0,0,0,0,10.858,0,0,0,0,230.1446,111.6281,10.858,0,10.858,211.9673,50.46831,0.1083987,0,8.686399,0,122.4861
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.1054,67.7079,66.97718,23.45731,23.45731,0,-1,0,23.45731,8.975455,0,3.552714E-15,0,2.1054,24.6919,23.45731,0,0,219.2866,121.4003,0,22.5865,-22.5865,188.1591,44.79969,0.1083987,25.80304,1.68432,0,123.5057
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,65.48374,65.48374,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,244.3827,98.8138,0,28.92291,-28.92291,157.6716,37.54079,0.1083987,30.22444,0,0,98.8138
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,63.30788,63.30788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.5193,69.89088,0,0,0,157.6716,37.54079,0.1083987,0,0,0,69.89088
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,61.0331,61.0331,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,276.5193,69.89088,0,7.963666,-7.963666,149.2772,35.54212,0.1083987,8.322031,0,0,69.89088
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,58.63965,58.63965,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,285.3678,61.92722,0,22.11432,-22.11432,125.9667,29.992,0.1083987,23.10946,0,0,61.92722
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,56.93851,56.93851,37.90012,37.82225,0,-1,0,37.82225,0,0,0.07786828,3.867881,0,39.8129,37.82225,0,0,309.9392,39.8129,0,39.8129,-39.8129,84.00017,20,0.1083987,41.69014,0,0,39.8129
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,55.66267,55.66267,30.31904,0,0,-1,0,0,0,0,30.31904,33.35095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083987,33.35095,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,54.2978,54.2978,14.50659,0,0,-1,0,0,0,0,14.50659,15.95725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083987,15.95725,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,53.26921,53.26921,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083987,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,52.31974,52.31974,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083987,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,51.39994,51.39994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083987,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,50.70762,50.70762,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1086145,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.593925,50.98325,50.49003,0,0,72.31579,0,20.56389,0,0,0,0,0,1.593925,0,0,72.31579,68.7,289.7876,57.94941,70.29392,0,70.29392,211.7709,50.42154,0.108764,0,1.27514,81,59.54333
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,19.70877,56.33527,50.0153,14.52233,14.52233,81,0,22.761,14.52233,135.7135,0,0,0,19.70877,0,0,66.47767,63.15378,219.4937,121.2139,82.86256,0,82.86256,290.3812,69.13824,0.1089358,15.97457,15.76702,81,140.9227
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,36.13768,63.46147,51.29115,0,0,72.31579,0,20.56389,0,0,0,0,0,36.13768,0,0,72.31579,68.7,136.6311,195.7902,104.8377,0,104.8377,389.839,92.81861,0.1090042,0,28.91014,81,231.9279
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,42.94965,69.69658,54.57473,21.34232,21.34232,0,-1,0,21.34232,201.2418,0,0,0,42.94965,22.4656,21.34232,0,0,31.79341,290.1442,20.48406,0,20.48406,409.2719,97.44548,0.1089568,23.47655,34.35972,0,333.0938
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,58.25396,79.47591,57.41325,11.24743,11.24743,0,-1,0,11.24743,517.9311,35.1052,0,0,58.25396,11.8394,11.24743,0,0,11.30935,308.5798,11.30935,0,11.30935,420.0009,100,0.1089306,12.37218,46.60316,0,366.8338
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,66.97064,87.20564,60.25177,34.71502,34.71502,0,-1,0,34.71502,192.9155,30.42851,0,0,66.97064,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1089306,38.18652,53.57651,0,385.7289
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,56.05216,85.1776,62.98149,49.87669,49.87669,0,-1,0,49.87669,112.3815,3.550385,0,0,56.05216,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1089306,54.86436,44.84173,0,374.8104
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,63.50414,92.36386,65.70133,65.74094,65.74094,0,-1,0,65.74094,96.59756,0,0,3.615027,63.50414,69.20098,65.74094,0,0,0,318.7582,0,5.696849,-5.696849,413.9958,98.57024,0.1089306,72.31503,50.80331,0,382.2624
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,49.67668,87.45621,67.42225,17.73427,17.73427,0,-1,0,17.73427,280.1168,24.67919,0,0,49.67668,18.66766,17.73427,0,0,6.329832,313.0614,6.329832,0,6.329832,420.0009,100,0.1089159,19.5077,39.74134,0,362.7381
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,37.96032,82.97634,68.20358,34.66498,34.66498,0,-1,0,34.66498,109.5063,1.470873,0,0,37.96032,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1089159,38.13148,30.36826,0,356.7185
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,21.24941,76.99054,69.0937,1.69761,1.69761,0,-1,0,1.69761,1251.725,19.46245,0,0,21.24941,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1089159,1.867371,16.99953,0,340.0076
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,12.69729,73.2366,68.64864,28.17268,28.17268,0,-1,0,28.17268,45.0695,0,0,0,12.69729,29.65546,28.17268,0,0,0,318.7582,0,16.95817,-16.95817,402.1254,95.74394,0.1089159,30.98995,10.15783,0,331.4555
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.669051,67.74553,66.81893,30.85643,30.85643,0,-1,0,30.85643,8.649903,0,0,0,2.669051,32.48045,30.85643,0,0,18.84241,301.8,0,29.8114,-29.8114,370.7014,88.26206,0.1089159,33.94207,2.135241,0,304.4691
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,65.31561,65.31561,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,51.96619,271.9886,0,10.79652,-10.79652,359.3209,85.55241,0.1089159,11.28237,0,0,271.9886
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,63.13974,63.13974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.96232,261.1921,0,0,0,359.3209,85.55241,0.1089159,0,0,0,261.1921
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,60.86497,60.86497,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,63.96232,261.1921,0,4.357284,-4.357284,354.7279,84.45885,0.1089159,4.553362,0,0,261.1921
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,58.53085,58.53085,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,68.80375,256.8348,0,7.806895,-7.806895,346.4987,82.49952,0.1089159,8.158205,0,0,256.8348
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,56.85939,56.85939,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,77.47808,249.028,0,10.96452,-10.96452,334.9411,79.74771,0.1089159,11.45793,0,0,249.028
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,55.60332,55.60332,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,89.66088,238.0634,0,26.3826,-26.3826,307.1313,73.12637,0.1089159,27.56982,0,0,238.0634
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,54.23846,54.23846,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,118.9749,211.6808,0,29.35908,-29.35908,276.1842,65.758,0.1089159,30.68024,0,0,211.6808
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,53.20987,53.20987,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,151.5961,182.3217,0,15.75521,-15.75521,259.5767,61.80386,0.1089159,16.4642,0,0,182.3217
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,52.27029,52.27029,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,169.1019,166.5665,0,23.61842,-23.61842,234.6807,55.87625,0.1089159,24.68125,0,0,166.5665
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,51.35049,51.35049,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,195.3446,142.9481,0,9.591652,-9.591652,224.5702,53.46899,0.1089159,10.02328,0,0,142.9481
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,50.67795,50.67795,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,206.002,133.3565,0,39.73758,-39.73758,182.6831,43.4959,0.1089159,41.52577,0,0,133.3565
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.740553,50.96923,50.43069,26.20496,26.20496,0,0,0,26.20496,6.642076,0,3.552714E-15,0,1.740553,27.58417,26.20496,0,0,250.1548,93.61888,0,25.84362,-25.84362,155.4416,37.00982,0.1089159,28.82546,1.392443,0,95.35944
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,6.58657,52.0079,49.95596,13.10536,13.10536,0,0,0,13.10536,50.25858,0,1.776357E-15,0,6.58657,13.79512,13.10536,0,0,278.87,67.77527,0,7.208551,-7.208551,147.8431,35.20066,0.1089159,14.4159,5.269256,0,74.36184
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,15.52428,56.21583,51.2417,79.43639,79.43639,20.25,0,7.39125,79.43639,19.54304,0,0,0,15.52428,62.30147,59.18639,0,0,286.8795,60.56672,0,46.77718,-46.77718,98.53561,23.46081,0.1089159,87.38004,12.41943,81,76.091
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,29.87834,64.60982,54.46594,50.71532,41.48448,0,-1,0,41.48448,72.02294,0,9.230842,37.00991,29.87834,43.66787,41.48448,0,0,338.8541,13.78953,0,13.78953,-13.78953,84.00017,20,0.1089159,55.78686,23.90267,0,43.66787
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,35.54128,69.76479,57.24512,58.58195,33.76421,0,-1,0,33.76421,105.2632,0,24.81773,57.6873,35.54128,35.54128,33.76421,0,0,354.1758,0,0,0,0,84.00017,20,0.1089159,64.44014,28.43302,0,35.54128
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,28.73363,70.24029,60.08363,18.38296,18.38296,0,-1,0,18.38296,156.3057,0,0,14.76187,28.73363,19.35049,18.38296,0,0,354.1758,0,9.383138,0,9.383138,92.90179,22.11943,0.1088942,20.22126,22.9869,0,28.73363
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,54.40366,84.18832,62.81336,49.81888,49.81888,0,-1,0,49.81888,109.2029,0,0,36.44149,54.40366,52.44093,49.81888,0,0,344.7927,8.444823,1.962729,0,1.962729,94.7638,22.56277,0.1088897,54.80077,43.52293,0,62.84848
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,45.43905,83.25517,65.5332,16.74267,16.74267,0,-1,0,16.74267,271.3966,0,0,0.08280697,45.43905,17.62387,16.74267,0,0,342.8299,10.21128,27.81518,0,27.81518,121.1516,28.84556,0.1088254,18.41694,36.35124,0,55.65033
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,48.87177,86.88245,67.264,56.84741,56.84741,0,-1,0,56.84741,85.97008,0,0,19.76382,48.87177,59.83938,56.84741,0,0,315.0148,35.24495,0,10.96762,-10.96762,109.5907,26.09298,0.1088254,62.53215,39.09741,0,84.11671
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,21.2569,75.86851,68.03545,35.10989,35.10989,0,-1,0,35.10989,60.5439,0,0,11.51861,21.2569,36.95778,35.10989,0,0,327.201,24.27733,0,15.70088,-15.70088,93.04053,22.15246,0.1088254,38.62088,17.00552,0,45.53423
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,17.29363,75.26962,68.92558,30.79054,24.57657,0,-1,0,24.57657,70.36632,0,6.21397,22.43618,17.29363,25.87008,24.57657,0,0,344.6464,8.576447,0,8.576447,-8.576447,84.00017,20,0.1088254,33.8696,13.8349,0,25.87008
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,10.91862,72.40152,68.48051,49.13787,10.37269,0,-1,0,10.37269,105.2632,0,38.76517,51.97712,10.91862,10.91862,10.37269,0,0,354.1758,0,0,0,0,84.00017,20,0.1088254,54.05165,8.7349,0,10.91862
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,2.80475,67.62366,66.6508,38.8793,2.664512,0,-1,0,2.664512,105.2632,0,36.21479,42.23433,2.80475,2.80475,2.664512,0,0,354.1758,0,0,0,0,84.00017,20,0.1088254,42.76723,2.2438,0,2.80475
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,65.08813,65.08813,80.82143,0,0,-1,0,0,0,0,80.82143,88.90358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088254,88.90358,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,62.92215,62.92215,67.29842,0,0,-1,0,0,0,0,67.29842,74.02826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088254,74.02826,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,60.69683,60.69683,56.87554,0,0,-1,0,0,0,0,56.87554,62.5631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088254,62.5631,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,58.41217,58.41217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088254,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,56.7506,56.7506,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088254,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,55.49453,55.49453,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088254,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,54.15934,54.15934,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088254,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,53.13074,53.13074,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088254,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,52.18128,52.18128,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088254,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,51.26148,51.26148,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088254,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,50.59883,50.59883,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.1090389,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.042328,51.00341,50.37135,19.17759,19.17759,81,0,22.761,19.17759,10.64956,0,0,0,2.042328,0,0,61.82241,58.73129,289.7885,57.94854,60.77362,0,60.77362,202.7382,48.2709,0.1092601,21.09534,1.633862,81,59.99086
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,16.25537,55.07507,49.90651,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,36532.9,0,0,0,16.25537,0,0,72.31579,68.7,229.0149,112.6448,84.95538,0,84.95538,283.334,67.46033,0.1093735,0.04894468,13.0043,81,128.9002
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,29.34671,60.85854,51.15268,29.34006,29.34006,81,0,22.761,29.34006,100.0227,0,0,0,29.34671,0,0,51.65994,49.07695,144.0596,189.1046,78.42366,0,78.42366,357.7332,85.17439,0.1095528,32.27406,23.47737,81,218.4513
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,53.97068,73.92931,54.32747,1.346253,1.346253,0,-1,0,1.346253,4008.955,0,0,0,53.97068,1.417108,1.346253,0,0,65.63589,259.6859,52.55357,0,52.55357,407.5899,97.04501,0.1094315,1.480878,43.17655,0,313.6566
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,61.81988,80.78745,57.13632,40.12513,40.12513,0,-1,0,40.12513,154.0677,6.500582,0,0,61.81988,42.23698,40.12513,0,0,13.08232,306.9841,13.08232,0,13.08232,420.0009,100,0.1094014,44.13765,49.45591,0,368.804
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,61.39829,84.0034,59.9155,22.48276,22.48276,0,-1,0,22.48276,273.0905,37.73223,0,0,61.39829,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1094014,24.73104,49.11863,0,380.1565
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,55.08036,84.30625,62.64523,0,0,0,-1,0,0,0,55.08036,0,0,55.08036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1094014,0,44.06429,0,373.8386
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,54.60379,87.37092,65.36506,31.16912,31.16912,0,-1,0,31.16912,175.1856,21.79419,0,0,54.60379,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1094014,34.28603,43.68303,0,373.362
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,43.72406,84.28847,67.09586,80.51042,68.7,0,-1,0,68.7,63.64492,0,11.81042,19.86147,43.72406,72.31579,68.7,0,0,0,318.7582,0,28.59173,-28.59173,389.8625,92.82422,0.1094014,88.56146,34.97925,0,362.4823
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,41.4141,84.19951,67.92665,7.384566,7.384566,0,-1,0,7.384566,560.8197,1.872289,0,0,41.4141,7.773228,7.384566,0,0,31.76859,290.1665,31.76859,0,31.76859,420.0009,100,0.1093282,8.123023,33.13128,0,331.5806
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,21.22599,76.68682,68.81678,12.30491,12.30491,0,-1,0,12.30491,172.5002,8.273457,0,0,21.22599,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1093282,13.5354,16.98079,0,339.9842
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,16.11753,74.17696,68.31237,58.9702,58.9702,0,-1,0,58.9702,27.33166,0,7.105427E-15,0,16.11753,62.07389,58.9702,0,0,0,318.7582,0,45.95636,-45.95636,371.5586,88.46616,0.1093282,64.86722,12.89402,0,334.8758
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,2.720362,67.4249,66.48267,18.18615,18.18615,0,-1,0,18.18615,14.95843,0,0,0,2.720362,19.14331,18.18615,0,0,51.06262,272.8019,0,16.42295,-16.42295,354.2473,84.34442,0.1093282,20.00476,2.176289,0,275.5222
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,64.92,64.92,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.31034,256.3789,0,0,0,354.2473,84.34442,0.1093282,0,0,0,256.3789
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,62.75402,62.75402,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,69.31034,256.3789,0,54.61639,-54.61639,296.6765,70.63713,0.1093282,57.07413,0,0,256.3789
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,60.58804,60.58804,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,129.9952,201.7625,0,49.86415,-49.86415,244.1151,58.12253,0.1093282,52.10804,0,0,201.7625
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,58.30338,58.30338,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,185.3998,151.8984,0,17.04448,-17.04448,226.1487,53.84481,0.1093282,17.81148,0,0,151.8984
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,56.66159,56.66159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.3381,134.8539,0,0,0,226.1487,53.84481,0.1093282,0,0,0,134.8539
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,55.40552,55.40552,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,204.3381,134.8539,0,37.94525,-37.94525,186.1508,44.32154,0.1093282,39.65279,0,0,134.8539
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,54.08022,54.08022,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,246.4995,96.90865,0,7.411235,-7.411235,178.3387,42.46152,0.1093282,7.74474,0,0,96.90865
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,53.0714,53.0714,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,254.7342,89.49741,0,29.16458,-29.16458,147.5966,35.14197,0.1093282,30.47699,0,0,89.49741
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,52.13182,52.13182,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,287.1393,60.33283,0,21.39941,-21.39941,125.0396,29.77127,0.1093282,22.36239,0,0,60.33283
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,51.2417,51.2417,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,310.9164,38.93342,0,24.36867,-24.36867,99.35277,23.65537,0.1093282,25.46526,0,0,38.93342
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,50.56916,50.56916,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,337.9927,14.56475,58.13953,0,58.13953,154.5088,36.78773,0.1095536,21.78054,0,81,14.56475
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.282343,51.02835,50.3219,41.89718,41.89718,81,0,22.761,41.89718,5.447486,0,0,0,2.282343,0,0,39.10282,37.14767,279.8532,66.89033,39.43002,0,39.43002,191.9154,45.69404,0.1097066,46.0869,1.825875,81,69.17268
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,13.10235,53.98286,49.84716,49.2568,49.2568,81,0,22.761,49.2568,26.60009,0,0,0,13.10235,0,0,31.7432,30.15604,240.4232,102.3773,43.25839,0,43.25839,232.9539,55.4651,0.1098678,54.18248,10.48188,81,115.4797
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,26.78982,59.90541,51.10323,36.34309,36.34309,81,0,22.761,36.34309,73.71364,-7.105427E-15,0,0,26.78982,0,0,44.65691,42.42406,197.1648,141.3099,69.21387,0,69.21387,298.6159,71.09889,0.1100663,39.9774,21.43185,81,168.0997
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,43.5673,69.56291,54.23846,18.84565,18.84565,0,-1,0,18.84565,231.1796,0,0,0,43.5673,19.83752,18.84565,0,0,127.9509,203.6024,23.72978,0,23.72978,321.128,76.45889,0.1100116,20.73021,34.85384,0,247.1697
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,62.77356,81.04134,56.97807,4.14108,4.14108,0,-1,0,4.14108,1515.874,0,0,0,62.77356,4.359032,4.14108,0,0,104.2212,224.9592,58.41453,0,58.41453,376.5449,89.65336,0.1098771,4.555189,50.21885,0,287.7328
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,63.0532,84.60194,59.74736,68.92132,68.7,0,-1,0,68.7,91.78049,0,0.2213192,7.113451,63.0532,72.31579,68.7,0,0,45.80663,277.5323,0,9.262589,-9.262589,366.7812,87.32869,0.1098771,75.81345,50.44256,0,340.5854
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,61.90129,87.43727,62.47709,7.327413,7.327413,0,-1,0,7.327413,844.7905,0,0,0,61.90129,7.713067,7.327413,0,0,56.09839,268.2697,54.18822,0,54.18822,418.1887,99.56853,0.1097527,8.060155,49.52103,0,330.171
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,60.21871,89.988,65.19692,19.60639,19.60639,0,-1,0,19.60639,307.1382,37.67024,0,0,60.21871,20.63831,19.60639,0,0,1.910165,317.0391,1.910165,0,1.910165,420.0009,100,0.1097483,21.56703,48.17497,0,377.2578
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,44.48605,84.44109,66.92773,47.97027,47.97027,0,-1,0,47.97027,92.73671,0,0,0,44.48605,50.49502,47.97027,0,0,0,318.7582,0,6.008973,-6.008973,413.6668,98.49191,0.1097483,52.7673,35.58884,0,363.2443
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,49.21064,87.63288,67.75851,0,0,0,-1,0,0,0,42.53401,0,0,49.21064,0,0,0,0,6.676636,312.7493,6.676636,0,6.676636,420.0009,100,0.109733,0,39.36852,0,361.9599
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,29.62872,79.90728,68.64864,0,0,0,-1,0,0,0,29.62872,0,0,29.62872,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109733,0,23.70297,0,348.3869
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,9.7974,71.70396,68.20358,56.60847,56.60847,0,-1,0,56.60847,17.3073,0,7.105427E-15,0,9.7974,59.58787,56.60847,0,0,0,318.7582,0,49.79047,-49.79047,367.5171,87.50389,0.109733,62.26932,7.83792,0,328.5556
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.640073,67.22767,66.31453,14.8248,14.8248,0,-1,0,14.8248,17.80849,0,1.776357E-15,0,2.640073,15.60505,14.8248,0,0,55.32274,268.9678,0,12.96498,-12.96498,353.8508,84.25002,0.109733,16.30728,2.112058,0,271.6078
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,64.70241,64.70241,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,69.72827,256.0028,0,71.51313,-71.51313,278.4693,66.30209,0.109733,74.73122,0,0,256.0028
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,62.58588,62.58588,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,149.1873,184.4897,0,51.19428,-51.19428,224.5058,53.45366,0.109733,53.49802,0,0,184.4897
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,60.4199,60.4199,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,206.0698,133.2954,0,28.34587,-28.34587,194.6267,46.33959,0.109733,29.62143,0,0,133.2954
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,58.13524,58.13524,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,237.5652,104.9495,0,26.00838,-26.00838,167.2114,39.81216,0.109733,27.17876,0,0,104.9495
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,56.55279,56.55279,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,266.4634,78.94112,0,40.93619,-40.93619,124.0609,29.53825,0.109733,42.77832,0,0,78.94112
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,55.29673,55.29673,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,311.9481,38.00494,0,23.7917,-23.7917,98.98224,23.56715,0.109733,24.86233,0,0,38.00494
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,53.96153,53.96153,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,338.3833,14.21324,0,3.571048,-3.571048,95.21803,22.67091,0.109733,3.731745,0,0,14.21324
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,52.96261,52.96261,13.69344,10.11008,0,-1,0,10.11008,0,0,3.583363,4.952708,0,10.64219,10.11008,0,0,342.3511,10.64219,0,10.64219,-10.64219,84.00017,20,0.109733,15.06279,0,0,10.64219
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,52.04281,52.04281,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109733,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,51.15268,51.15268,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109733,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,50.49003,50.49003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109733,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,1.91611,50.85497,50.26256,16.33261,16.33261,81,0,22.761,16.33261,11.7318,0,0,0,1.91611,0,0,64.66738,61.43402,354.1758,0,63.35012,0,63.35012,144.0994,34.30931,0.1099443,17.96588,1.532888,81,1.91611
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,18.13714,55.57407,49.78782,29.51382,29.51382,81,0,22.761,29.51382,61.45303,0,0,0,18.13714,0,0,51.48618,48.91187,290.8257,57.01511,67.04901,0,67.04901,207.7076,49.4541,0.1101466,32.4652,14.50971,81,75.15225
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,36.21801,63.22071,51.04389,70.16492,70.16492,81,0,22.761,70.16492,51.6184,0,0,0,36.21801,0,0,10.83508,10.29333,223.7767,117.3592,46.51133,0,46.51133,251.8322,59.95992,0.1103047,77.18141,28.9744,81,153.5772
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,52.02936,72.88013,54.12967,0,0,0,-1,0,0,0,0,0,0,52.02936,0,0,0,0,177.2653,159.2194,52.02936,0,52.02936,301.1916,71.71214,0.1101854,0,41.62349,0,211.2488
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,54.01977,76.92451,56.85939,27.09729,27.09729,0,-1,0,27.09729,199.3548,0,0,0,54.01977,28.52347,27.09729,0,0,125.236,206.0459,25.4963,0,25.4963,325.3795,77.47115,0.110127,29.80702,43.21581,0,260.0656
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,68.83106,87.3038,59.57923,47.7387,47.7387,0,-1,0,47.7387,144.1829,0,0,0,68.83106,50.25127,47.7387,0,0,99.73968,228.9925,18.5798,0,18.5798,343.0058,81.66788,0.1100845,52.51258,55.06485,0,297.8236
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,63.80151,88.19318,62.30895,0,0,0,-1,0,0,0,0,0,0,63.80151,0,0,0,0,81.15988,245.7143,63.80151,0,63.80151,403.5332,96.07915,0.1099387,0,51.04121,0,309.5158
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,45.96092,82.9166,65.03868,0,0,0,-1,0,0,0,28.60255,0,0,45.96092,0,0,0,0,17.35837,303.1357,17.35837,0,17.35837,420.0009,100,0.1098991,0,36.76874,0,349.0966
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,38.44901,81.55762,66.75959,0,0,0,-1,0,0,0,38.44901,0,0,38.44901,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098991,0,30.7592,0,357.2072
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,34.80022,80.86259,67.54092,27.42341,27.42341,0,-1,0,27.42341,126.8997,5.933476,0,0,34.80022,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1098991,30.16575,27.84018,0,353.5584
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,30.80094,80.2121,68.48051,25.95338,25.95338,0,-1,0,25.95338,118.678,3.481594,0,0,30.80094,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1098991,28.54872,24.64075,0,349.5592
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,17.58258,74.394,67.98599,36.43709,36.43709,0,-1,0,36.43709,48.25463,0,0,0,17.58258,38.35483,36.43709,0,0,0,318.7582,0,20.77225,-20.77225,398.105,94.78671,0.1098991,40.0808,14.06606,0,336.3408
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,2.86146,67.07569,66.08705,0,0,0,-1,0,0,0,0,0,0,2.86146,0,0,0,0,23.08027,297.986,2.86146,0,2.86146,400.8196,95.43304,0.1098926,0,2.289168,0,300.8474
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,64.53427,64.53427,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,20.21881,300.5613,0,27.1937,-27.1937,372.1549,88.60814,0.1098926,28.41741,0,0,300.5613
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,62.41775,62.41775,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,50.43404,273.3676,0,57.7569,-57.7569,311.2738,74.11266,0.1098926,60.35596,0,0,273.3676
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,60.25177,60.25177,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,114.6084,215.6107,0,27.24711,-27.24711,282.5528,67.27435,0.1098926,28.47323,0,0,215.6107
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,58.02645,58.02645,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,144.8829,188.3636,0,23.00933,-23.00933,258.2989,61.4996,0.1098926,24.04475,0,0,188.3636
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,56.41433,56.41433,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,170.4489,165.3542,0,26.55026,-26.55026,230.3124,54.83618,0.1098926,27.74502,0,0,165.3542
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,55.18793,55.18793,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,199.9491,138.804,0,11.73807,-11.73807,217.9394,51.89023,0.1098926,12.26628,0,0,138.804
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,53.85274,53.85274,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,212.9915,127.0659,0,10.78806,-10.78806,206.5678,49.18271,0.1098926,11.27352,0,0,127.0659
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,52.85382,52.85382,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,224.9782,116.2779,0,35.13723,-35.13723,169.5299,40.36418,0.1098926,36.71841,0,0,116.2779
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,51.93402,51.93402,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,264.0196,81.14062,0,14.28269,-14.28269,154.4746,36.7796,0.1098926,14.92541,0,0,81.14062
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,51.07356,51.07356,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,279.8892,66.85793,0,35.41928,-35.41928,117.1394,27.89028,0.1098926,37.01315,0,0,66.85793
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,50.40102,50.40102,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,319.244,31.43865,0,8.027176,-8.027176,108.678,25.87567,0.1098926,8.388399,0,0,31.43865
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.075019,50.82486,50.18343,44.77024,44.77024,20.55808,0,7.469193,44.77024,4.634816,0,0,0,2.075019,25.48649,24.21217,0,0,328.1631,23.41147,0,23.41147,-23.41147,84.00017,20,0.1098926,49.24727,1.660015,81,25.48649
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,14.61836,54.33374,49.7087,27.04286,27.04286,81,0,22.761,27.04286,54.05624,0,0,0,14.61836,0,0,53.95714,51.25928,354.1758,0,65.87764,0,65.87764,146.4972,34.88021,0.1100964,29.74715,11.69468,81,14.61836
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,16.4574,56.2592,50.98455,14.1022,14.1022,81,0,22.761,14.1022,116.701,0,0,0,16.4574,0,0,66.8978,63.55291,288.2982,59.28988,80.01031,0,80.01031,222.4016,52.95266,0.1102674,15.51242,13.16592,81,75.74727
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,25.98573,62.72744,54.02087,32.1282,32.1282,0,-1,0,32.1282,80.88135,0,0,0,25.98573,33.81916,32.1282,0,0,208.2879,131.2991,0,7.833437,-7.833437,214.1445,50.98668,0.1102674,35.34103,20.78858,0,157.2849
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,32.37042,67.97746,56.72093,1.652583,1.652583,0,-1,0,1.652583,1958.778,0,0,0,32.37042,1.739561,1.652583,0,0,216.9917,123.4657,30.63086,0,30.63086,243.2034,57.90547,0.1101976,1.817841,25.89634,0,155.8361
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,30.48624,70.18275,59.41109,62.93735,62.93735,0,-1,0,62.93735,48.43902,0,1.421085E-14,0.5310819,30.48624,66.24984,62.93735,0,0,186.3608,151.0335,0,35.7636,-35.7636,205.5053,48.92974,0.1101976,69.23108,24.38899,0,181.5197
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,54.61707,83.40877,62.08148,21.60544,21.60544,0,-1,0,21.60544,252.7931,0,0,0,54.61707,22.74257,21.60544,0,0,226.0981,115.2699,31.8745,0,31.8745,235.7441,56.12944,0.110125,23.76599,43.69365,0,169.887
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,39.24698,79.70104,64.8112,35.94806,35.94806,0,-1,0,35.94806,109.1769,0,0,0,39.24698,37.84007,35.94806,0,0,194.2236,143.9569,1.406918,0,1.406918,237.0788,56.44723,0.1101218,39.54287,31.39758,0,183.2039
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,38.90442,81.4426,66.48267,47.49115,47.49115,0,-1,0,47.49115,81.9193,0,7.105427E-15,0,38.90442,49.99069,47.49115,0,0,192.8167,145.2232,0,11.08627,-11.08627,225.3929,53.66486,0.1101218,52.24027,31.12354,0,184.1276
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,32.66224,79.70555,67.31345,0,0,0,-1,0,0,0,0,0,0,32.66224,0,0,0,0,205.1348,134.1369,32.66224,0,32.66224,256.379,61.0425,0.1100476,0,26.12979,0,166.7991
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,22.21733,76.48818,68.26292,28.11522,28.11522,0,-1,0,28.11522,79.02243,0,0,0,22.21733,29.59497,28.11522,0,0,172.4726,163.5329,0,7.377638,-7.377638,248.6023,59.1909,0.1100476,30.92674,17.77386,0,185.7502
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,8.090853,70.6265,67.75851,0,0,0,-1,0,0,0,0,0,0,8.090853,0,0,0,0,180.6699,156.1553,8.090853,0,8.090853,256.2779,61.01844,0.1100292,0,6.472682,0,164.2461
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.9153672,66.18372,65.86947,48.60833,48.60833,0,-1,0,48.60833,1.883149,0,0,0,0.9153672,51.16666,48.60833,0,0,172.5791,163.437,0,50.25129,-50.25129,203.3084,48.40667,0.1100292,53.46916,0.7322938,0,164.3524
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,64.31669,64.31669,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,228.4139,113.1858,0,18.8375,-18.8375,183.452,43.67895,0.1100292,19.68519,0,0,113.1858
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,62.14082,62.14082,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,249.3444,94.34825,0,17.21779,-17.21779,165.3028,39.35773,0.1100292,17.99259,0,0,94.34825
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,60.02429,60.02429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.4753,77.13046,0,0,0,165.3028,39.35773,0.1100292,0,0,0,77.13046
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,57.79897,57.79897,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,268.4753,77.13046,0,56.93104,-56.93104,105.2922,25.06953,0.1100292,59.49294,0,0,77.13046
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,56.24619,56.24619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.732,20.19942,0,0,0,105.2922,25.06953,0.1100292,0,0,0,20.19942
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,55.01979,55.01979,32.92387,19.18945,0,-1,0,19.18945,0,0,13.73442,17.0268,0,20.19942,19.18945,0,0,331.732,20.19942,0,20.19942,-20.19942,84.00017,20,0.1100292,36.21625,0,0,20.19942
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,53.6846,53.6846,11.93489,0,0,-1,0,0,0,0,11.93489,13.12838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100292,13.12838,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,52.73513,52.73513,6.332493,0,0,-1,0,0,0,0,6.332493,6.965743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100292,6.965743,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,51.82523,51.82523,24.48044,0,0,-1,0,0,0,0,24.48044,26.92848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100292,26.92848,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,50.98455,50.98455,22.30169,0,0,-1,0,0,0,0,22.30169,24.53186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100292,24.53186,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,50.3219,50.3219,12.51071,12.51071,81,0,22.761,12.51071,0,0,0,0,0,0,0,68.48929,65.06483,354.1758,0,65.06483,0,65.06483,145.7261,34.69662,0.1102336,13.76178,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.030096,50.39215,50.07464,17.04231,17.04231,81,0,22.761,17.04231,6.044347,0,0,0,1.030096,0,0,63.95769,60.7598,289.111,58.55835,61.7899,0,61.7899,204.3451,48.6535,0.1104449,18.74654,0.8240771,81,59.58844
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,16.67491,54.89548,49.5999,25.60903,25.60903,81,0,22.761,25.60903,65.1134,0,0,0,16.67491,0,0,55.39097,52.62142,227.3211,114.1693,69.29633,0,69.29633,270.0854,64.30592,0.1106386,28.16993,13.33993,81,130.8442
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,28.79429,60.33488,50.84608,21.6191,21.6191,81,0,22.761,21.6191,133.1891,0,0,0,28.79429,0,0,59.3809,56.41186,158.0247,176.5359,85.20615,0,85.20615,350.919,83.55199,0.1107956,23.78101,23.03543,81,205.3302
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,40.59829,67.96966,53.85274,21.90749,21.90749,0,-1,0,21.90749,185.3169,0,0,0,40.59829,23.06052,21.90749,0,0,72.8186,253.2215,17.53777,0,17.53777,367.5569,87.51336,0.1107557,24.09824,32.47863,0,293.8198
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,59.0192,78.71622,56.49345,16.51638,16.51638,0,-1,0,16.51638,357.3373,0,0,0,59.0192,17.38567,16.51638,0,0,55.28083,269.0055,41.63353,0,41.63353,407.0539,96.9174,0.1106612,18.16802,47.21536,0,328.0247
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,59.88874,82.39394,59.19351,59.51528,59.51528,0,-1,0,59.51528,100.6275,0,0,0,59.88874,62.64766,59.51528,0,0,13.64729,306.4756,0,2.758922,-2.758922,404.1457,96.22498,0.1106612,65.46681,47.911,0,366.3644
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,59.08998,85.28248,61.86389,0,0,0,-1,0,0,0,42.37721,0,0,59.08998,0,0,0,0,16.71276,303.7167,16.71276,0,16.71276,420.0009,100,0.1106233,0,47.27198,0,362.8067
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,42.53606,80.81071,64.53427,0,0,0,-1,0,0,0,42.53606,0,0,42.53606,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106233,0,34.02885,0,361.2943
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,50.26306,86.34532,66.25519,22.69546,22.69546,0,-1,0,22.69546,221.4675,26.37311,0,0,50.26306,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.1106233,24.965,40.21045,0,369.0213
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,37.02348,81.31882,67.09586,5.10947,5.10947,0,-1,0,5.10947,724.605,31.64508,0,0,37.02348,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1106233,5.620417,29.61878,0,355.7817
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,30.75118,79.64786,67.98599,49.78963,49.78963,0,-1,0,49.78963,61.7622,0,0,0,30.75118,52.41014,49.78963,0,0,0,318.7582,0,21.65897,-21.65897,397.1703,94.56416,0.1106233,54.7686,24.60094,0,349.5094
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,18.03857,74.03841,67.48159,2.087392,2.087392,0,-1,0,2.087392,864.1682,0,0,0,18.03857,2.197254,2.087392,0,0,24.06552,297.0993,15.84132,0,15.84132,412.1987,98.14235,0.1105875,2.296131,14.43086,0,315.1378
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,2.934657,66.60305,65.59254,55.18817,55.18817,0,-1,0,55.18817,5.317548,0,0,0,2.934657,58.09281,55.18817,0,0,8.224196,311.3564,0,55.15815,-55.15815,354.0569,84.29909,0.1105875,60.70698,2.347726,0,314.2911
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,63.98042,63.98042,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,69.51103,256.1983,0,46.23974,-46.23974,305.3159,72.69412,0.1105875,48.32053,0,0,256.1983
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,61.86389,61.86389,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,120.8885,209.9586,0,1.479528,-1.479528,303.7563,72.3228,0.1105875,1.546106,0,0,209.9586
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,59.74736,59.74736,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,122.5324,208.479,0,24.24404,-24.24404,278.2009,66.23817,0.1105875,25.33503,0,0,208.479
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,57.58139,57.58139,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,149.4703,184.235,0,17.64251,-17.64251,259.6041,61.81037,0.1105875,18.43642,0,0,184.235
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,56.07806,56.07806,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,169.0731,166.5925,0,22.73406,-22.73406,235.6402,56.10471,0.1105875,23.7571,0,0,166.5925
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,54.88133,54.88133,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,194.3331,143.8584,0,11.4511,-11.4511,223.5697,53.23078,0.1105875,11.9664,0,0,143.8584
