Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,45.3713,81.99704,64.47493,54.78853,54.78853,0,-1,0,54.78853,82.81168,0,7.105427E-15,0,45.3713,57.67213,54.78853,0,0,158.3904,176.2068,0,12.30083,-12.30083,256.7723,61.13613,0.1112119,60.26738,36.29704,0,221.5781
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,38.08218,79.77135,65.31561,0,0,0,-1,0,0,0,0,0,0,38.08218,0,0,0,0,172.058,163.906,38.08218,0,38.08218,292.9002,69.738,0.1111291,0,30.46574,0,201.9882
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,31.95037,78.30746,66.31453,32.70918,32.70918,0,-1,0,32.70918,97.68013,0,0,0,31.95037,34.43072,32.70918,0,0,133.9758,198.18,0,2.480346,-2.480346,290.2857,69.1155,0.1111291,35.9801,25.5603,0,230.1303
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,15.46908,71.32138,65.81013,30.08495,30.08495,0,-1,0,30.08495,51.41801,0,3.552714E-15,0,15.46908,31.66836,30.08495,0,0,136.7318,195.6996,0,16.19928,-16.19928,273.2101,65.0499,0.1111291,33.09344,12.37526,0,211.1687
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.242203,64.96525,63.86173,2.780947,2.780947,0,-1,0,2.780947,116.5863,0,0,0,3.242203,2.927313,2.780947,0,0,154.731,179.5003,0.3148898,0,0.3148898,273.5089,65.12103,0.1111284,3.059042,2.593762,0,182.7425
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,62.20016,62.20016,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,154.4161,179.7837,0,34.88041,-34.88041,236.7417,56.36695,0.1111284,36.45003,0,0,179.7837
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,60.14297,60.14297,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,193.1721,144.9033,0,72.31579,-72.31579,160.5141,38.21758,0.1111284,91.57867,0,0,144.9033
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,58.19458,58.19458,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,273.523,72.58752,0,33.29102,-33.29102,125.4223,29.8624,0.1111284,34.78911,0,0,72.58752
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,56.18685,56.18685,59.85445,37.33169,0,-1,0,37.33169,0,0,22.52276,28.50821,0,39.29651,37.33169,0,0,310.513,39.29651,0,39.29651,-39.29651,84.00017,20,0.1111284,65.8399,0,0,39.29651
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,54.80221,54.80221,27.58605,0,0,-1,0,0,0,0,27.58605,30.34465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111284,30.34465,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,53.6846,53.6846,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111284,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,52.43842,52.43842,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111284,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,51.56808,51.56808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111284,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,50.73729,50.73729,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111284,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,49.98563,49.98563,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111284,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,49.34276,49.34276,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1113171,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.013638,49.71343,49.0955,29.68682,29.68682,81,0,22.761,29.68682,6.782938,0,0,0,2.013638,0,0,51.31318,48.74752,287.5058,60.00301,50.76116,0,50.76116,195.4052,46.52494,0.1114987,32.6555,1.610911,81,62.01665
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,12.82043,52.63127,48.62077,29.80079,29.80079,81,0,22.761,29.80079,43.02045,0,0,0,12.82043,0,0,51.19921,48.63926,236.7446,105.6881,61.45969,0,61.45969,253.7109,60.40725,0.1116978,32.78086,10.25635,81,118.5085
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,25.62811,58.02131,49.7087,58.99095,58.99095,81,0,22.761,58.99095,43.44413,0,0,0,25.62811,0,0,22.00905,20.9086,175.2849,161.0018,46.53671,0,46.53671,297.8595,70.91879,0.1118502,64.89004,20.50248,81,186.6299
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,42.85518,67.28716,52.45821,51.82117,51.82117,0,-1,0,51.82117,82.6982,0,0,0,42.85518,54.5486,51.82117,0,0,128.7482,202.8848,0,11.69342,-11.69342,285.5336,67.98405,0.1118502,57.00329,34.28414,0,245.74
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,47.30411,71.793,54.88133,27.56933,27.56933,0,-1,0,27.56933,171.5824,0,0,0,47.30411,29.02035,27.56933,0,0,141.7409,191.1914,18.28376,0,18.28376,302.8791,72.11392,0.1118104,30.32626,37.84329,0,238.4955
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,64.02189,82.17184,57.41325,60.94191,60.94191,0,-1,0,60.94191,105.054,0,0,0,64.02189,64.14938,60.94191,0,0,123.4572,207.6468,0,0.1274932,-0.1274932,302.7447,72.08192,0.1118104,67.0361,51.21751,0,271.6687
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,46.12161,77.13336,59.97484,26.75863,26.75863,0,-1,0,26.75863,172.3616,0,0,0,46.12161,28.16698,26.75863,0,0,123.5988,207.5193,17.95463,0,17.95463,319.778,76.13746,0.1117714,29.43449,36.89729,0,253.6409
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,40.89563,77.88751,62.58588,14.77281,14.77281,0,-1,0,14.77281,276.8304,0,0,0,40.89563,15.55033,14.77281,0,0,105.6442,223.6785,25.3453,0,25.3453,343.8226,81.86237,0.1117163,16.2501,32.71651,0,264.5741
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,62.03038,89.743,64.25735,55.46752,55.46752,0,-1,0,55.46752,111.8319,0,0,0,62.03038,58.38686,55.46752,0,0,80.29889,246.4892,3.64352,0,3.64352,347.2792,82.68535,0.1117084,61.01427,49.62431,0,308.5196
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,50.1689,84.91274,65.08813,26.23726,26.23726,0,-1,0,26.23726,191.2124,0,0,0,50.1689,27.61817,26.23726,0,0,76.65537,249.7684,22.55073,0,22.55073,368.6727,87.77903,0.1116595,28.86098,40.13512,0,299.9373
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,38.14352,80.61065,66.0376,17.21404,17.21404,0,-1,0,17.21404,221.5838,0,0,0,38.14352,18.12004,17.21404,0,0,54.10464,270.0641,20.02348,0,20.02348,387.6686,92.30186,0.1116161,18.93544,30.51481,0,308.2076
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,17.75374,71.8846,65.5332,0,0,0,-1,0,0,0,0,0,0,17.75374,0,0,0,0,34.08117,288.0852,17.75374,0,17.75374,404.5113,96.31202,0.1115776,0,14.20299,0,305.8389
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.486611,64.3782,63.53535,56.89614,56.89614,0,-1,0,56.89614,4.370439,0,7.105427E-15,0,2.486611,59.89068,56.89614,0,0,16.32743,304.0635,0,57.40407,-57.40407,344.0021,81.9051,0.1115776,62.58576,1.989289,0,306.5501
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,61.86389,61.86389,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,80.10973,246.6595,0,54.74345,-54.74345,286.2974,68.16592,0.1115776,57.20691,0,0,246.6595
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,59.85616,59.85616,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,140.9358,191.916,0,44.30465,-44.30465,239.5962,57.0466,0.1115776,46.29836,0,0,191.916
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,57.91766,57.91766,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,190.1632,147.6114,0,37.71216,-37.71216,199.8441,47.58184,0.1115776,39.4092,0,0,147.6114
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,55.96926,55.96926,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,232.0656,109.8992,0,2.777465,-2.777465,196.9164,46.88477,0.1115776,2.902451,0,0,109.8992
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,54.57473,54.57473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.1516,107.1217,0,0,0,196.9164,46.88477,0.1115776,0,0,0,107.1217
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,53.4868,53.4868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.1516,107.1217,0,0,0,196.9164,46.88477,0.1115776,0,0,0,107.1217
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,52.27029,52.27029,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,235.1516,107.1217,0,53.76804,-53.76804,140.2399,33.39039,0.1115776,56.1876,0,0,107.1217
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,51.42962,51.42962,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,294.8939,53.35371,0,35.85703,-35.85703,102.4433,24.39121,0.1115776,37.4706,0,0,53.35371
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,50.56916,50.56916,22.23258,16.62185,0,-1,0,16.62185,0,0,5.610726,7.833984,0,17.49668,16.62185,0,0,334.735,17.49668,0,17.49668,-17.49668,84.00017,20,0.1115776,24.45583,0,0,17.49668
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,49.84716,49.84716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115776,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,49.20429,49.20429,38.59285,38.59285,81,0,22.761,38.59285,0,0,0,0,0,0,0,42.40715,40.28679,354.1758,0,40.28679,0,40.28679,122.2196,29.09984,0.1117217,42.45214,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8072648,49.20394,48.95704,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8072648,0,0,72.31579,68.7,313.889,36.25811,69.50726,0,69.50726,188.16,44.7999,0.1118547,0,0.6458118,81,37.06537
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,6.905695,50.6441,48.51197,0,0,72.31579,0,20.56389,0,0,0,0,0,6.905695,0,0,72.31579,68.7,244.3818,98.81464,75.6057,0,75.6057,259.8858,61.87745,0.1119742,0,5.524556,81,105.7203
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,24.3693,57.44355,49.57024,46.0557,46.0557,81,0,22.761,46.0557,52.91267,0,0,0,24.3693,0,0,34.9443,33.19708,168.7761,166.8598,57.56638,0,57.56638,314.4981,74.88035,0.1121652,50.66127,19.49544,81,191.2291
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,38.22656,65.31309,52.27029,25.1342,25.1342,0,-1,0,25.1342,152.0898,0,0,0,38.22656,26.45705,25.1342,0,0,111.2097,218.6695,11.76951,0,11.76951,325.6636,77.5388,0.1121397,27.64762,30.58125,0,256.8961
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,40.85928,68.99669,54.68353,11.93384,11.93384,0,-1,0,11.93384,342.3816,0,0,0,40.85928,12.56194,11.93384,0,0,99.44016,229.2621,28.29734,0,28.29734,352.5088,83.9305,0.1120785,13.12723,32.68742,0,270.1214
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,45.23108,73.56963,57.18578,23.7609,23.7609,0,-1,0,23.7609,190.3592,0,0,0,45.23108,25.01148,23.7609,0,0,71.14282,254.7297,20.2196,0,20.2196,371.6908,88.49763,0.1120347,26.137,36.18486,0,299.9608
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,64.12578,85.13117,59.74736,15.60835,15.60835,0,-1,0,15.60835,410.8428,0,0,0,64.12578,16.42984,15.60835,0,0,50.92323,272.9273,47.69594,0,47.69594,416.9391,99.27103,0.1119317,17.16919,51.30062,0,337.0531
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,49.70767,81.41965,62.30895,0,0,0,-1,0,0,0,46.48038,0,0,49.70767,0,0,0,0,3.227292,315.8537,3.227292,0,3.227292,420.0009,100,0.1119248,0,39.76614,0,365.5613
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,44.1913,80.90221,63.98042,40.86197,40.86197,0,-1,0,40.86197,108.1478,1.178701,0,0,44.1913,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1119248,44.94817,35.35304,0,362.9495
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,40.02674,80.03609,64.8112,5.111986,5.111986,0,-1,0,5.111986,782.998,34.64571,0,0,40.02674,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1119248,5.623184,32.0214,0,358.785
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,26.70119,75.57853,65.76067,8.783937,8.783937,0,-1,0,8.783937,303.9775,17.45494,0,0,26.70119,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1119248,9.66233,21.36095,0,345.4594
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,16.66095,71.12427,65.19692,1.791081,1.791081,0,-1,0,1.791081,930.2176,14.7756,0,0,16.66095,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1119248,1.970189,13.32876,0,335.4192
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.462964,64.43266,63.25842,34.11762,34.11762,0,-1,0,34.11762,10.15008,0,7.105427E-15,0,3.462964,35.91328,34.11762,0,0,0,318.7582,0,32.45032,-32.45032,385.7952,91.85582,0.1119248,37.52938,2.770371,0,322.2212
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,61.58696,61.58696,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,36.05591,286.3079,0,20.06506,-20.06506,364.6448,86.82001,0.1119248,20.96799,0,0,286.3079
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,59.57923,59.57923,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,58.35042,266.2429,0,3.598875,-3.598875,360.8512,85.91679,0.1119248,3.760824,0,0,266.2429
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,57.63084,57.63084,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,62.34917,262.644,0,13.92492,-13.92492,346.1731,82.42199,0.1119248,14.55155,0,0,262.644
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,55.71212,55.71212,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.82131,248.719,0,46.52442,-46.52442,297.132,70.74557,0.1119248,48.61802,0,0,248.719
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,54.37693,54.37693,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.5151,202.1946,0,21.78838,-21.78838,274.165,65.27726,0.1119248,22.76886,0,0,202.1946
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,53.29888,53.29888,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.7244,180.4062,0,33.22706,-33.22706,239.1407,56.93814,0.1119248,34.72227,0,0,180.4062
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,52.10215,52.10215,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.6434,147.1792,0,25.91483,-25.91483,211.824,50.43419,0.1119248,27.081,0,0,147.1792
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,51.29115,51.29115,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.4376,121.2644,0,17.92889,-17.92889,192.9253,45.93451,0.1119248,18.73569,0,0,121.2644
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,50.43069,50.43069,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,239.3586,103.3355,0,19.08421,-19.08421,172.8088,41.14487,0.1119248,19.943,0,0,103.3355
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,49.7087,49.7087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.5633,84.25124,0,0,0,172.8088,41.14487,0.1119248,0,0,0,84.25124
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,49.0955,49.0955,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.5633,84.25124,0,40.49644,-40.49644,130.1218,30.98132,0.1119248,42.31878,0,0,84.25124
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8199242,49.09885,48.84824,32.82621,32.82621,0,0,0,32.82621,2.497773,0,7.105427E-15,0,0.8199242,34.5539,32.82621,0,0,305.5594,43.75481,0,33.73397,-33.73397,94.56306,22.51497,0.1119248,36.10883,0.6559393,0,44.57473
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,17.63169,53.96799,48.40318,1.16134,1.16134,0,0,0,1.16134,1518.22,0,0,0,17.63169,1.222463,1.16134,0,0,343.0415,10.02083,16.40923,0,16.40923,110.1302,26.22143,0.1118894,1.277474,14.10536,0,27.65253
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,31.20865,59.66919,49.43177,0,0,0,0,0,0,0,0,0,0,31.20865,0,0,0,0,326.6323,24.78914,31.20865,0,31.20865,139.7374,33.27073,0.1118221,0,24.96692,0,55.9978
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,48.63746,69.19404,52.13182,71.24622,68.7,0,-1,0,68.7,70.79688,0,2.546219,18.89664,48.63746,72.31579,68.7,0,0,295.4237,52.87693,0,23.67833,-23.67833,114.7782,27.32809,0.1118221,78.37084,38.90997,0,101.5144
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,64.91696,79.05128,54.54506,0,0,0,-1,0,0,0,0,0,0,64.91696,0,0,0,0,321.7329,29.1986,64.91696,0,64.91696,176.3638,41.99131,0.1116825,0,51.93357,0,94.11556
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,70.88621,85.07484,57.02753,39.42966,39.42966,0,-1,0,39.42966,179.7789,0,0,0,70.88621,41.50491,39.42966,0,0,256.8159,87.62386,29.3813,0,29.3813,204.2374,48.62785,0.1116194,43.37263,56.70897,0,158.5101
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,66.83758,86.21737,59.52978,17.76609,17.76609,0,-1,0,17.76609,376.2087,0,0,0,66.83758,18.70115,17.76609,0,0,227.4346,114.067,48.13643,0,48.13643,249.9036,59.50074,0.1115162,19.5427,53.47007,0,180.9046
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,56.00585,84.06439,62.08148,0,0,0,-1,0,0,0,0,0,0,56.00585,0,0,0,0,179.2982,157.3898,56.00585,0,56.00585,303.0354,72.15115,0.1113964,0,44.80468,0,213.3957
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,37.43493,77.74448,63.75294,0,0,0,-1,0,0,0,0,0,0,37.43493,0,0,0,0,123.2924,207.7951,37.43493,0,37.43493,338.5493,80.60682,0.1113164,0,29.94794,0,245.23
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,46.26373,82.53571,64.59361,4.422871,4.422871,0,-1,0,4.422871,1046.011,0,0,0,46.26373,4.655654,4.422871,0,0,85.85744,241.4865,41.60807,0,41.60807,378.0222,90.0051,0.1112277,4.865159,37.01098,0,287.7502
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,25.32827,74.79155,65.5332,0,0,0,-1,0,0,0,0,0,0,25.32827,0,0,0,0,44.24937,278.9338,25.32827,0,25.32827,402.0507,95.72617,0.1111737,0,20.26262,0,304.2621
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,17.01611,71.02881,64.97934,27.96941,27.96941,0,-1,0,27.96941,60.83829,0,0,0,17.01611,29.44148,27.96941,0,0,18.92109,301.7292,0,12.42537,-12.42537,388.9532,92.60773,0.1111737,30.76635,13.61289,0,318.7454
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.60789,63.912,63.03095,0,0,0,-1,0,0,0,0,0,0,2.60789,0,0,0,0,32.72706,289.3039,2.60789,0,2.60789,391.4273,93.19678,0.1111682,0,2.086312,0,291.9118
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,61.31003,61.31003,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,30.11917,291.651,0,43.32935,-43.32935,345.7542,82.32225,0.1111682,45.27917,0,0,291.651
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,59.3023,59.3023,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,78.26289,248.3216,0,1.19136,-1.19136,344.4983,82.02325,0.1111682,1.244971,0,0,248.3216
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,57.41325,57.41325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.58663,247.1303,0,0,0,344.4983,82.02325,0.1111682,0,0,0,247.1303
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,55.49453,55.49453,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,79.58663,247.1303,0,7.129888,-7.129888,336.9828,80.23383,0.1111682,7.450732,0,0,247.1303
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,54.18901,54.18901,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,87.50873,240.0004,0,15.63085,-15.63085,320.5064,76.3109,0.1111682,16.33424,0,0,240.0004
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,53.13074,53.13074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.8763,224.3695,0,0,0,320.5064,76.3109,0.1111682,0,0,0,224.3695
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,51.93402,51.93402,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,104.8763,224.3695,0,26.00473,-26.00473,293.095,69.78439,0.1111682,27.17494,0,0,224.3695
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,51.12301,51.12301,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,133.7705,198.3648,0,3.787027,-3.787027,289.1031,68.83395,0.1111682,3.957443,0,0,198.3648
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,50.29223,50.29223,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,137.9783,194.5778,0,4.257581,-4.257581,284.6153,67.7654,0.1111682,4.449172,0,0,194.5778
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,49.5999,49.5999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.7089,190.3202,0,0,0,284.6153,67.7654,0.1111682,0,0,0,190.3202
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,48.95704,48.95704,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,142.7089,190.3202,0,21.17798,-21.17798,262.2917,62.45028,0.1111682,22.13099,0,0,190.3202
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.9386774,48.99649,48.70978,0,0,0,0,0,0,0,0,0,0,0.9386774,0,0,0,0,166.24,169.1422,0.9386774,0,0.9386774,263.1822,62.66231,0.1111662,0,0.7509419,0,170.0809
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.000196,50.42289,48.26471,8.565481,8.565481,0,0,0,8.565481,81.72565,0,0,0,7.000196,9.016296,8.565481,0,0,165.3013,169.987,0,2.016101,-2.016101,261.0571,62.15632,0.1111662,9.422029,5.600157,0,176.9872
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,5.971363,51.14301,49.2933,14.64715,14.64715,0,0,0,14.64715,40.76809,0,1.776357E-15,0,5.971363,15.41805,14.64715,0,0,167.5415,167.9709,0,9.44669,-9.44669,251.0994,59.78545,0.1111662,16.11187,4.777091,0,173.9423
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.16158,55.19732,51.96369,10.64399,10.64399,0,-1,0,10.64399,95.4678,0,0,0,10.16158,11.2042,10.64399,0,0,178.0378,158.5242,0,1.042617,-1.042617,250.0004,59.52377,0.1111662,11.70839,8.129268,0,168.6858
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,9.719831,57.49863,54.35714,38.49614,38.49614,0,-1,0,38.49614,25.24884,0,0,0,9.719831,40.52225,38.49614,0,0,179.1962,157.4816,0,30.80242,-30.80242,217.5318,51.79317,0.1111662,42.34576,7.775865,0,167.2014
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,9.779965,60.01584,56.80005,77.21235,68.7,0,-1,0,68.7,14.23576,0,8.512347,16.23358,9.779965,72.31579,68.7,0,0,213.4212,126.6792,0,62.53582,-62.53582,151.6132,36.09831,0.1111662,84.93358,7.823973,0,136.4592
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,25.73784,68.27134,59.3023,6.735808,6.735808,0,-1,0,6.735808,382.1047,0,0,0,25.73784,7.090325,6.735808,0,0,282.9054,64.14336,18.64752,0,18.64752,169.3038,40.31034,0.1111265,7.409389,20.59027,0,89.8812
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,22.56621,69.81596,61.86389,38.49773,38.49773,0,-1,0,38.49773,58.61699,0,7.105427E-15,0,22.56621,40.52393,38.49773,0,0,264.2579,80.92612,0,17.95772,-17.95772,150.3747,35.80343,0.1111265,42.3475,18.05297,0,103.4923
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,14.48629,68.53369,63.47601,28.31019,28.31019,0,-1,0,28.31019,51.16988,0,0,0,14.48629,29.8002,28.31019,0,0,284.2109,62.9684,0,15.31391,-15.31391,134.2324,31.96003,0.1111265,31.14121,11.58903,0,77.4547
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,10.10213,67.82579,64.31669,34.14499,34.14499,0,-1,0,34.14499,29.58597,0,7.105427E-15,0,10.10213,35.94209,34.14499,0,0,301.2264,47.65449,0,25.83997,-25.83997,106.9947,25.47488,0.1111265,37.55949,8.0817,0,57.75661
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7025395,65.49628,65.25626,34.47243,21.39121,0,-1,0,21.39121,3.284244,0,13.08122,17.06239,0.7025395,22.51707,21.39121,0,0,329.9374,21.81453,0,21.81453,-21.81453,84.00017,20,0.1111265,37.91967,0.5620316,0,22.51707
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.406614,65.86933,64.70241,10.03592,3.236283,0,-1,0,3.236283,105.2632,0,6.799635,10.39225,3.406614,3.406614,3.236283,0,0,354.1758,0,0,0,0,84.00017,20,0.1111265,11.03951,2.725291,0,3.406614
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.655599,63.311,62.75402,18.39836,1.572819,0,-1,0,1.572819,105.2632,0,16.82554,19.92363,1.655599,1.655599,1.572819,0,0,354.1758,0,0,0,0,84.00017,20,0.1111265,20.23819,1.324479,0,1.655599
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,61.08256,61.08256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111265,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,59.08471,59.08471,50.97131,0,0,-1,0,0,0,0,50.97131,56.06844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111265,56.06844,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,57.18578,57.18578,23.70608,0,0,-1,0,0,0,0,23.70608,26.07668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111265,26.07668,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,55.29673,55.29673,19.93902,0,0,-1,0,0,0,0,19.93902,21.93292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111265,21.93292,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,53.9912,53.9912,3.15021,0,0,-1,0,0,0,0,3.15021,3.465232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111265,3.465232,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,52.96261,52.96261,28.42205,0,0,-1,0,0,0,0,28.42205,31.26426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111265,31.26426,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,51.76588,51.76588,13.91154,0,0,-1,0,0,0,0,13.91154,15.30269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111265,15.30269,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,50.95488,50.95488,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111265,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,50.15376,50.15376,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111265,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,49.46144,49.46144,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111265,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,48.84824,48.84824,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1112602,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,1.992709,49.23035,48.62077,32.93109,32.93109,81,0,22.761,32.93109,6.051147,0,0,0,1.992709,0,0,48.06891,45.66547,316.3616,34.03281,47.65817,0,47.65817,165.0864,39.30621,0.1114272,36.2242,1.594167,81,36.02552
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.365155,49.48357,48.14603,53.38886,53.38886,81,0,22.761,53.38886,8.176153,0,0,0,4.365155,0,0,27.61114,26.23059,268.7034,76.92517,30.59574,0,30.59574,194.1121,46.21707,0.1115326,58.72774,3.492124,81,81.29032
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,5.935023,51.01149,49.17462,0,0,72.31579,0,20.56389,0,0,0,0,0,5.935023,0,0,72.31579,68.7,238.1077,104.4613,74.63503,0,74.63503,264.9171,63.07537,0.111653,0,4.748019,81,110.3964
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,11.82444,55.59816,51.82523,55.96144,55.96144,0,-1,0,55.96144,21.12962,0,7.105427E-15,0,11.82444,58.90678,55.96144,0,0,163.4726,171.6329,0,47.08234,-47.08234,215.2879,51.25893,0.111653,61.55758,9.459552,0,183.4573
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,23.92132,62.17298,54.18901,31.06991,31.06991,0,-1,0,31.06991,76.99193,0,3.552714E-15,0,23.92132,32.70517,31.06991,0,0,215.7863,124.5505,0,8.783845,-8.783845,206.029,49.05441,0.111653,34.1769,19.13706,0,148.4718
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,27.6741,66.12906,56.63192,14.79301,14.79301,0,-1,0,14.79301,187.0755,0,0,0,27.6741,15.57159,14.79301,0,0,225.5462,115.7667,12.1025,0,12.1025,217.5104,51.78809,0.1116272,16.27231,22.13928,0,143.4408
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,17.05174,64.93671,59.13417,35.32855,35.32855,0,-1,0,35.32855,48.26617,0,7.105427E-15,0,17.05174,37.18795,35.32855,0,0,213.4437,126.6589,0,20.13621,-20.13621,196.285,46.73442,0.1116272,38.86141,13.64139,0,143.7107
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,9.599732,64.90231,61.63641,44.67781,44.67781,0,-1,0,44.67781,21.48658,0,7.105427E-15,0,9.599732,47.02927,44.67781,0,0,235.8172,106.5227,0,37.42953,-37.42953,156.8308,37.34058,0.1116272,49.14559,7.679786,0,116.1224
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,21.92166,71.05328,63.25842,21.89638,21.89638,0,-1,0,21.89638,100.1154,0,0,0,21.92166,23.04882,21.89638,0,0,277.4056,69.09318,0,1.127164,-1.127164,155.6426,37.0577,0.1116272,24.08602,17.53732,0,91.01483
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,22.54045,72.16998,64.08921,69.71661,68.7,0,-1,0,68.7,32.80997,0,1.016616,7.988277,22.54045,72.31579,68.7,0,0,278.658,67.96601,0,49.77534,-49.77534,103.1748,24.56538,0.1116272,76.68828,18.03236,0,90.50646
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,24.73022,74.02708,65.03868,40.11904,40.11904,0,-1,0,40.11904,61.64211,0,0,22.15106,24.73022,42.23056,40.11904,0,0,333.964,18.19067,0,17.50035,-17.50035,84.72784,20.17325,0.1116272,44.13094,19.78418,0,42.92089
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,11.2176,68.38727,64.47493,18.22384,11.31253,0,-1,0,11.31253,99.16086,0,6.911309,17.25907,11.2176,11.90793,11.31253,0,0,353.4088,0.6903247,0,0.6903247,-0.6903247,84.00017,20,0.1116272,20.04622,8.974081,0,11.90793
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.059978,63.55777,62.52654,0,0,0,-1,0,0,0,0,0,0,3.059978,0,0,0,0,354.1758,0,3.059978,0,3.059978,86.90311,20.69118,0.1116207,0,2.447982,0,3.059978
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,60.86497,60.86497,41.60775,2.616281,0,-1,0,2.616281,0,0,38.99147,43.15224,0,2.75398,2.616281,0,0,351.1158,2.75398,0,2.75398,-2.75398,84.00017,20,0.1116207,45.76852,0,0,2.75398
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,58.91658,58.91658,45.60705,0,0,-1,0,0,0,0,45.60705,50.16775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116207,50.16775,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,57.02753,57.02753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116207,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,55.12859,55.12859,22.37266,0,0,-1,0,0,0,0,22.37266,24.60993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116207,24.60993,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,53.85274,53.85274,40.51311,0,0,-1,0,0,0,0,40.51311,44.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116207,44.56443,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,52.82415,52.82415,18.82815,0,0,-1,0,0,0,0,18.82815,20.71096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116207,20.71096,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,51.62742,51.62742,21.44171,0,0,-1,0,0,0,0,21.44171,23.58588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116207,23.58588,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,50.84608,50.84608,21.5256,0,0,-1,0,0,0,0,21.5256,23.67816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116207,23.67816,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,50.0153,50.0153,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116207,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,49.34276,49.34276,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116207,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,48.72956,48.72956,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1118002,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.693554,49.02937,48.51197,16.06629,16.06629,81,0,22.761,16.06629,10.54103,0,0,0,1.693554,0,0,64.93371,61.68702,303.0407,46.02158,63.38057,0,63.38057,192.6393,45.8664,0.1119902,17.67292,1.354843,81,47.71514
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,15.7332,52.96999,48.03724,15.5746,15.5746,81,0,22.761,15.5746,101.0183,0,0,0,15.7332,0,0,65.42539,62.15413,239.6601,103.0641,77.88733,0,77.88733,266.5297,63.45932,0.1121489,17.13206,12.58656,81,118.7973
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,38.89102,62.03349,49.06583,23.48806,23.48806,81,0,22.761,23.48806,165.5779,0,0,0,38.89102,0,0,57.51194,54.63634,161.7728,173.1627,93.52737,0,93.52737,355.2575,84.58495,0.1122739,25.83686,31.11282,81,212.0537
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,44.59354,67.09616,51.68676,19.80712,19.80712,0,-1,0,19.80712,225.1389,0,0,0,44.59354,20.8496,19.80712,0,0,68.24545,257.3373,23.74394,0,23.74394,377.783,89.94816,0.1122233,21.78783,35.67483,0,301.9309
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,59.86312,76.12228,54.02087,34.04954,34.04954,0,-1,0,34.04954,175.8119,0,0,0,59.86312,35.84162,34.04954,0,0,44.5015,278.7069,24.02151,0,24.02151,400.5718,95.37405,0.1121723,37.45449,47.8905,0,338.57
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,57.05735,77.798,56.46378,21.20282,21.20282,0,-1,0,21.20282,269.1026,14.25859,0,0,57.05735,22.31876,21.20282,0,0,20.48,300.3262,20.48,0,20.48,420.0009,100,0.1121288,23.32311,45.64588,0,357.3836
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,46.92205,76.25785,58.91658,0,0,0,-1,0,0,0,46.92205,0,0,46.92205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121288,0,37.53764,0,365.6803
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,44.66624,78.16685,61.41883,15.49641,15.49641,0,-1,0,15.49641,288.236,28.35423,0,0,44.66624,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1121288,17.04606,35.733,0,363.4245
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,50.475,82.68913,63.09029,23.17787,23.17787,0,-1,0,23.17787,217.7724,26.07724,0,0,50.475,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1121288,25.49566,40.38,0,369.2332
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,34.50469,76.65178,63.86173,0,0,0,-1,0,0,0,34.50469,0,0,34.50469,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121288,0,27.60375,0,353.2629
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,32.14781,76.73512,64.8112,17.99094,17.99094,0,-1,0,17.99094,178.6888,13.20997,0,0,32.14781,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1121288,19.79004,25.71825,0,350.906
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,16.00094,69.96117,64.31669,5.273895,5.273895,0,-1,0,5.273895,303.3989,10.44947,0,0,16.00094,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1121288,5.801285,12.80075,0,334.7592
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.56898,63.57117,62.36829,16.53326,16.53326,0,-1,0,16.53326,21.58667,0,3.552714E-15,0,3.56898,17.40343,16.53326,0,0,0,318.7582,0,13.83445,-13.83445,405.4181,96.52792,0.1121288,18.18658,2.855185,0,322.3272
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,60.63749,60.63749,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,15.37161,304.9238,0,27.20362,-27.20362,376.7429,89.70052,0.1121288,28.42778,0,0,304.9238
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,58.6891,58.6891,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.59785,277.7202,0,36.95958,-36.95958,337.7841,80.42463,0.1121288,38.62276,0,0,277.7202
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,56.80005,56.80005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.66405,240.7606,0,0,0,337.7841,80.42463,0.1121288,0,0,0,240.7606
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,54.94067,54.94067,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.66405,240.7606,0,29.34999,-29.34999,306.8465,73.05854,0.1121288,30.67074,0,0,240.7606
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,53.6846,53.6846,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,119.2752,211.4106,0,2.526256,-2.526256,304.1836,72.42452,0.1121288,2.639937,0,0,211.4106
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,52.65601,52.65601,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,122.0821,208.8843,0,3.482809,-3.482809,300.5124,71.55042,0.1121288,3.639535,0,0,208.8843
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,51.48896,51.48896,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.9519,205.4015,0,32.10776,-32.10776,266.6678,63.49221,0.1121288,33.5526,0,0,205.4015
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,50.67795,50.67795,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.6272,173.2938,0,14.67791,-14.67791,251.196,59.80844,0.1121288,15.33841,0,0,173.2938
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,49.87683,49.87683,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.936,158.6159,0,29.52992,-29.52992,220.0687,52.39721,0.1121288,30.85877,0,0,158.6159
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,49.20429,49.20429,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.747,129.0859,0,4.483679,-4.483679,215.3425,51.27192,0.1121288,4.685444,0,0,129.0859
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,48.62077,48.62077,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.7289,124.6023,0,22.89347,-22.89347,191.2106,45.52625,0.1121288,23.92368,0,0,124.6023
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,1.934003,48.96411,48.37351,41.01662,41.01662,0,0,0,41.01662,4.71517,0,0,0,1.934003,43.17539,41.01662,0,0,241.166,101.7088,0,41.24139,-41.24139,147.7384,35.17574,0.1121288,45.11828,1.547203,0,103.6428
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,11.38993,51.46409,47.92844,38.6291,38.6291,0,0,0,38.6291,29.48537,0,0,0,11.38993,40.66221,38.6291,0,0,286.9898,60.46741,0,29.27228,-29.27228,116.8827,27.82916,0.1121288,42.49201,9.111946,0,71.85734
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,25.87225,57.2768,48.92736,36.87156,36.87156,81,0,22.761,36.87156,70.16856,0,0,0,25.87225,0,0,44.12844,41.92202,319.5146,31.19513,67.79426,0,67.79426,181.198,43.1423,0.112308,40.55872,20.6978,81,57.06738
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,51.45824,69.62708,51.51862,0,0,0,-1,0,0,0,0,0,0,51.45824,0,0,0,0,251.7203,92.20997,51.45824,0,51.45824,230.0156,54.76551,0.1121988,0,41.1666,0,143.6682
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,58.54628,75.34164,53.85274,0,0,0,-1,0,0,0,0,0,0,58.54628,0,0,0,0,200.262,138.5224,58.54628,0,58.54628,285.5575,67.98974,0.1120748,0,46.83702,0,197.0687
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,59.29944,78.58112,56.27586,45.47715,45.47715,0,-1,0,45.47715,130.3939,0,0,0,59.29944,47.87068,45.47715,0,0,141.7158,191.214,11.42876,0,11.42876,296.3997,70.57123,0.1120506,50.02486,47.43955,0,250.5135
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,59.66894,81.74743,58.74844,21.58924,21.58924,0,-1,0,21.58924,276.3828,0,0,0,59.66894,22.72552,21.58924,0,0,130.287,201.4999,36.94342,0,36.94342,331.4474,78.91588,0.1119726,23.74816,47.73515,0,261.1689
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,36.31068,74.49406,61.25069,49.14375,49.14375,0,-1,0,49.14375,73.88667,0,0,0,36.31068,51.73026,49.14375,0,0,93.34358,234.749,0,15.41958,-15.41958,315.1937,75.04596,0.1119726,54.05812,29.04854,0,271.0597
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,39.72991,77.708,62.86281,16.13428,16.13428,0,-1,0,16.13428,246.2454,0,0,0,39.72991,16.98345,16.13428,0,0,110.4764,219.3294,22.74646,0,22.74646,336.7729,80.18385,0.1119246,17.7477,31.78393,0,259.0593
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,30.92933,74.96449,63.64415,0,0,0,-1,0,0,0,0,0,0,30.92933,0,0,0,0,87.72999,239.8012,30.92933,0,30.92933,366.115,87.17007,0.1118594,0,24.74346,0,270.7306
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,22.02775,72.51041,64.59361,49.28508,49.28508,0,-1,0,49.28508,44.69456,0,0,0,22.02775,51.87903,49.28508,0,0,56.80066,267.6376,0,29.85128,-29.85128,334.649,79.67817,0.1118594,54.21359,17.6222,0,289.6654
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,7.492986,66.67057,64.08921,36.44857,36.44857,0,-1,0,36.44857,20.5577,0,7.105427E-15,0,7.492986,38.36692,36.44857,0,0,89.96875,237.7863,0,30.87393,-30.87393,302.105,71.92962,0.1118594,40.09343,5.994389,0,245.2793
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.528963,62.98971,62.14082,22.65991,22.65991,0,-1,0,22.65991,11.16052,0,3.552714E-15,0,2.528963,23.85254,22.65991,0,0,124.2731,206.9124,0,21.32357,-21.32357,279.628,66.57796,0.1118594,24.9259,2.023171,0,209.4414
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,60.4199,60.4199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.966,185.5889,0,0,0,279.628,66.57796,0.1118594,0,0,0,185.5889
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,58.47151,58.47151,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,147.966,185.5889,0,16.77062,-16.77062,261.9502,62.36897,0.1118594,17.5253,0,0,185.5889
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,56.60225,56.60225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.6,168.8182,0,0,0,261.9502,62.36897,0.1118594,0,0,0,168.8182
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,54.77254,54.77254,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,166.6,168.8182,0,35.2634,-35.2634,224.7793,53.51878,0.1118594,36.85025,0,0,168.8182
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,53.54614,53.54614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.7816,133.5548,0,0,0,224.7793,53.51878,0.1118594,0,0,0,133.5548
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,52.51755,52.51755,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,205.7816,133.5548,0,16.09968,-16.09968,207.8088,49.47818,0.1118594,16.82416,0,0,133.5548
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,51.38016,51.38016,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,223.6701,117.4551,0,17.08871,-17.08871,189.7957,45.18936,0.1118594,17.8577,0,0,117.4551
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,50.56916,50.56916,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,242.6575,100.3664,0,27.1758,-27.1758,161.1499,38.36894,0.1118594,28.39871,0,0,100.3664
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,49.76804,49.76804,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,272.8529,73.19063,0,43.75032,-43.75032,115.033,27.38875,0.1118594,45.71908,0,0,73.19063
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,49.0955,49.0955,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,321.4644,29.44032,0,6.551065,-6.551065,108.1276,25.7446,0.1118594,6.845863,0,0,29.44032
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,48.51197,48.51197,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,328.7433,22.88925,0,13.8192,-13.8192,93.56084,22.27635,0.1118594,14.44106,0,0,22.88925
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9269665,48.54702,48.26471,0,0,0,0,0,0,0,0,0,0,0.9269665,0,0,0,0,344.098,9.070051,0.9269665,0,0.9269665,94.44024,22.48573,0.1118574,0,0.7415732,0,9.997018
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,20.75845,54.38979,47.81965,37.94039,37.94039,81,0,22.761,37.94039,54.71333,0,0,0,20.75845,0,0,43.05961,40.90663,343.171,9.904321,61.66508,0,61.66508,152.9409,36.41442,0.1120489,41.73442,16.60676,81,30.66277
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,42.00932,62.91203,48.81857,20.40614,20.40614,81,0,22.761,20.40614,205.8661,0,0,0,42.00932,0,0,60.59386,57.56417,281.5059,65.40289,99.57349,0,99.57349,247.4046,58.90574,0.1121601,22.44675,33.60745,81,107.4122
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,42.40924,65.91161,51.38016,22.30898,22.30898,0,-1,0,22.30898,190.0994,0,0,0,42.40924,23.48314,22.30898,0,0,181.9324,155.019,18.9261,0,18.9261,265.3594,63.18069,0.1121203,24.53988,33.92739,0,197.4283
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,45.07957,69.53814,53.6846,0,0,0,-1,0,0,0,0,0,0,45.07957,0,0,0,0,163.0063,172.0525,45.07957,0,45.07957,308.1257,73.36311,0.1120255,0,36.06365,0,217.1321
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,61.13651,79.21597,56.10773,26.35289,26.35289,0,-1,0,26.35289,231.9917,0,0,0,61.13651,27.73988,26.35289,0,0,117.9268,212.6241,33.39663,0,33.39663,339.8085,80.90662,0.1119553,28.98818,48.90921,0,273.7607
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,63.99992,83.54978,58.53085,0,0,0,-1,0,0,0,0,0,0,63.99992,0,0,0,0,84.53014,242.6811,63.99992,0,63.99992,400.5241,95.3627,0.1118212,0,51.19993,0,306.681
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,52.81292,81.3223,61.0331,71.82008,68.7,0,-1,0,68.7,76.8747,0,3.120086,10.3021,52.81292,72.31579,68.7,0,0,20.53023,300.281,0,19.50287,-19.50287,379.9663,90.46799,0.1118212,79.0021,42.25034,0,353.0939
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,38.4648,76.93358,62.64523,51.11987,51.11987,0,-1,0,51.11987,75.24433,0,7.105427E-15,0,38.4648,53.81038,51.11987,0,0,42.20008,280.7781,0,15.34558,-15.34558,363.7906,86.61665,0.1118212,56.23185,30.77184,0,319.243
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,36.87625,77.14696,63.42656,27.94613,27.94613,0,-1,0,27.94613,131.9548,0,0,0,36.87625,29.41698,27.94613,0,0,59.25073,265.4326,7.459275,0,7.459275,370.8672,88.30153,0.1118056,30.74074,29.501,0,302.3088
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,28.15186,74.64539,64.36614,0,0,0,-1,0,0,0,0,0,0,28.15186,0,0,0,0,51.79146,272.1459,28.15186,0,28.15186,397.5743,94.66037,0.1117467,0,22.52149,0,300.2978
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,16.1313,69.53463,63.86173,24.68731,24.68731,0,-1,0,24.68731,65.34247,0,0,0,16.1313,25.98664,24.68731,0,0,23.6396,297.4826,0,9.855345,-9.855345,387.1859,92.18694,0.1117467,27.15604,12.90504,0,313.6139
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,3.685522,63.16183,61.92323,34.42437,34.42437,0,-1,0,34.42437,10.70615,0,0,0,3.685522,36.23617,34.42437,0,0,34.58998,287.6273,0,32.55065,-32.55065,352.8745,84.01757,0.1117467,37.8668,2.948418,0,291.3128
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,60.19243,60.19243,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,70.75737,255.0766,0,16.68007,-16.68007,335.2922,79.83131,0.1117467,17.43068,0,0,255.0766
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,58.24404,58.24404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.29079,238.3965,0,0,0,335.2922,79.83131,0.1117467,0,0,0,238.3965
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,56.38466,56.38466,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,89.29079,238.3965,0,12.41936,-12.41936,322.201,76.71437,0.1117467,12.97823,0,0,238.3965
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,54.57473,54.57473,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,103.0901,225.9772,0,24.93515,-24.93515,295.9171,70.4563,0.1117467,26.05724,0,0,225.9772
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,53.40768,53.40768,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,130.7958,201.042,0,18.9145,-18.9145,275.9794,65.70925,0.1117467,19.76565,0,0,201.042
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,52.37908,52.37908,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,151.8119,182.1275,0,11.60997,-11.60997,263.7414,62.79546,0.1117467,12.13242,0,0,182.1275
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,51.2417,51.2417,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,164.7119,170.5175,0,27.92789,-27.92789,234.3029,55.78628,0.1117467,29.18465,0,0,170.5175
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,50.46036,50.46036,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,195.7429,142.5896,0,0.7960365,-0.7960365,233.4638,55.5865,0.1117467,0.8318581,0,0,142.5896
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,49.64936,49.64936,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,196.6273,141.7936,0,2.24336,-2.24336,231.099,55.02347,0.1117467,2.344311,0,0,141.7936
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,48.98671,48.98671,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,199.12,139.5502,0,50.56409,-50.56409,177.7998,42.33321,0.1117467,52.83947,0,0,139.5502
