Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,48.40318,48.40318,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,255.3023,88.98616,0,8.233015,-8.233015,169.1215,40.26693,0.1117467,8.603501,0,0,88.98616
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,1.934595,48.73594,48.14603,28.35703,28.35703,0,0,0,28.35703,6.822276,0,0,0,1.934595,29.8495,28.35703,0,0,264.4501,80.75314,0,27.91491,-27.91491,139.6966,33.26102,0.1117467,31.19273,1.547676,0,82.68774
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.514402,50.32428,47.70097,36.66544,36.66544,0,0,0,36.66544,23.22188,0,0,0,8.514402,38.5952,36.66544,0,0,295.4666,52.83824,0,30.08079,-30.08079,107.9886,25.71152,0.1117467,40.33198,6.811522,0,61.35264
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,16.12321,53.76183,48.68011,29.11366,29.11366,81,0,22.761,29.11366,55.38025,0,0,0,16.12321,0,0,51.88634,49.29203,328.8898,22.75744,65.41525,0,65.41525,170.047,40.48729,0.1119292,32.02502,12.89857,81,38.88066
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,25.38404,59.53088,51.21202,32.95826,32.95826,0,-1,0,32.95826,77.01875,0,7.105427E-15,0,25.38404,34.69291,32.95826,0,0,263.4745,81.63116,0,9.308868,-9.308868,160.2346,38.15101,0.1119292,36.25409,20.30723,0,107.0152
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,41.90634,68.1021,53.51647,78.69243,68.7,0,-1,0,68.7,60.99904,0,9.992432,17.86168,41.90634,72.31579,68.7,0,0,273.8177,72.3223,0,30.40945,-30.40945,128.1802,30.51903,0.1119292,86.56168,33.52507,0,114.2286
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,52.79646,75.24467,55.88025,1.267713,1.267713,0,-1,0,1.267713,4164.702,0,0,0,52.79646,1.334435,1.267713,0,0,307.606,41.91285,51.46203,0,51.46203,177.0014,42.1431,0.1118217,1.394484,42.23717,0,94.7093
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,52.56163,77.98451,58.30338,31.55925,31.55925,0,-1,0,31.55925,166.549,0,0,0,52.56163,33.22026,31.55925,0,0,256.144,88.22867,19.34137,0,19.34137,195.3502,46.51186,0.1117813,34.71518,42.04931,0,140.7903
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,43.6137,76.96046,60.75618,2.376966,2.376966,0,-1,0,2.376966,1834.848,0,0,0,43.6137,2.502069,2.376966,0,0,236.8026,105.6359,41.11163,0,41.11163,234.3521,55.79801,0.1116956,2.614662,34.89096,0,149.2496
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,37.17923,76.09167,62.36829,33.06569,33.06569,0,-1,0,33.06569,112.4405,0,0,0,37.17923,34.80598,33.06569,0,0,195.6909,142.6364,2.373245,0,2.373245,236.6036,56.33407,0.1116907,36.37226,29.74339,0,179.8156
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,43.83675,79.78113,63.13974,32.32619,32.32619,0,-1,0,32.32619,135.6075,0,0,0,43.83675,34.02758,32.32619,0,0,193.3177,144.7723,9.809173,0,9.809173,245.9094,58.54973,0.1116702,35.55882,35.0694,0,188.609
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,24.97816,73.04235,64.02987,50.81377,50.81377,0,-1,0,50.81377,49.15629,0,0,0,24.97816,53.48818,50.81377,0,0,183.5085,153.6006,0,28.51001,-28.51001,215.8572,51.39446,0.1116702,55.89515,19.98253,0,178.5787
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,9.708739,66.88518,63.53535,35.03853,35.03853,0,-1,0,35.03853,27.70875,0,7.105427E-15,0,9.708739,36.88266,35.03853,0,0,215.1863,125.0905,0,27.17392,-27.17392,187.2133,44.57452,0.1116702,38.54238,7.766991,0,134.7993
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.315195,62.74733,61.63641,7.880089,7.880089,0,-1,0,7.880089,42.07053,0,0,0,3.315195,8.29483,7.880089,0,0,245.3796,97.91661,0,4.979635,-4.979635,181.9643,43.32476,0.1116702,8.668097,2.652156,0,101.2318
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,59.9155,59.9155,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,250.9125,92.93698,0,4.361564,-4.361564,177.3669,42.23012,0.1116702,4.557834,0,0,92.93698
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,57.96711,57.96711,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,255.7587,88.57542,0,30.65296,-30.65296,145.0558,34.53703,0.1116702,32.03234,0,0,88.57542
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,56.15718,56.15718,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,289.8175,57.92245,0,32.55431,-32.55431,110.7405,26.36674,0.1116702,34.01926,0,0,57.92245
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,54.37693,54.37693,60.91994,24.09973,0,-1,0,24.09973,0,0,36.82021,42.9122,0,25.36814,24.09973,0,0,325.989,25.36814,0,25.36814,-25.36814,84.00017,20,0.1116702,67.01193,0,0,25.36814
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,53.20987,53.20987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116702,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,52.18128,52.18128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116702,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,51.04389,51.04389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116702,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,50.29223,50.29223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116702,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,49.48122,49.48122,16.12604,0,0,-1,0,0,0,0,16.12604,17.73865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116702,17.73865,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,48.81857,48.81857,0.1754626,0,0,-1,0,0,0,0,0.1754626,0.1930089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116702,0.1930089,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,48.26471,48.26471,21.82185,21.82185,81,0,22.761,21.82185,0,0,0,0,0,0,0,59.17815,56.21925,354.1758,0,56.21925,0,56.21925,137.3344,32.69861,0.1118632,24.00403,0,81,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.469802,48.45493,48.00757,0,0,72.31579,0,20.56389,0,0,0,0,0,1.469802,0,0,72.31579,68.7,297.9566,50.59732,70.1698,0,70.1698,203.9034,48.54832,0.1119894,0,1.175842,81,52.06712
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,13.94477,51.90379,47.5625,0,0,72.31579,0,20.56389,0,0,0,0,0,13.94477,0,0,72.31579,68.7,227.7868,113.7501,82.64478,0,82.64478,282.3071,67.21584,0.1120893,0,11.15582,81,127.6949
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,14.74851,53.14126,48.51197,15.16705,15.16705,81,0,22.761,15.16705,97.24051,0,0,0,14.74851,0,0,65.83295,62.54131,145.142,188.1304,77.28982,0,77.28982,355.6306,84.67379,0.1122454,16.68375,11.79881,81,202.879
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,41.16504,65.06462,51.04389,30.02152,30.02152,0,-1,0,30.02152,137.1184,0,0,0,41.16504,31.6016,30.02152,0,0,67.85217,257.6913,9.563437,0,9.563437,364.7033,86.83395,0.1122255,33.02367,32.93203,0,298.8563
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,54.84294,73.12943,53.32855,15.12958,15.12958,0,-1,0,15.12958,362.4882,0,0,0,54.84294,15.92588,15.12958,0,0,58.28873,266.2984,38.91707,0,38.91707,401.6233,95.6244,0.1121445,16.64254,43.87436,0,321.1413
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,45.98753,72.18015,55.69234,76.82948,68.7,0,-1,0,68.7,66.93964,0,8.129478,15.81243,45.98753,72.31579,68.7,0,0,19.37166,301.3237,0,26.32826,-26.32826,373.8708,89.01669,0.1121445,84.51243,36.79002,0,347.3112
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,49.83002,76.52966,58.0759,0,0,0,-1,0,0,0,1.204731,0,0,49.83002,0,0,0,0,48.62529,274.9955,48.62529,0,48.62529,420.0009,100,0.1120436,0,39.86401,0,324.8255
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,63.17906,85.63915,60.5287,13.50832,13.50832,0,-1,0,13.50832,467.7048,48.95977,0,0,63.17906,14.21929,13.50832,0,0,0,318.7582,0,0,0,420.0009,100,0.1120436,14.85915,50.54325,0,381.9373
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,43.71142,78.51507,62.08148,4.702091,4.702091,0,-1,0,4.702091,929.6166,38.76185,0,0,43.71142,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.1120436,5.1723,34.96914,0,362.4696
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,32.42305,74.70708,62.86281,0.2374603,0.2374603,0,-1,0,0.2374603,13654.09,32.1731,0,0,32.42305,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1120436,0.2612064,25.93844,0,351.1813
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,19.64204,70.72025,63.75294,4.230186,4.230186,0,-1,0,4.230186,464.3304,15.18921,0,0,19.64204,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1120436,4.653205,15.71363,0,338.4003
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,16.48466,69.03465,63.25842,0,0,0,-1,0,0,0,16.48466,0,0,16.48466,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120436,0,13.18773,0,335.2429
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,3.83333,62.59319,61.31003,2.573795,2.573795,0,-1,0,2.573795,148.9369,1.124072,0,0,3.83333,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1120436,2.831174,3.066664,0,322.5916
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,59.57923,59.57923,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1120436,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,57.69018,57.69018,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1120436,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,55.88025,55.88025,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1120436,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,54.1,54.1,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1120436,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,52.99228,52.99228,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1120436,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,51.99336,51.99336,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1120436,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,50.84608,50.84608,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1120436,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,50.12409,50.12409,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1120436,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,49.32298,49.32298,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1120436,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,48.65044,48.65044,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1120436,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,48.12625,48.12625,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1120436,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.351948,48.28013,47.8691,0,0,0,0,0,0,0,0,0,0,1.351948,0,0,0,0,307.9887,41.56839,1.351948,0,1.351948,129.0997,30.73795,0.1120408,0,1.081558,0,42.92033
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,8.590085,50.0662,47.42404,7.368165,7.368165,0,0,0,7.368165,116.5838,0,0,0,8.590085,7.755963,7.368165,0,0,306.6367,42.78514,0.8341224,0,0.8341224,129.891,30.92636,0.1120391,8.104981,6.872068,0,51.37523
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,9.937669,51.42794,48.34384,0,0,0,0,0,0,0,0,0,0,9.937669,0,0,0,0,305.8026,43.53585,9.937669,0,9.937669,139.3187,33.17105,0.1120185,0,7.950135,0,53.47352
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,13.03919,54.98965,50.84608,26.27637,26.27637,0,-1,0,26.27637,49.62325,0,0,0,13.03919,27.65934,26.27637,0,0,295.865,52.47975,0,14.62015,-14.62015,123.9077,29.50177,0.1120185,28.90401,10.43135,0,65.51894
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,23.33897,60.84916,53.13074,0,0,0,-1,0,0,0,0,0,0,23.33897,0,0,0,0,312.1096,37.8596,23.33897,0,23.33897,146.049,34.7735,0.1119701,0,18.67118,0,61.19857
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,29.77651,65.61673,55.43519,0,0,0,-1,0,0,0,0,0,0,29.77651,0,0,0,0,288.7706,58.86468,29.77651,0,29.77651,174.2975,41.49931,0.1119084,0,23.82121,0,88.64119
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,31.85794,68.95563,57.79897,14.10381,14.10381,0,-1,0,14.10381,225.8818,0,0,0,31.85794,14.84611,14.10381,0,0,258.9941,85.66354,17.01183,0,17.01183,190.4363,45.34188,0.1118733,15.51419,25.48635,0,117.5215
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,15.51194,65.55341,60.25177,30.46614,30.46614,0,-1,0,30.46614,50.91533,0,3.552714E-15,0,15.51194,32.06963,30.46614,0,0,241.9823,100.9742,0,16.55769,-16.55769,172.983,41.18634,0.1118733,33.51276,12.40955,0,116.4861
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,32.11803,73.42616,61.80455,0,0,0,-1,0,0,0,0,0,0,32.11803,0,0,0,0,260.3797,84.4165,32.11803,0,32.11803,203.4528,48.44105,0.1118069,0,25.69442,0,116.5345
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,12.60993,66.93836,62.58588,4.16344,4.16344,0,-1,0,4.16344,302.873,0,0,0,12.60993,4.382569,4.16344,0,0,228.2617,113.3227,8.227366,0,8.227366,211.258,50.29942,0.1117899,4.579784,10.08795,0,125.9327
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,3.875445,64.85336,63.53535,20.90374,20.90374,0,-1,0,20.90374,18.53948,0,0,0,3.875445,22.00393,20.90374,0,0,220.0343,120.7273,0,18.12849,-18.12849,192.1489,45.74964,0.1117899,22.99411,3.100356,0,124.6028
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.634835,63.58199,63.03095,30.46515,30.46515,0,-1,0,30.46515,5.366246,0,3.552714E-15,0,1.634835,32.06858,30.46515,0,0,240.1771,102.5989,0,30.43374,-30.43374,160.0689,38.11156,0.1117899,33.51166,1.307868,0,104.2337
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.505935,61.58312,61.08256,0,0,0,-1,0,0,0,0,0,0,1.505935,0,0,0,0,273.9923,72.16512,1.505935,0,1.505935,161.4975,38.45172,0.1117868,0,1.204748,0,73.67106
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,59.3023,59.3023,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,272.4864,73.52046,0,15.12109,-15.12109,145.5585,34.65672,0.1117868,15.80154,0,0,73.52046
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,57.41325,57.41325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.2876,58.39937,0,0,0,145.5585,34.65672,0.1117868,0,0,0,58.39937
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,55.66267,55.66267,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,289.2876,58.39937,0,25.3772,-25.3772,118.8086,28.2877,0.1117868,26.51918,0,0,58.39937
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,53.93186,53.93186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.4845,33.02216,0,0,0,118.8086,28.2877,0.1117868,0,0,0,33.02216
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,52.79448,52.79448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.4845,33.02216,0,0,0,118.8086,28.2877,0.1117868,0,0,0,33.02216
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,51.79556,51.79556,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,317.4845,33.02216,0,1.58533,-1.58533,117.1375,27.88983,0.1117868,1.65667,0,0,33.02216
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,50.70762,50.70762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.246,31.43683,0,0,0,117.1375,27.88983,0.1117868,0,0,0,31.43683
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,49.98563,49.98563,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,319.246,31.43683,0,24.64146,-24.64146,91.16312,21.70546,0.1117868,25.75033,0,0,31.43683
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,49.17462,49.17462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.6254,6.795372,0,0,0,91.16312,21.70546,0.1117868,0,0,0,6.795372
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,48.54164,48.54164,42.7142,6.455603,0,-1,0,6.455603,0,0,36.25859,40.53001,0,6.795372,6.455603,0,0,346.6254,6.795372,0,6.795372,-6.795372,84.00017,20,0.1117868,46.98561,0,0,6.795372
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,48.00757,48.00757,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1119825,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.336381,48.1663,47.76031,24.8164,24.8164,81,0,22.761,24.8164,5.385071,0,0,0,1.336381,0,0,56.18359,53.37442,296.5698,51.84541,54.7108,0,54.7108,190.5533,45.36973,0.1121672,27.29804,1.069105,81,53.1818
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.466891,49.01493,47.34491,24.2336,24.2336,81,0,22.761,24.2336,22.55914,0,0,0,5.466891,0,0,56.7664,53.92808,241.859,101.0851,59.39497,0,59.39497,246.9003,58.78566,0.112359,26.65696,4.373513,81,106.552
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,9.879118,51.29836,48.23504,56.5414,56.5414,81,0,22.761,56.5414,17.47236,0,0,0,9.879118,0,0,24.4586,23.23567,182.464,154.5406,33.11478,0,33.11478,278.3157,66.26551,0.1124656,62.19554,7.903294,81,164.4197
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,12.74114,54.74998,50.70762,0,0,0,-1,0,0,0,0,0,0,12.74114,0,0,0,0,149.3492,184.3439,12.74114,0,12.74114,290.403,69.14344,0.1124392,0,10.19291,0,197.0851
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,49.21984,70.37812,52.96261,17.29076,17.29076,0,-1,0,17.29076,284.6598,0,0,0,49.21984,18.2008,17.29076,0,0,136.6081,195.8109,31.01904,0,31.01904,319.8303,76.14991,0.1123751,19.01983,39.37587,0,245.0308
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,64.44647,79.69668,55.24727,0,0,0,-1,0,0,0,0,0,0,64.44647,0,0,0,0,105.5891,223.7281,64.44647,0,64.44647,380.9696,90.70686,0.1122421,0,51.55718,0,288.1746
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,63.58673,82.23286,57.63084,25.66448,25.66448,0,-1,0,25.66448,247.7616,0,0,0,63.58673,27.01524,25.66448,0,0,41.14258,281.7299,36.57149,0,36.57149,415.6643,98.9675,0.1121668,28.23093,50.86938,0,345.3167
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,43.09971,75.91145,60.02429,29.00411,29.00411,0,-1,0,29.00411,148.5986,7.997972,0,0,43.09971,30.53065,29.00411,0,0,4.571092,314.6443,4.571092,0,4.571092,420.0009,100,0.1121574,31.90453,34.47977,0,357.744
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,43.69853,77.9444,61.58696,57.00853,57.00853,0,-1,0,57.00853,76.6526,0,0,0,43.69853,60.00898,57.00853,0,0,0,318.7582,0,16.31046,-16.31046,402.8081,95.9065,0.1121574,62.70938,34.95882,0,362.4568
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,39.70387,77.13998,62.36829,0,0,0,-1,0,0,0,21.58114,0,0,39.70387,0,0,0,0,18.12273,302.4478,18.12273,0,18.12273,420.0009,100,0.1121201,0,31.76309,0,342.1516
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,21.52772,70.90491,63.25842,7.130474,7.130474,0,-1,0,7.130474,301.9114,14.02195,0,0,21.52772,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1121201,7.843522,17.22217,0,340.2859
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.329627,64.90749,62.75402,24.34395,24.34395,0,-1,0,24.34395,26.00082,0,3.552714E-15,0,6.329627,25.62521,24.34395,0,0,0,318.7582,0,19.29559,-19.29559,399.6615,95.15731,0.1121201,26.77835,5.063701,0,325.0879
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,3.91773,62.11266,60.80563,0,0,0,-1,0,0,0,0,0,0,3.91773,0,0,0,0,21.43954,299.4626,3.91773,0,3.91773,403.3782,96.04224,0.112112,0,3.134184,0,303.3804
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,59.02537,59.02537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.52181,302.9886,0,0,0,403.3782,96.04224,0.112112,0,0,0,302.9886
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,57.18578,57.18578,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,17.52181,302.9886,0,33.98237,-33.98237,367.5576,87.51354,0.112112,35.51158,0,0,302.9886
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,55.40552,55.40552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.28,269.0062,0,0,0,367.5576,87.51354,0.112112,0,0,0,269.0062
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.28,269.0062,0,0,0,367.5576,87.51354,0.112112,0,0,0,269.0062
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,52.54722,52.54722,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,55.28,269.0062,0,50.4341,-50.4341,314.3954,74.8559,0.112112,52.70364,0,0,269.0062
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,51.56808,51.56808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.3179,218.5721,0,0,0,314.3954,74.8559,0.112112,0,0,0,218.5721
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,50.50982,50.50982,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,111.3179,218.5721,0,15.41335,-15.41335,298.1483,70.98755,0.112112,16.10695,0,0,218.5721
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,49.78782,49.78782,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,128.4438,203.1588,0,14.65437,-14.65437,282.7012,67.30968,0.112112,15.31382,0,0,203.1588
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,49.01638,49.01638,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,144.7265,188.5044,0,20.88546,-20.88546,260.686,62.06798,0.112112,21.8253,0,0,188.5044
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,48.37351,48.37351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.9325,167.6189,0,0,0,260.686,62.06798,0.112112,0,0,0,167.6189
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,47.84932,47.84932,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,167.9325,167.6189,0,3.495884,-3.495884,257.0011,61.19061,0.112112,3.653199,0,0,167.6189
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.175695,47.67505,47.62185,10.59896,10.59896,0,0,0,10.59896,1.657662,0,3.552714E-15,0,0.175695,11.1568,10.59896,0,0,171.8169,164.123,0,10.98111,-10.98111,245.4259,58.43463,0.112112,11.65886,0.140556,0,164.2988
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8379221,47.43013,47.17678,20.26361,20.26361,0,0,0,20.26361,4.135107,0,0,0,0.8379221,21.33012,20.26361,0,0,184.0181,153.1419,0,20.4922,-20.4922,223.8253,53.29163,0.112112,22.28997,0.6703377,0,153.9799
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.164567,49.99177,48.09658,66.02493,66.02493,20.25,0,7.39125,66.02493,9.336725,0,0,0,6.164567,48.18414,45.77493,0,0,206.7872,132.6497,0,42.01957,-42.01957,179.5328,42.74581,0.112112,72.62743,4.931653,81,138.8143
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,13.68811,54.85569,50.50982,50.27603,50.27603,0,-1,0,50.27603,27.22593,0,0,0,13.68811,52.92213,50.27603,0,0,253.4756,90.63017,0,39.23402,-39.23402,138.1765,32.89909,0.112112,55.30363,10.95049,0,104.3183
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.416604,54.16054,52.7648,0,0,0,-1,0,0,0,0,0,0,4.416604,0,0,0,0,297.069,51.39616,4.416604,0,4.416604,142.3664,33.8967,0.1121029,0,3.533283,0,55.81276
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,29.55546,65.11993,55.04947,11.18348,11.18348,0,-1,0,11.18348,264.2779,0,0,0,29.55546,11.77208,11.18348,0,0,292.6524,55.3711,17.78338,0,17.78338,159.2372,37.91355,0.1120664,12.30182,23.64437,0,84.92656
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,43.27958,73.02743,57.41325,12.30391,12.30391,0,-1,0,12.30391,351.7547,0,0,0,43.27958,12.95148,12.30391,0,0,274.869,71.37614,30.3281,0,30.3281,188.009,44.76395,0.1120041,13.5343,34.62367,0,114.6557
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,29.67173,70.29948,59.80671,2.777941,2.777941,0,-1,0,2.777941,1068.12,0,0,0,29.67173,2.924148,2.777941,0,0,244.5409,98.67143,26.74759,0,26.74759,213.384,50.80561,0.1119492,3.055735,23.73739,0,128.3432
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,26.8518,70.84331,61.31003,29.21098,29.21098,0,-1,0,29.21098,91.92362,0,0,0,26.8518,30.7484,29.21098,0,0,217.7933,122.7443,0,3.896609,-3.896609,209.2766,49.82766,0.1119492,32.13208,21.48144,0,149.5961
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,19.2824,68.77597,62.03202,71.1767,68.7,0,-1,0,68.7,28.06754,0,2.476697,9.594366,19.2824,72.31579,68.7,0,0,222.1229,118.8476,0,53.03339,-53.03339,153.3745,36.51766,0.1119492,78.29436,15.42592,0,138.1301
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,7.947611,65.64014,62.92215,10.96333,10.96333,0,-1,0,10.96333,72.49266,0,0,0,7.947611,11.54035,10.96333,0,0,281.0489,65.81425,0,3.592739,-3.592739,149.5874,35.61598,0.1119492,12.05967,6.358088,0,73.76187
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.479973,63.59078,62.41775,0,0,0,-1,0,0,0,0,0,0,3.479973,0,0,0,0,285.0408,62.22152,3.479973,0,3.479973,152.8888,36.40202,0.1119421,0,2.783978,0,65.70149
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,3.960592,61.7877,60.46936,57.60784,57.60784,0,-1,0,57.60784,6.875093,0,7.105427E-15,0.5302904,3.960592,60.63983,57.60784,0,0,281.5608,65.35349,0,56.67924,-56.67924,93.14364,22.17701,0.1119421,63.36862,3.168474,0,69.31409
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,58.74844,58.74844,11.64575,8.240543,0,-1,0,8.240543,0,0,3.40521,4.569786,0,8.674256,8.240543,0,0,344.5378,8.674256,0,8.674256,-8.674256,84.00017,20,0.1119421,12.81033,0,0,8.674256
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,56.88906,56.88906,29.34284,0,0,-1,0,0,0,0,29.34284,32.27713,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119421,32.27713,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,55.15826,55.15826,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119421,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,53.46701,53.46701,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119421,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,52.34941,52.34941,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119421,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,51.38016,51.38016,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119421,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,50.3219,50.3219,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119421,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,49.62957,49.62957,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119421,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,48.84824,48.84824,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119421,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,48.23504,48.23504,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119421,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,47.70097,47.70097,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1121201,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.9676031,47.7766,47.48338,24.09885,24.09885,81,0,22.761,24.09885,4.015141,0,0,0,0.9676031,0,0,56.90115,54.05609,288.5314,59.07997,55.02369,0,55.02369,198.476,47.25609,0.1123044,26.50874,0.7740825,81,60.04757
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,11.75833,50.66929,47.03831,59.00252,59.00252,81,0,22.761,59.00252,19.92851,0,0,0,11.75833,0,0,21.99748,20.89761,233.5077,108.6013,32.65593,0,32.65593,229.4561,54.6323,0.1124077,64.90277,9.40666,81,120.3596
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,36.27352,59.84138,47.92844,16.0978,16.0978,81,0,22.761,16.0978,225.3321,0,0,0,36.27352,0,0,64.9022,61.65709,200.8518,137.9916,97.9306,0,97.9306,322.3612,76.75253,0.1125183,17.70758,29.01881,81,174.2652
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,36.92576,62.7449,50.37135,22.14662,22.14662,0,-1,0,22.14662,166.7332,0,0,0,36.92576,23.31223,22.14662,0,0,102.9212,226.1292,13.61353,0,13.61353,335.2762,79.8275,0.1124904,24.36128,29.54061,0,263.0549
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,26.3457,61.33902,52.59667,21.13419,21.13419,0,-1,0,21.13419,124.6591,0,0,0,26.3457,22.24652,21.13419,0,0,89.30763,238.3813,4.099185,0,4.099185,339.165,80.75341,0.112482,23.24761,21.07656,0,264.7271
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,35.83148,67.27921,54.88133,77.94479,68.7,0,-1,0,68.7,52.15645,0,9.244795,17.03927,35.83148,72.31579,68.7,0,0,85.20845,242.0706,0,36.48431,-36.48431,300.7072,71.5968,0.112482,85.73927,28.66518,0,277.9021
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,36.30079,69.99432,57.18578,38.6446,38.6446,0,-1,0,38.6446,93.93497,0,0,0,36.30079,40.67853,38.6446,0,0,125.7466,205.5863,0,4.377736,-4.377736,296.0926,70.4981,0.112482,42.50906,29.04063,0,241.8871
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,47.59186,77.30819,59.57923,39.80564,39.80564,0,-1,0,39.80564,119.5606,0,0,0,47.59186,41.90068,39.80564,0,0,130.6107,201.2086,5.691184,0,5.691184,301.4918,71.78361,0.1124703,43.78621,38.07349,0,248.8004
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,42.96021,77.05553,61.08256,29.14522,29.14522,0,-1,0,29.14522,147.4005,0,0,0,42.96021,30.67918,29.14522,0,0,124.9195,206.3306,12.28103,0,12.28103,313.1426,74.5576,0.1124452,32.05975,34.36817,0,249.2908
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,36.77637,75.29865,61.80455,21.46076,21.46076,0,-1,0,21.46076,171.3657,0,0,0,36.77637,22.59027,21.46076,0,0,112.6385,217.3836,14.1861,0,14.1861,326.6007,77.76191,0.1124161,23.60684,29.4211,0,254.1599
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,26.20112,72.08171,62.69468,35.75604,35.75604,0,-1,0,35.75604,73.27746,0,0,0,26.20112,37.63794,35.75604,0,0,98.45241,230.1511,0,11.43682,-11.43682,314.5452,74.89157,0.1124161,39.33164,20.96089,0,256.3522
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,16.54049,67.88898,62.14082,0,0,0,-1,0,0,0,0,0,0,16.54049,0,0,0,0,111.16,218.7142,16.54049,0,16.54049,330.2369,78.62768,0.1123822,0,13.23239,0,235.2547
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.66898,61.41052,60.19243,79.71964,68.7,0,-1,0,68.7,5.340583,0,11.01965,18.99161,3.66898,72.31579,68.7,0,0,94.6195,233.6007,0,68.64681,-68.64681,257.8768,61.39912,0.1123822,87.69161,2.935184,0,237.2697
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,58.41217,58.41217,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,170.8937,164.9539,0,28.54577,-28.54577,227.7869,54.23487,0.1123822,29.83034,0,0,164.9539
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,56.58246,56.58246,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,202.6113,136.4081,0,27.38822,-27.38822,198.9172,47.36115,0.1123822,28.62069,0,0,136.4081
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,54.85166,54.85166,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,233.0426,109.0199,0,33.91515,-33.91515,163.1675,38.84933,0.1123822,35.44133,0,0,109.0199
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,53.1802,53.1802,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,270.7261,75.10472,0,29.2153,-29.2153,132.3719,31.51705,0.1123822,30.52999,0,0,75.10472
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,52.10215,52.10215,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,303.1876,45.88942,0,13.21924,-13.21924,118.4376,28.19936,0.1123822,13.81411,0,0,45.88942
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,51.15268,51.15268,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,317.8756,32.67018,0,28.50638,-28.50638,88.3892,21.04501,0.1123822,29.78917,0,0,32.67018
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,50.12409,50.12409,26.64632,3.955609,0,-1,0,3.955609,0,0,22.69071,25.35535,0,4.163799,3.955609,0,0,349.5494,4.163799,0,4.163799,-4.163799,84.00017,20,0.1123822,29.31096,0,0,4.163799
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,49.43177,49.43177,20.10723,0,0,-1,0,0,0,0,20.10723,22.11795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123822,22.11795,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,48.68011,48.68011,27.55457,0,0,-1,0,0,0,0,27.55457,30.31003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123822,30.31003,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,48.06691,48.06691,35.58495,0,0,-1,0,0,0,0,35.58495,39.14344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123822,39.14344,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,47.5625,47.5625,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1125438,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.798123,47.89021,47.34491,23.14479,23.14479,81,0,22.761,23.14479,7.769018,0,0,0,1.798123,0,0,57.85521,54.96245,285.4758,61.83,56.76057,0,56.76057,203.0225,48.3386,0.1127319,25.45927,1.438498,81,63.62812
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,18.6151,52.72674,46.89985,18.62782,18.62782,81,0,22.761,18.62782,99.93172,-7.105427E-15,0,0,18.6151,0,0,62.37218,59.25357,228.7152,112.9145,77.86867,0,77.86867,276.8952,65.9273,0.1128824,20.4906,14.89208,81,131.5296
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,40.74764,61.30849,47.78998,15.91146,15.91146,81,0,22.761,15.91146,256.0899,0,0,0,40.74764,0,0,65.08854,61.83411,150.8466,182.9963,102.5817,0,102.5817,374.2128,89.09811,0.112982,17.50261,32.59811,81,223.744
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,56.04163,69.98589,50.2131,58.75884,58.75884,0,-1,0,58.75884,95.37566,0,0,0,56.04163,61.85141,58.75884,0,0,48.26481,275.3199,0,5.809784,-5.809784,368.0888,87.64001,0.112982,64.63473,44.83331,0,331.3615
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,47.04214,68.90677,52.43842,40.84653,40.84653,0,-1,0,40.84653,115.168,0,0,0,47.04214,42.99635,40.84653,0,0,54.72013,269.5101,4.045787,0,4.045787,371.9269,88.55386,0.1129737,44.93119,37.63371,0,316.5522
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,67.43449,80.40691,54.68353,20.27901,20.27901,0,-1,0,20.27901,332.5335,0,0,0,67.43449,21.34632,20.27901,0,0,50.67434,273.1513,46.08817,0,46.08817,415.65,98.96409,0.1128795,22.30691,53.94759,0,340.5858
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,56.06322,78.0265,57.02753,34.37215,34.37215,0,-1,0,34.37215,163.1065,15.29584,0,0,56.06322,36.18121,34.37215,0,0,4.586174,314.6307,4.586174,0,4.586174,420.0009,100,0.1128702,37.80936,44.85057,0,370.6939
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,68.03754,86.61516,59.36164,26.50884,26.50884,0,-1,0,26.50884,256.6598,40.1335,0,0,68.03754,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1128702,29.15973,54.43003,0,386.7958
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,57.21232,83.09052,60.80563,3.993594,3.993594,0,-1,0,3.993594,1432.602,53.00853,0,0,57.21232,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1128702,4.392953,45.76985,0,375.9706
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,52.30085,81.67531,61.52762,28.60003,28.60003,0,-1,0,28.60003,182.8699,22.19555,0,0,52.30085,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1128702,31.46004,41.84068,0,371.0591
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,36.83909,76.0069,62.41775,74.6028,68.7,0,-1,0,68.7,53.62313,0,5.902797,13.36308,36.83909,72.31579,68.7,0,0,0,318.7582,0,35.4767,-35.4767,382.6051,91.09628,0.1128702,82.06308,29.47128,0,355.5973
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,20.94358,69.21194,61.86389,35.62418,35.62418,0,-1,0,35.62418,58.79036,0,7.105427E-15,0,20.94358,37.49914,35.62418,0,0,39.41855,283.2815,0,16.55556,-16.55556,365.154,86.94126,0.1128702,39.1866,16.75487,0,304.2251
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.598242,61.1076,59.9155,33.97726,33.97726,0,-1,0,33.97726,10.59015,0,7.105427E-15,0,3.598242,35.76553,33.97726,0,0,57.81361,266.726,0,32.16729,-32.16729,331.2467,78.86811,0.1128702,37.37498,2.878594,0,270.3242
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,58.13524,58.13524,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,93.55505,234.5587,0,21.34793,-21.34793,308.744,73.51034,0.1128702,22.30858,0,0,234.5587
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,56.30553,56.30553,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,117.275,213.2108,0,57.11696,-57.11696,248.5375,59.17547,0.1128702,59.68723,0,0,213.2108
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,54.6044,54.6044,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,180.7383,156.0938,0,17.88681,-17.88681,229.6831,54.68635,0.1128702,18.69172,0,0,156.0938
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,52.96261,52.96261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.6125,138.207,0,0,0,229.6831,54.68635,0.1128702,0,0,0,138.207
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,51.87468,51.87468,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,200.6125,138.207,0,18.87683,-18.87683,209.7852,49.94876,0.1128702,19.72629,0,0,138.207
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,50.95488,50.95488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.5867,119.3302,0,0,0,209.7852,49.94876,0.1128702,0,0,0,119.3302
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,49.92629,49.92629,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,221.5867,119.3302,0,22.61168,-22.61168,185.9504,44.27382,0.1128702,23.62921,0,0,119.3302
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,49.26363,49.26363,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,246.7108,96.71848,0,30.12735,-30.12735,154.1934,36.71264,0.1128702,31.48308,0,0,96.71848
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,48.51197,48.51197,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,280.1857,66.59113,0,25.47677,-25.47677,127.3385,30.31863,0.1128702,26.62322,0,0,66.59113
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,47.8691,47.8691,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,308.4932,41.11436,0,23.32218,-23.32218,102.7548,24.46537,0.1128702,24.37168,0,0,41.11436
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,47.40425,47.40425,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,334.4067,17.79218,0,12.25019,-12.25019,89.84193,21.39089,0.1128702,12.80145,0,0,17.79218
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.688085,47.65826,47.14711,18.09134,18.09134,81,0,22.761,18.09134,9.330903,0,0,0,1.688085,0,0,62.90866,59.76323,348.018,5.541986,61.45132,0,61.45132,148.1398,35.27131,0.1130534,19.90047,1.350468,81,7.230071
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.314284,49.27588,46.73172,0,0,72.31579,0,20.56389,0,0,0,0,0,8.314284,0,0,72.31579,68.7,286.5667,60.84817,77.01428,0,77.01428,221.2019,52.66702,0.1131604,0,6.651428,81,69.16245
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,25.71725,55.8097,47.59217,40.34611,40.34611,81,0,22.761,40.34611,63.74159,0,0,0,25.71725,0,0,40.65389,38.6212,209.5524,130.161,64.33845,0,64.33845,282.2387,67.19957,0.113337,44.38072,20.5738,81,155.8783
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,26.37984,58.60592,50.0153,27.4677,27.4677,0,-1,0,27.4677,96.03951,0,3.552714E-15,0,26.37984,28.91336,27.4677,0,0,145.214,188.0656,0,2.533525,-2.533525,279.5682,66.56372,0.113337,30.21447,21.10387,0,214.4455
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,38.4751,65.37386,52.24062,27.63552,27.63552,0,-1,0,27.63552,139.2233,0,0,0,38.4751,29.09003,27.63552,0,0,148.029,185.5321,9.385069,0,9.385069,288.4716,68.68359,0.1133178,30.39908,30.78008,0,224.0072
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,26.59731,63.45238,54.49561,36.06878,36.06878,0,-1,0,36.06878,73.74052,0,0,0,26.59731,37.96714,36.06878,0,0,138.644,193.9787,0,11.36983,-11.36983,276.4868,65.83006,0.1133178,39.67566,21.27785,0,220.576
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,28.56744,66.60756,56.77038,23.81188,23.81188,0,-1,0,23.81188,119.9714,0,0,0,28.56744,25.06514,23.81188,0,0,151.2771,182.6088,3.502307,0,3.502307,279.8094,66.62115,0.1133107,26.19307,22.85395,0,211.1763
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,14.52457,63.99458,59.08471,0,0,0,-1,0,0,0,0,0,0,14.52457,0,0,0,0,147.7748,185.7609,14.52457,0,14.52457,293.5886,69.9019,0.113281,0,11.61966,0,200.2855
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.590365,62.11955,60.58804,0,0,0,-1,0,0,0,0,0,0,4.590365,0,0,0,0,133.2502,198.833,4.590365,0,4.590365,297.9434,70.93876,0.1132716,0,3.672292,0,203.4234
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,15.18403,66.53597,61.31003,36.05056,36.05056,0,-1,0,36.05056,42.11872,0,0,0,15.18403,37.94795,36.05056,0,0,128.6599,202.9644,0,22.76392,-22.76392,273.9481,65.22561,0.1132716,39.65561,12.14723,0,218.1484
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,6.955256,64.50035,62.14082,57.61124,57.61124,0,-1,0,57.61124,12.07274,0,7.105427E-15,0,6.955256,60.64341,57.61124,0,0,153.9531,180.2004,0,53.68816,-53.68816,217.3558,51.75128,0.1132716,63.37236,5.564205,0,187.1557
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.493132,62.4205,61.58696,26.81771,26.81771,0,-1,0,26.81771,9.296588,0,7.105427E-15,0,2.493132,28.22916,26.81771,0,0,213.6066,126.5123,0,25.73603,-25.73603,190.2277,45.29221,0.1132716,29.49948,1.994505,0,129.0054
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.491356,60.79274,59.63857,0,0,0,-1,0,0,0,0,0,0,3.491356,0,0,0,0,242.2022,100.7763,3.491356,0,3.491356,193.5399,46.08083,0.1132645,0,2.793085,0,104.2676
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,57.85831,57.85831,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,238.7108,103.9185,0,59.56969,-59.56969,130.7479,31.13039,0.1132645,62.25032,0,0,103.9185
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,56.07806,56.07806,46.09497,42.13134,0,-1,0,42.13134,0,0,3.963628,8.573125,0,44.34878,42.13134,0,0,304.8994,44.34878,0,44.34878,-44.34878,84.00017,20,0.1132645,50.70447,0,0,44.34878
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,54.4066,54.4066,26.93603,0,0,-1,0,0,0,0,26.93603,29.62964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132645,29.62964,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,52.79448,52.79448,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132645,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,51.70654,51.70654,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132645,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,50.76696,50.76696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132645,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,49.76804,49.76804,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132645,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,49.12517,49.12517,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132645,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,48.37351,48.37351,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132645,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,47.76031,47.76031,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132645,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,47.28557,47.28557,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1134443,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.185724,47.36701,47.00864,18.23849,18.23849,81,0,22.761,18.23849,6.501222,0,0,0,1.185724,0,0,62.76151,59.62344,299.4791,49.22701,60.80916,0,60.80916,193.5786,46.09006,0.1136272,20.06233,0.9485796,81,50.41274
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,15.26146,51.3264,46.59325,43.62753,43.62753,81,0,22.761,43.62753,34.98127,0,0,0,15.26146,0,0,37.37247,35.50385,238.67,103.9553,50.76531,0,50.76531,241.7388,57.55675,0.1137855,47.99028,12.20917,81,119.2167
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,24.99952,55.42104,47.45371,47.01625,47.01625,81,0,22.761,47.01625,53.17208,0,0,0,24.99952,0,0,33.98375,32.28456,187.9046,149.644,57.28408,0,57.28408,296.0833,70.49588,0.1139597,51.71788,19.99962,81,174.6436
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,31.46714,60.20768,49.84716,33.84669,33.84669,0,-1,0,33.84669,92.96961,0,0,0,31.46714,35.6281,33.84669,0,0,130.6206,201.1997,0,4.160957,-4.160957,291.6973,69.45158,0.1139597,37.23136,25.17371,0,232.6669
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,35.4322,64.05503,52.07248,17.877,17.877,0,-1,0,17.877,198.1999,0,0,0,35.4322,18.8179,17.877,0,0,135.2439,197.0388,16.6143,0,16.6143,307.459,73.20437,0.1139258,19.66471,28.34576,0,232.471
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,30.03216,64.48493,54.2978,8.877931,8.877931,0,-1,0,8.877931,338.2788,0,0,0,30.03216,9.34519,8.877931,0,0,118.6296,211.9916,20.68697,0,20.68697,327.0844,77.87707,0.1138835,9.765723,24.02573,0,242.0238
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,44.35716,72.49271,56.55279,8.290624,8.290624,0,-1,0,8.290624,535.028,0,0,0,44.35716,8.726973,8.290624,0,0,97.94259,230.6099,35.63018,0,35.63018,360.8861,85.92509,0.1138108,9.119686,35.48573,0,274.9671
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,41.63317,73.98434,58.85723,12.40006,12.40006,0,-1,0,12.40006,335.7498,0,0,0,41.63317,13.05269,12.40006,0,0,62.3124,262.6771,28.58048,0,28.58048,387.9999,92.38075,0.1137526,13.64007,33.30654,0,304.3102
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,53.07211,80.57178,60.30122,29.88869,29.88869,0,-1,0,29.88869,177.5658,0,0,0,53.07211,31.46178,29.88869,0,0,33.73192,288.3995,21.61032,0,21.61032,408.5013,97.26202,0.1137086,32.87756,42.45769,0,341.4716
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,29.73333,71.65206,61.0331,2.002942,2.002942,0,-1,0,2.002942,1484.483,15.50337,0,0,29.73333,2.10836,2.002942,0,0,12.12159,307.8488,12.12159,0,12.12159,420.0009,100,0.1136839,2.203236,23.78666,0,337.5821
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,32.57235,73.73638,61.92323,22.53351,22.53351,0,-1,0,22.53351,144.5508,8.852871,0,0,32.57235,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1136839,24.78686,26.05788,0,351.3306
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,18.13136,67.6497,61.35949,62.14469,62.14469,0,-1,0,62.14469,29.17603,0,1.421085E-14,0,18.13136,65.41546,62.14469,0,0,0,318.7582,0,47.28411,-47.28411,370.159,88.13292,0.1136839,68.35916,14.50508,0,336.8896
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.444142,60.21587,59.41109,41.71382,41.71382,0,-1,0,41.71382,5.85931,0,0,0,2.444142,43.90928,41.71382,0,0,52.5379,271.4741,0,41.46514,-41.46514,326.4509,77.72626,0.1136839,45.8852,1.955314,0,273.9183
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,57.63084,57.63084,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,98.61028,230.009,0,48.51026,-48.51026,275.3166,65.55145,0.1136839,50.69323,0,0,230.009
