Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,55.88025,55.88025,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,152.5106,181.4987,0,38.22215,-38.22215,235.0269,55.95868,0.1136839,39.94214,0,0,181.4987
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,54.21868,54.21868,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,194.9796,143.2766,0,11.42656,-11.42656,222.9823,53.09092,0.1136839,11.94075,0,0,143.2766
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,52.59667,52.59667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.6758,131.85,0,0,0,222.9823,53.09092,0.1136839,0,0,0,131.85
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,51.54829,51.54829,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,207.6758,131.85,0,1.419848,-1.419848,221.4856,52.73457,0.1136839,1.483741,0,0,131.85
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,50.6285,50.6285,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,209.2534,130.4302,0,42.54686,-42.54686,176.6373,42.05642,0.1136839,44.46147,0,0,130.4302
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,49.64936,49.64936,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,256.5277,87.8833,0,2.310019,-2.310019,174.2023,41.47666,0.1136839,2.41397,0,0,87.8833
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,48.98671,48.98671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.0944,85.57328,0,0,0,174.2023,41.47666,0.1136839,0,0,0,85.57328
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,48.23504,48.23504,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,259.0944,85.57328,0,29.44556,-29.44556,143.164,34.08659,0.1136839,30.77061,0,0,85.57328
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,47.62185,47.62185,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,291.8117,56.12772,0,1.4756,-1.4756,141.6086,33.71626,0.1136839,1.542002,0,0,56.12772
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,47.14711,47.14711,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,293.4512,54.65212,0,21.24951,-21.24951,119.2096,28.38318,0.1136839,22.20574,0,0,54.65212
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.116416,47.23698,46.89985,0,0,0,0,0,0,0,0,0,0,1.116416,0,0,0,0,317.0618,33.40261,1.116416,0,1.116416,120.2687,28.63535,0.1136816,0,0.8931326,0,34.51902
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,16.18735,51.48017,46.45479,4.068461,4.068461,0,0,0,4.068461,397.8739,0,0,0,16.18735,4.282591,4.068461,0,0,315.9454,34.40738,11.90476,0,11.90476,131.5626,31.32436,0.1136574,4.475307,12.94988,0,50.59473
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,38.76794,60.06719,47.31524,7.431888,7.431888,0,0,0,7.431888,521.6432,0,0,0,38.76794,7.82304,7.431888,0,0,304.0406,45.12166,30.9449,0,30.9449,160.9195,38.31409,0.1135945,8.175077,31.01435,0,83.8896
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,57.73431,70.09483,49.7087,15.60195,15.60195,0,-1,0,15.60195,370.0454,0,0,0,57.73431,16.42311,15.60195,0,0,273.0957,72.97207,41.3112,0,41.3112,200.1107,47.64532,0.1135107,17.16215,46.18744,0,130.7064
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,66.74776,76.64481,51.90435,9.557484,9.557484,0,-1,0,9.557484,698.3821,0,0,0,66.74776,10.06051,9.557484,0,0,231.7845,110.1521,56.68724,0,56.68724,253.889,60.44963,0.1133958,10.51323,53.3982,0,176.8999
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,76.54509,84.20876,54.12967,47.90744,47.90744,0,-1,0,47.90744,159.777,0,0,0,76.54509,50.42889,47.90744,0,0,175.0973,161.1707,26.1162,0,26.1162,278.665,66.34867,0.113343,52.69819,61.23607,0,237.7158
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,74.78339,86.21461,56.35499,12.52223,12.52223,0,-1,0,12.52223,597.2052,0,0,0,74.78339,13.18129,12.52223,0,0,148.9811,184.6752,61.6021,0,61.6021,337.1059,80.26314,0.1132185,13.77445,59.82672,0,259.4586
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,73.86047,88.73766,58.63965,0.3012179,0.3012179,0,-1,0,0.3012179,24520.61,0,0,0,73.86047,0.3170715,0.3012179,0,0,87.37898,240.1171,73.5434,0,73.5434,406.8753,96.87487,0.1130703,0.3313397,59.08838,0,313.9776
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,71.21539,89.29541,60.14297,29.01502,29.01502,0,-1,0,29.01502,245.4432,26.83768,0,0,71.21539,30.54213,29.01502,0,0,13.83558,306.3062,13.83558,0,13.83558,420.0009,100,0.1130425,31.91652,56.97231,0,377.5216
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,56.78318,82.96008,60.86497,13.8398,13.8398,0,-1,0,13.8398,410.2891,42.21497,0,0,56.78318,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1130425,15.22378,45.42654,0,375.5414
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,37.31276,75.39674,61.69576,0,0,0,-1,0,0,0,37.31276,0,0,37.31276,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130425,0,29.85021,0,356.071
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,20.26089,68.19866,61.1419,25.92225,25.92225,0,-1,0,25.92225,78.16025,0,0,0,20.26089,27.28657,25.92225,0,0,0,318.7582,0,7.025683,-7.025683,412.5951,98.23674,0.1130425,28.51447,16.20871,0,339.0191
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,3.913821,60.48459,59.19351,0,0,0,-1,0,0,0,0,0,0,3.913821,0,0,0,0,7.806315,311.7325,3.913821,0,3.913821,416.3081,99.12077,0.1130346,0,3.131057,0,315.6464
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,57.41325,57.41325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.892494,315.255,0,0,0,416.3081,99.12077,0.1130346,0,0,0,315.255
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,55.69234,55.69234,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,3.892494,315.255,0,36.94817,-36.94817,377.3613,89.84775,0.1130346,38.61084,0,0,315.255
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,54.05054,54.05054,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,44.94602,278.3068,0,47.78483,-47.78483,326.9917,77.855,0.1130346,49.93515,0,0,278.3068
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,52.45821,52.45821,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,98.04028,230.522,0,44.61924,-44.61924,279.9589,66.65674,0.1130346,46.62711,0,0,230.522
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,51.39994,51.39994,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,147.6172,185.9027,0,14.62545,-14.62545,264.5423,62.98613,0.1130346,15.28359,0,0,185.9027
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,50.49003,50.49003,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,163.8677,171.2773,0,25.39858,-25.39858,237.7698,56.61175,0.1130346,26.54152,0,0,171.2773
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,49.51089,49.51089,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,192.0883,145.8787,0,44.30893,-44.30893,191.0641,45.49137,0.1130346,46.30283,0,0,145.8787
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,48.84824,48.84824,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,241.3205,101.5698,0,25.23287,-25.23287,164.4663,39.15857,0.1130346,26.36835,0,0,101.5698
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,48.09658,48.09658,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,269.357,76.33691,0,53.50275,-53.50275,108.0695,25.73078,0.1130346,55.91038,0,0,76.33691
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,47.48338,47.48338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.8045,22.83416,0,0,0,108.0695,25.73078,0.1130346,0,0,0,22.83416
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,47.03831,47.03831,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,328.8045,22.83416,0,6.801736,-6.801736,100.8998,24.02372,0.1130346,7.107814,0,0,22.83416
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.7425419,46.98526,46.76139,42.49026,42.49026,26.55405,0,8.986174,42.49026,1.747558,0,7.105427E-15,0,0.7425419,16.77496,15.93622,0,0,336.362,16.03242,0,16.03242,-16.03242,84.00017,20,0.1130346,46.73929,0.5940335,81,16.77496
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,13.25784,50.4337,46.34599,90.6506,90.6506,81,0,22.761,90.6506,14.62522,0,0,16.19666,13.25784,10.15852,9.650594,0,0,354.1758,0,3.099324,0,3.099324,86.94044,20.70006,0.1130431,99.71565,10.60628,81,13.25784
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,25.58974,55.32707,47.17678,17.95761,17.95761,81,0,22.761,17.95761,142.5008,0,0,0,25.58974,0,0,63.04239,59.89027,351.0765,2.789392,85.48001,0,85.48001,168.0339,40.00799,0.1131748,19.75337,20.47179,81,28.37913
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,32.45225,60.25886,49.57024,16.8068,16.8068,0,-1,0,16.8068,193.09,0,0,0,32.45225,17.69137,16.8068,0,0,265.5965,79.7214,14.76088,0,14.76088,182.0373,43.34213,0.1131452,18.48748,25.9618,0,112.1737
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,51.97022,70.12007,51.76588,18.55527,18.55527,0,-1,0,18.55527,280.0833,0,0,0,51.97022,19.53187,18.55527,0,0,250.8356,93.00619,32.43835,0,32.43835,212.811,50.66919,0.11308,20.4108,41.57618,0,144.9764
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,39.67353,67.73353,53.96153,37.78798,37.78798,0,-1,0,37.78798,104.9898,0,0,0,39.67353,39.77682,37.78798,0,0,218.3972,122.2007,0,0.1032926,-0.1032926,212.7021,50.64326,0.11308,41.56678,31.73882,0,161.8742
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,66.06401,81.6269,56.18685,0,0,0,-1,0,0,0,0,0,0,66.06401,0,0,0,0,218.512,122.0974,66.06401,0,66.06401,275.376,65.56557,0.1129476,0,52.85121,0,188.1614
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,53.32121,78.51849,58.47151,22.1321,22.1321,0,-1,0,22.1321,240.9225,0,0,0,53.32121,23.29695,22.1321,0,0,152.448,181.555,30.02426,0,30.02426,303.8595,72.34735,0.1128875,24.34531,42.65696,0,234.8762
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,47.3643,77.5986,59.9155,16.57754,16.57754,0,-1,0,16.57754,285.7137,0,0,0,47.3643,17.45004,16.57754,0,0,122.4238,208.5769,29.91426,0,29.91426,332.2386,79.10428,0.1128277,18.23529,37.89144,0,255.9411
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,36.46025,73.87422,60.63749,11.23799,11.23799,0,-1,0,11.23799,324.4375,0,0,0,36.46025,11.82946,11.23799,0,0,92.50948,235.4997,24.63079,0,24.63079,355.6055,84.66779,0.1127784,12.36179,29.1682,0,271.9599
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,28.15721,71.52486,61.47817,39.83789,39.83789,0,-1,0,39.83789,70.67947,0,0,0,28.15721,41.93462,39.83789,0,0,67.87869,257.6674,0,13.77741,-13.77741,341.0828,81.21002,0.1127784,43.82167,22.52576,0,285.8246
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,18.7792,67.4186,60.91442,0,0,0,-1,0,0,0,0,0,0,18.7792,0,0,0,0,83.18693,243.89,18.7792,0,18.7792,358.8983,85.45181,0.112741,0,15.02336,0,262.6692
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.08383,60.32157,58.97592,23.42446,23.42446,0,-1,0,23.42446,17.43404,0,3.552714E-15,0,4.08383,24.65733,23.42446,0,0,64.40773,260.7913,0,20.5735,-20.5735,337.2119,80.2884,0.112741,25.7669,3.267064,0,264.8751
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,57.24512,57.24512,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,87.26717,240.2178,0,45.49748,-45.49748,289.2534,68.86971,0.112741,47.54487,0,0,240.2178
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,55.49453,55.49453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.8199,194.7203,0,0,0,289.2534,68.86971,0.112741,0,0,0,194.7203
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,53.85274,53.85274,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,137.8199,194.7203,0,56.45908,-56.45908,229.7403,54.69996,0.112741,58.99973,0,0,194.7203
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,52.27029,52.27029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.5522,138.2612,0,0,0,229.7403,54.69996,0.112741,0,0,0,138.2612
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,51.21202,51.21202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.5522,138.2612,0,0,0,229.7403,54.69996,0.112741,0,0,0,138.2612
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,50.3219,50.3219,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,200.5522,138.2612,0,39.02798,-39.02798,188.6012,44.90495,0.112741,40.78424,0,0,138.2612
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,49.34276,49.34276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.9167,99.23323,0,0,0,188.6012,44.90495,0.112741,0,0,0,99.23323
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,48.68011,48.68011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.9167,99.23323,0,0,0,188.6012,44.90495,0.112741,0,0,0,99.23323
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,47.95811,47.95811,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,243.9167,99.23323,0,14.44867,-14.44867,173.3709,41.27871,0.112741,15.09886,0,0,99.23323
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,47.34491,47.34491,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,259.9707,84.78457,0,20.10939,-20.10939,152.1738,36.23178,0.112741,21.01431,0,0,84.78457
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,46.89985,46.89985,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,282.3145,64.67518,0,13.78348,-13.78348,137.6447,32.77249,0.112741,14.40373,0,0,64.67518
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.035946,46.93515,46.62292,18.54679,18.54679,0,0,0,18.54679,5.585581,0,3.552714E-15,0,1.035946,19.52294,18.54679,0,0,297.6295,50.8917,0,18.487,-18.487,118.1577,28.13274,0.112741,20.40147,0.828757,0,51.92765
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,15.57645,51.02892,46.20753,2.228737,2.228737,0,0,0,2.228737,698.8914,0,0,0,15.57645,2.346039,2.228737,0,0,318.1706,32.40471,13.23041,0,13.23041,130.7092,31.12118,0.1127146,2.45161,12.46116,0,47.98116
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,40.92425,60.54383,47.03831,0,0,0,0,0,0,0,0,0,0,40.92425,0,0,0,0,304.9402,44.31208,40.92425,0,40.92425,169.5334,40.365,0.112633,0,32.7394,0,85.23633
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,62.11683,71.57378,49.4021,26.34742,26.34742,0,-1,0,26.34742,235.7606,0,0,0,62.11683,27.73413,26.34742,0,0,264.0159,81.1439,34.3827,0,34.3827,202.1516,48.13125,0.1125646,28.98216,49.69346,0,143.2607
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,68.09639,76.88368,51.59775,0.7714418,0.7714418,0,-1,0,0.7714418,8827.158,0,0,0,68.09639,0.812044,0.7714418,0,0,229.6332,112.0883,67.28434,0,67.28434,265.9832,63.3292,0.1124309,0.848586,54.47711,0,180.1847
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,69.86578,80.45389,53.7934,0,0,0,-1,0,0,0,0,0,0,69.86578,0,0,0,0,162.3489,172.6442,69.86578,0,69.86578,332.2637,79.11024,0.1122925,0,55.89262,0,242.51
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,71.76479,84.19692,55.99894,8.005637,8.005637,0,-1,0,8.005637,896.4281,0,0,0,71.76479,8.426987,8.005637,0,0,92.4831,235.5234,63.3378,0,63.3378,392.3512,93.41676,0.1121672,8.806201,57.41183,0,307.2882
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,67.76379,85.05079,58.24404,41.4865,41.4865,0,-1,0,41.4865,163.3394,0,0,0,67.76379,43.66999,41.4865,0,0,29.1453,292.5275,24.0938,0,24.0938,415.2086,98.85899,0.1121197,45.63514,54.21103,0,360.2912
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,61.88194,83.96896,59.69791,25.01578,25.01578,0,-1,0,25.01578,247.3716,30.49803,0,0,61.88194,26.3324,25.01578,0,0,5.051507,314.2119,5.051507,0,5.051507,420.0009,100,0.1121097,27.51736,49.50555,0,376.0938
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,45.40535,77.33819,60.4199,3.342344,3.342344,0,-1,0,3.342344,1358.488,41.88709,0,0,45.40535,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1121097,3.676579,36.32428,0,364.1636
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,39.20293,75.6759,61.25069,61.69952,61.69952,0,-1,0,61.69952,63.53848,0,0,0,39.20293,64.94686,61.69952,0,0,0,318.7582,0,25.74393,-25.74393,392.8643,93.53895,0.1121097,67.86947,31.36234,0,357.9612
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,24.81437,69.35246,60.63749,30.31376,30.31376,0,-1,0,30.31376,81.85842,0,3.552714E-15,0,24.81437,31.90922,30.31376,0,0,28.60436,293.0143,0,7.094854,-7.094854,385.3857,91.75832,0.1121097,33.34513,19.85149,0,317.8287
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,3.809895,60.00106,58.74844,53.65389,53.65389,0,-1,0,53.65389,7.100873,0,7.105427E-15,0,3.809895,56.47778,53.65389,0,0,36.48753,285.9194,0,52.66788,-52.66788,329.8689,78.54005,0.1121097,59.01928,3.047916,0,289.7293
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,57.02753,57.02753,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,95.00741,233.2516,0,52.86506,-52.86506,274.1442,65.27231,0.1121097,55.24398,0,0,233.2516
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,55.26706,55.26706,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,153.7464,180.3865,0,28.54501,-28.54501,244.0551,58.10825,0.1121097,29.82954,0,0,180.3865
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.463,151.8415,0,0,0,244.0551,58.10825,0.1121097,0,0,0,151.8415
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,52.10215,52.10215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.463,151.8415,0,0,0,244.0551,58.10825,0.1121097,0,0,0,151.8415
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,51.01422,51.01422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.463,151.8415,0,0,0,244.0551,58.10825,0.1121097,0,0,0,151.8415
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,50.12409,50.12409,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,185.463,151.8415,0,6.159647,-6.159647,237.5623,56.56234,0.1121097,6.436831,0,0,151.8415
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,49.17462,49.17462,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,192.3071,145.6818,0,20.76393,-20.76393,215.6752,51.35114,0.1121097,21.6983,0,0,145.6818
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,48.54164,48.54164,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,215.3781,124.9179,0,63.35286,-63.35286,148.8954,35.45123,0.1121097,66.20374,0,0,124.9179
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,47.81965,47.81965,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,285.7702,61.56506,0,33.72248,-33.72248,113.3488,26.98776,0.1121097,35.23999,0,0,61.56506
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,47.20645,47.20645,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,323.2396,27.84258,0,8.377407,-8.377407,104.5183,24.88525,0.1121097,8.754391,0,0,27.84258
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,46.79106,46.79106,18.81026,18.81026,81,0,22.761,18.81026,0,0,0,0,0,0,0,62.18974,59.08025,332.5478,19.46518,59.08025,0,59.08025,160.5667,38.23009,0.1122935,20.69129,0,81,19.46518
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.7950488,46.72375,46.48446,26.12222,26.12222,81,0,22.761,26.12222,3.043573,0,0,0,0.7950488,0,0,54.87778,52.13389,273.4676,72.63741,52.92894,0,52.92894,210.7795,50.1855,0.1124638,28.73444,0.6360391,81,73.43245
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,20.13787,52.34689,46.05918,10.60888,10.60888,81,0,22.761,10.60888,189.8209,0,0,0,20.13787,0,0,70.39112,66.87156,220.5386,120.2735,87.00944,0,87.00944,293.3239,69.83889,0.1125916,11.66977,16.1103,81,140.4113
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,43.50119,61.33449,46.89985,55.05256,55.05256,81,0,22.761,55.05256,79.01756,0,0,0,43.50119,0,0,25.94744,24.65007,133.5292,198.5819,68.15125,0,68.15125,357.9779,85.23266,0.1127564,60.55782,34.80095,81,242.0831
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,53.99061,68.01361,49.23396,37.23173,37.23173,0,-1,0,37.23173,145.0123,0,0,0,53.99061,39.1913,37.23173,0,0,65.37794,259.9181,14.79931,0,14.79931,372.0177,88.57547,0.1127272,40.95491,43.19249,0,313.9087
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,63.40612,74.60397,51.45929,13.92063,13.92063,0,-1,0,13.92063,455.4832,0,0,0,63.40612,14.65329,13.92063,0,0,50.57864,273.2375,48.75283,0,48.75283,418.2687,99.58759,0.112631,15.31269,50.7249,0,336.6436
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,72.58566,81.56273,53.62526,35.63568,35.63568,0,-1,0,35.63568,203.6882,33.24861,0,0,72.58566,37.51124,35.63568,0,0,1.825809,317.115,1.825809,0,1.825809,420.0009,100,0.1126274,39.19925,58.06852,0,389.7007
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,79.4874,88.0651,55.85058,33.70457,33.70457,0,-1,0,33.70457,235.8357,44.00891,0,0,79.4874,35.4785,33.70457,0,0,0,318.7582,0,0,0,420.0009,100,0.1126274,37.07503,63.58992,0,398.2456
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,68.28004,85.09675,58.0759,21.58448,21.58448,0,-1,0,21.58448,316.3386,45.55954,0,0,68.28004,22.72051,21.58448,0,0,0,318.7582,0,0,0,420.0009,100,0.1126274,23.74293,54.62403,0,387.0383
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,65.63876,85.67469,59.57923,0,0,0,-1,0,0,0,65.63876,0,0,65.63876,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126274,0,52.51101,0,384.397
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,56.5553,82.11279,60.25177,29.00928,29.00928,0,-1,0,29.00928,194.9559,26.01921,0,0,56.5553,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1126274,31.91021,45.24424,0,375.3135
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,31.91085,72.55512,61.08256,0,0,0,-1,0,0,0,31.91085,0,0,31.91085,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126274,0,25.52868,0,350.6691
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,16.80721,66.30373,60.5287,16.21331,16.21331,0,-1,0,16.21331,103.663,3.552714E-15,0,0,16.80721,17.06664,16.21331,0,0,0,318.7582,0,0.2594303,-0.2594303,419.7274,99.93489,0.1126274,17.83464,13.44577,0,335.5654
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.202388,60.02151,58.63965,39.92066,39.92066,0,-1,0,39.92066,10.52685,0,0,0,4.202388,42.02175,39.92066,0,0,0.2882559,318.4988,0,37.81936,-37.81936,379.8623,90.44321,0.1126274,43.91273,3.361911,0,322.7012
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,56.88906,56.88906,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,42.30977,280.6794,0,19.18557,-19.18557,359.6389,85.62814,0.1126274,20.04892,0,0,280.6794
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,55.15826,55.15826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.62707,261.4939,0,0,0,359.6389,85.62814,0.1126274,0,0,0,261.4939
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,53.51647,53.51647,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,63.62707,261.4939,0,22.4356,-22.4356,335.9897,79.99739,0.1126274,23.4452,0,0,261.4939
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,51.96369,51.96369,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,88.55551,239.0583,0,17.14902,-17.14902,317.9131,75.69343,0.1126274,17.92073,0,0,239.0583
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,50.90543,50.90543,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,107.61,221.9092,0,20.10659,-20.10659,296.7188,70.6472,0.1126274,21.01138,0,0,221.9092
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,50.0153,50.0153,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.9506,201.8027,0,16.83557,-16.83557,278.9726,66.42191,0.1126274,17.59317,0,0,201.8027
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,49.0955,49.0955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.6568,184.9671,0,0,0,278.9726,66.42191,0.1126274,0,0,0,184.9671
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,48.43285,48.43285,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,148.6568,184.9671,0,21.50773,-21.50773,256.3015,61.02403,0.1126274,22.47558,0,0,184.9671
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,47.70097,47.70097,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,172.5543,163.4594,0,19.92442,-19.92442,235.2993,56.02353,0.1126274,20.82101,0,0,163.4594
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,47.09766,47.09766,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,194.6925,143.5349,0,46.94411,-46.94411,185.8158,44.24178,0.1126274,49.0566,0,0,143.5349
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,46.67237,46.67237,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.8527,96.59083,0,23.51312,-23.51312,161.0308,38.3406,0.1126274,24.57122,0,0,96.59083
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6201437,46.58193,46.39545,1.17563,1.17563,0,0,0,1.17563,52.74992,0,0,0,0.6201437,1.237505,1.17563,0,0,272.9784,73.0777,0,0.6173611,-0.6173611,160.3801,38.18565,0.1126274,1.293193,0.496115,0,73.69785
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.238688,47.56538,45.98005,28.95817,28.95817,0,0,0,28.95817,18.09054,0,3.552714E-15,0,5.238688,30.48228,28.95817,0,0,273.6643,72.46034,0,25.2436,-25.2436,133.771,31.85017,0.1126274,31.85399,4.19095,0,77.69903
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.2266,50.26852,46.81084,25.99085,25.99085,0,0,0,25.99085,43.19443,0,0,0,11.2266,27.35879,25.99085,0,0,301.7128,47.21674,0,16.13219,-16.13219,116.7662,27.80141,0.1126274,28.58994,8.98128,0,58.44334
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,10.98463,52.59013,49.15484,0,0,0,-1,0,0,0,0,0,0,10.98463,0,0,0,0,319.6374,31.08455,10.98463,0,10.98463,127.1871,30.28258,0.1126058,0,8.787707,0,42.06919
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,25.82875,59.83265,51.35049,21.39729,21.39729,0,-1,0,21.39729,120.7104,0,0,0,25.82875,22.52347,21.39729,0,0,308.6528,40.97072,3.305283,0,3.305283,130.3228,31.02917,0.1125992,23.53702,20.663,0,66.79948
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,33.66418,65.00746,53.54614,0,0,0,-1,0,0,0,0,0,0,33.66418,0,0,0,0,305.3475,43.94548,33.66418,0,33.66418,162.2594,38.63312,0.112533,0,26.93134,0,77.60966
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,22.68792,63.37808,55.74179,1.506957,1.506957,0,-1,0,1.506957,1505.545,0,0,0,22.68792,1.58627,1.506957,0,0,271.6833,74.24324,21.10165,0,21.10165,182.2782,43.39948,0.1124915,1.657653,18.15034,0,96.93116
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,10.56937,61.47774,57.96711,15.63535,15.63535,0,-1,0,15.63535,67.59918,3.552714E-15,0,0,10.56937,16.45827,15.63535,0,0,250.5817,93.23473,0,5.888896,-5.888896,176.0708,41.92152,0.1124915,17.19889,8.455497,0,103.8041
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,21.84364,66.95141,59.41109,36.64236,36.64236,0,-1,0,36.64236,59.61308,0,0,0,21.84364,38.5709,36.64236,0,0,257.1249,87.34583,0,16.72727,-16.72727,158.4387,37.72342,0.1124915,40.30659,17.47491,0,109.1895
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,16.09069,65.64604,60.14297,0,0,0,-1,0,0,0,0,0,0,16.09069,0,0,0,0,275.7107,70.61856,16.09069,0,16.09069,173.7036,41.35793,0.1124599,0,12.87256,0,86.70926
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,12.95262,65.33449,60.91442,0,0,0,-1,0,0,0,0,0,0,12.95262,0,0,0,0,259.6201,85.10019,12.95262,0,12.95262,185.9916,44.28362,0.1124344,0,10.3621,0,98.05281
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,4.95219,62.01155,60.36057,43.10991,43.10991,0,-1,0,43.10991,11.48736,0,0,0,4.95219,45.37885,43.10991,0,0,246.6674,96.75755,0,40.42666,-40.42666,143.3781,34.13758,0.1124344,47.4209,3.961752,0,101.7097
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.151782,59.83498,58.47151,16.24677,16.24677,0,-1,0,16.24677,25.5545,0,0,0,4.151782,17.10187,16.24677,0,0,291.5859,56.33089,0,12.95009,-12.95009,129.7275,30.88745,0.1124344,17.87145,3.321425,0,60.48267
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,56.72093,56.72093,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,1.259422,0,40.64228,38.61016,0,0,305.9749,43.3808,0,40.64228,-40.64228,86.88683,20.6873,0.1124344,42.47118,0,0,43.3808
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,55.01979,55.01979,11.14178,2.601595,0,-1,0,2.601595,0,0,8.540181,9.654358,0,2.738521,2.601595,0,0,351.133,2.738521,0,2.738521,-2.738521,84.00017,20,0.1124344,12.25595,0,0,2.738521
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,53.40768,53.40768,65.37222,0,0,-1,0,0,0,0,65.37222,71.90943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124344,71.90943,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,51.8549,51.8549,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124344,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,50.79663,50.79663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124344,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,49.87683,49.87683,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124344,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,48.95704,48.95704,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124344,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,48.31417,48.31417,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124344,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,47.5625,47.5625,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124344,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,46.97897,46.97897,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124344,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,46.56358,46.56358,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1125819,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.017155,46.56281,46.25698,1.743967,1.743967,74.05975,0,21.00512,1.743967,58.3242,0,0,0,1.017155,0,0,72.31579,68.7,285.4758,61.83,69.71716,0,69.71716,215.3142,51.26519,0.1127087,1.918363,0.8137236,81,62.84715
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,15.4063,50.59679,45.84159,23.84551,23.84551,81,0,22.761,23.84551,64.60878,0,0,0,15.4063,0,0,57.15448,54.29676,215.7587,124.5754,69.70306,0,69.70306,281.4403,67.00947,0.1128692,26.23007,12.32504,81,139.9817
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,34.15569,57.72893,46.67237,13.59491,13.59491,81,0,22.761,13.59491,251.2387,0,0,0,34.15569,0,0,67.40508,64.03483,146.0556,187.3082,98.19052,0,98.19052,374.592,89.1884,0.1129733,14.95441,27.32455,81,221.4639
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,39.50203,62.20334,49.01638,28.43999,28.43999,0,-1,0,28.43999,138.8961,0,0,0,39.50203,29.93684,28.43999,0,0,47.86508,275.6797,9.565193,0,9.565193,383.6664,91.34895,0.1129546,31.28399,31.60162,0,315.1817
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,66.13706,75.51943,51.21202,34.76812,34.76812,0,-1,0,34.76812,190.2233,0,0,0,66.13706,36.59802,34.76812,0,0,38.29988,284.2883,29.53904,0,29.53904,411.6896,98.02113,0.1128966,38.24493,52.90965,0,350.4254
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,61.70604,76.20341,53.40768,0,0,0,-1,0,0,0,52.94519,0,0,61.70604,0,0,0,0,8.760845,310.8735,8.760845,0,8.760845,420.0009,100,0.1128795,0,49.36483,0,372.5795
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,66.30191,81.01369,55.60332,34.08184,34.08184,0,-1,0,34.08184,194.5373,30.42628,0,0,66.30191,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1128795,37.49003,53.04153,0,385.0602
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,68.51408,84.86189,57.79897,21.90952,21.90952,0,-1,0,21.90952,312.7137,45.45143,0,0,68.51408,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1128795,24.10048,54.81127,0,387.2723
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,50.76207,78.30688,59.25285,47.14608,47.14608,0,-1,0,47.14608,107.6698,1.134618,0,0,50.76207,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1128795,51.86069,40.60966,0,369.5203
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,33.50215,71.90247,59.9155,25.3767,25.3767,0,-1,0,25.3767,132.0193,6.789831,0,0,33.50215,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1128795,27.91437,26.80172,0,352.2604
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,28.13731,70.73819,60.75618,11.19391,11.19391,0,-1,0,11.19391,251.3627,16.35425,0,0,28.13731,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1128795,12.3133,22.50985,0,346.8955
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,17.11651,66.06371,60.19243,19.49447,19.49447,0,-1,0,19.49447,87.80186,0,3.552714E-15,0,17.11651,20.52049,19.49447,0,0,0,318.7582,0,3.403986,-3.403986,416.4127,99.14569,0.1128795,21.44391,13.6932,0,335.8747
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.29861,59.71389,58.30338,33.79279,33.79279,0,-1,0,33.79279,12.7205,0,0,0,4.29861,35.57135,33.79279,0,0,3.782207,315.3542,0,31.27274,-31.27274,383.4484,91.29704,0.1128795,37.17206,3.438888,0,319.6529
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,56.55279,56.55279,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,38.5297,284.0815,0,72.31579,-72.31579,307.2208,73.14767,0.1128795,77.038,0,0,284.0815
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,54.88133,54.88133,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,118.8806,211.7657,0,32.94809,-32.94809,272.4905,64.87856,0.1128795,34.43075,0,0,211.7657
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,53.23954,53.23954,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,155.4896,178.8176,0,7.71207,-7.71207,264.3613,62.94303,0.1128795,8.059114,0,0,178.8176
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,51.70654,51.70654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.0585,171.1056,0,0,0,264.3613,62.94303,0.1128795,0,0,0,171.1056
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,50.65817,50.65817,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,164.0585,171.1056,0,0.9611709,-0.9611709,263.3481,62.7018,0.1128795,1.004423,0,0,171.1056
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,49.76804,49.76804,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,165.1265,170.1444,0,43.55791,-43.55791,217.434,51.7699,0.1128795,45.51802,0,0,170.1444
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,48.84824,48.84824,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,213.5242,126.5865,0,24.40162,-24.40162,191.7124,45.64573,0.1128795,25.49969,0,0,126.5865
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,48.20537,48.20537,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,240.6371,102.1848,0,14.95336,-14.95336,175.9502,41.89283,0.1128795,15.62627,0,0,102.1848
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,47.48338,47.48338,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,257.2519,87.23148,0,3.764845,-3.764845,171.9817,40.94795,0.1128795,3.934263,0,0,87.23148
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,46.89985,46.89985,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,261.4351,83.46664,0,27.66873,-27.66873,142.8163,34.00382,0.1128795,28.91382,0,0,83.46664
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,46.48446,46.48446,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,292.1781,55.7979,0,24.50649,-24.50649,116.9842,27.85333,0.1128795,25.60928,0,0,55.7979
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.237507,46.54991,46.17786,9.42768,9.42768,0,0,0,9.42768,13.12631,0,1.776357E-15,0,1.237507,9.923874,9.42768,0,0,319.4076,31.29142,0,8.686367,-8.686367,107.828,25.67328,0.1128795,10.37045,0.9900053,0,32.52892
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.14855,48.5487,45.76246,0,0,0,0,0,0,0,0,0,0,9.14855,0,0,0,0,329.0591,22.60505,9.14855,0,9.14855,116.5071,27.73972,0.1128615,0,7.31884,0,31.7536
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,28.20914,55.56236,46.56358,0,0,0,0,0,0,0,0,0,0,28.20914,0,0,0,0,319.9105,30.83875,28.20914,0,28.20914,143.2686,34.1115,0.1128063,0,22.56731,0,59.04788
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,47.36148,65.02433,48.89769,29.54457,29.54457,0,-1,0,29.54457,160.3052,0,0,0,47.36148,31.09955,29.54457,0,0,291.7014,56.22697,16.26193,0,16.26193,158.696,37.78469,0.1127745,32.49903,37.88918,0,103.5884
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,64.61936,74.73334,51.12301,31.57689,31.57689,0,-1,0,31.57689,204.6413,0,0,0,64.61936,33.23883,31.57689,0,0,275.4395,70.8627,31.38053,0,31.38053,188.4662,44.87281,0.1127132,34.73457,51.69549,0,135.4821
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,64.84146,77.48633,53.29888,29.60729,29.60729,0,-1,0,29.60729,219.0051,0,0,0,64.84146,31.16557,29.60729,0,0,244.0589,99.10519,33.67589,0,33.67589,220.414,52.47941,0.1126474,32.56802,51.87317,0,163.9466
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,42.66264,70.58274,55.46486,20.51806,20.51806,0,-1,0,20.51806,207.9273,0,0,0,42.66264,21.59796,20.51806,0,0,210.383,129.4135,21.06468,0,21.06468,240.3977,57.23743,0.1126063,22.56986,34.13011,0,172.0761
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,51.1909,76.66768,57.69018,27.84423,27.84423,0,-1,0,27.84423,183.8474,0,0,0,51.1909,29.30972,27.84423,0,0,189.3184,148.3717,21.88118,0,21.88118,261.156,62.17987,0.1125637,30.62865,40.95272,0,199.5626
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,59.21526,81.94377,59.08471,12.30093,12.30093,0,-1,0,12.30093,481.3884,0,0,0,59.21526,12.94835,12.30093,0,0,167.4372,168.0648,46.26691,0,46.26691,305.0486,72.63048,0.1124736,13.53102,47.3722,0,227.28
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,43.76089,75.87366,59.74736,0,0,0,-1,0,0,0,0,0,0,43.76089,0,0,0,0,121.1703,209.705,43.76089,0,43.76089,346.5638,82.51504,0.1123885,0,35.00872,0,253.4659
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,34.42681,72.9411,60.5287,0,0,0,-1,0,0,0,0,0,0,34.42681,0,0,0,0,77.40939,249.0898,34.42681,0,34.42681,379.224,90.29124,0.1123217,0,27.54145,0,283.5166
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,17.83747,66.09478,59.97484,0,0,0,-1,0,0,0,0,0,0,17.83747,0,0,0,0,42.98257,280.0739,17.83747,0,17.83747,396.1461,94.32031,0.1122871,0,14.26998,0,297.9114
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.269176,59.47446,58.0759,3.984088,3.984088,0,-1,0,3.984088,107.1557,0,0,0,4.269176,4.193777,3.984088,0,0,25.1451,296.1276,0.07539936,0,0.07539936,396.2176,94.33734,0.1122869,4.382497,3.415341,0,300.3968
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,56.30553,56.30553,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,25.0697,296.1955,0,48.94523,-48.94523,344.6248,82.05337,0.1122869,51.14777,0,0,296.1955
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,54.63407,54.63407,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,79.45329,247.2503,0,48.46,-48.46,293.5435,69.89117,0.1122869,50.64069,0,0,247.2503
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,53.04173,53.04173,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,133.2977,198.7903,0,18.04667,-18.04667,274.5207,65.36193,0.1122869,18.85877,0,0,198.7903
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,51.54829,51.54829,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,153.3496,180.7436,0,7.562692,-7.562692,266.5489,63.46389,0.1122869,7.903013,0,0,180.7436
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,50.49003,50.49003,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,161.7526,173.1809,0,12.5236,-12.5236,253.3478,60.32079,0.1122869,13.08716,0,0,173.1809
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,49.57024,49.57024,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,175.6677,160.6573,0,1.18374,-1.18374,252.1001,60.0237,0.1122869,1.237008,0,0,160.6573
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,48.70978,48.70978,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,176.983,159.4736,0,22.57911,-22.57911,228.2996,54.35694,0.1122869,23.59517,0,0,159.4736
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,48.06691,48.06691,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,202.0709,136.8945,0,10.53081,-10.53081,217.1991,51.71398,0.1122869,11.0047,0,0,136.8945
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,47.34491,47.34491,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,213.7718,126.3636,0,9.113077,-9.113077,207.5931,49.42683,0.1122869,9.523166,0,0,126.3636
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,46.76139,46.76139,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,223.8974,117.2506,0,18.6122,-18.6122,187.9741,44.75566,0.1122869,19.44975,0,0,117.2506
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,46.36578,46.36578,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,244.5776,98.63837,0,10.45461,-10.45461,176.954,42.13182,0.1122869,10.92507,0,0,98.63837
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6048153,46.24065,46.05918,53.76347,53.76347,0,0,0,53.76347,1.124956,0,7.105427E-15,0,0.6048153,56.59312,53.76347,0,0,256.1938,88.18376,0,55.98831,-55.98831,117.9372,28.08022,0.1122869,59.13981,0.4838522,0,88.78857
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,6.827121,47.71177,45.64378,20.44436,20.44436,0,0,0,20.44436,33.39365,0,3.552714E-15,0,6.827121,21.52038,20.44436,0,0,318.4031,32.19545,0,14.69326,-14.69326,102.4491,24.39259,0.1122869,22.4888,5.461697,0,39.02257
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,12.19645,50.20972,46.45479,37.11992,37.11992,20.25,0,7.39125,37.11992,32.85688,0,0,0,12.19645,17.75781,16.86992,0,0,334.7289,17.50219,0,5.561363,-5.561363,96.58691,22.99684,0.1122869,40.83191,9.757156,81,29.69863
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,13.04393,52.84545,48.75923,12.66023,12.66023,0,-1,0,12.66023,103.0307,0,0,0.1041244,13.04393,13.32656,12.66023,0,0,340.9082,11.94083,0,0.2826309,-0.2826309,96.28899,22.9259,0.1122869,13.92626,10.43514,0,24.98475
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,17.26419,56.52783,50.98455,38.13348,27.47627,0,-1,0,27.47627,62.83311,0,10.65721,27.59134,17.26419,28.92239,27.47627,0,0,341.2223,11.65819,0,11.65819,-11.65819,84.00017,20,0.1122869,41.94682,13.81135,0,28.92239
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,39.30047,66.70268,53.16042,35.33649,35.33649,0,-1,0,35.33649,111.2178,0,0,31.40305,39.30047,37.1963,35.33649,0,0,354.1758,0,2.104165,0,2.104165,85.99635,20.47528,0.1122828,38.87014,31.44038,0,39.30047
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,34.96155,67.43693,55.3264,2.394141,2.394141,0,-1,0,2.394141,1460.296,0,0,0,34.96155,2.520149,2.394141,0,0,352.0717,1.893749,32.4414,0,32.4414,116.773,27.80303,0.11222,2.633555,27.96924,0,36.85529
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,45.24536,73.95845,57.52205,3.173013,3.173013,0,-1,0,3.173013,1425.943,0,0,0,45.24536,3.340014,3.173013,0,0,319.6302,31.09101,41.90535,0,41.90535,156.5279,37.26847,0.1121389,3.490314,36.19629,0,76.33637
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,40.59519,73.62752,58.91658,0,0,0,-1,0,0,0,0,0,0,40.59519,0,0,0,0,277.7249,68.80582,40.59519,0,40.59519,195.0399,46.43797,0.1120604,0,32.47615,0,109.401
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,25.44308,68.45744,59.57923,10.09205,10.09205,0,-1,0,10.09205,252.11,0,0,0,25.44308,10.62322,10.09205,0,0,237.1297,105.3415,14.81986,0,14.81986,209.0992,49.78542,0.1120318,11.10126,20.35446,0,130.7846
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,25.11535,69.16957,60.36057,10.99923,10.99923,0,-1,0,10.99923,228.3374,0,0,0,25.11535,11.57814,10.99923,0,0,222.3098,118.6794,13.53722,0,13.53722,221.9417,52.84317,0.1120057,12.09915,20.09229,0,143.7947
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,10.04805,63.12331,59.74736,40.54343,40.54343,0,-1,0,40.54343,24.78342,0,7.105427E-15,0,10.04805,42.67729,40.54343,0,0,208.7726,130.8629,0,32.62925,-32.62925,187.5475,44.65408,0.1120057,44.59777,8.038437,0,140.9109
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.671874,59.05777,57.85831,0,0,0,-1,0,0,0,0,0,0,3.671874,0,0,0,0,245.0273,98.23362,3.671874,0,3.671874,191.0309,45.48347,0.1119986,0,2.937499,0,101.9055
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,56.10773,56.10773,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,241.3555,101.5383,0,1.332079,-1.332079,189.6268,45.14915,0.1119986,1.392023,0,0,101.5383
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,54.46594,54.46594,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,242.8356,100.2062,0,19.00668,-19.00668,169.592,40.37897,0.1119986,19.86198,0,0,100.2062
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,52.88349,52.88349,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,263.9541,81.19954,0,3.646607,-3.646607,165.7481,39.46376,0.1119986,3.810704,0,0,81.19954
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,51.38016,51.38016,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,268.0059,77.55293,0,13.09795,-13.09795,151.9417,36.17652,0.1119986,13.68736,0,0,77.55293
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,50.3219,50.3219,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,282.5591,64.45499,0,47.20616,-47.20616,102.182,24.32901,0.1119986,49.33043,0,0,64.45499
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,49.43177,49.43177,45.32387,16.38639,0,-1,0,16.38639,0,0,28.93748,33.46986,0,17.24883,16.38639,0,0,335.0104,17.24883,0,17.24883,-17.24883,84.00017,20,0.1119986,49.85625,0,0,17.24883
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,48.57131,48.57131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119986,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,47.92844,47.92844,7.571668,0,0,-1,0,0,0,0,7.571668,8.328835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119986,8.328835,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,47.20645,47.20645,2.663716,0,0,-1,0,0,0,0,2.663716,2.930087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119986,2.930087,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,46.62292,46.62292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119986,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,46.25698,46.25698,26.92555,26.92555,81,0,22.761,26.92555,0,0,0,0,0,0,0,54.07445,51.37073,354.1758,0,51.37073,0,51.37073,132.7347,31.60344,0.1121612,29.6181,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.563212,46.41996,45.95038,31.58149,31.58149,81,0,22.761,31.58149,4.949772,0,0,0,1.563212,0,0,49.41851,46.94759,302.8051,46.23365,48.5108,0,48.5108,178.7561,42.56089,0.1123137,34.73964,1.250569,81,47.79687
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,17.25997,50.90272,45.56466,30.85488,30.85488,81,0,22.761,30.85488,55.93921,0,0,0,17.25997,0,0,50.14512,47.63787,254.2943,89.89337,64.89784,0,64.89784,240.3236,57.21979,0.1124818,33.94036,13.80798,81,107.1534
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,23.12052,53.64736,46.36578,57.76929,57.76929,81,0,22.761,57.76929,40.02216,0,0,0,23.12052,0,0,23.2307,22.06917,189.3964,148.3014,45.18969,0,45.18969,283.1943,67.42708,0.1126126,63.54623,18.49642,81,171.422
