Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,45.3542,63.98039,48.65044,4.101306,4.101306,0,-1,0,4.101306,1105.848,0,0,0,45.3542,4.317164,4.101306,0,0,144.2067,188.9722,41.03704,0,41.03704,322.1255,76.69639,0.1125334,4.511436,36.28336,0,234.3264
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,72.79793,78.13592,50.84608,0,0,0,-1,0,0,0,0,0,0,72.79793,0,0,0,0,103.1697,225.9055,72.79793,0,72.79793,391.1877,93.13972,0.112393,0,58.23835,0,298.7034
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,80.05231,84.56909,53.02195,44.59689,44.59689,0,-1,0,44.59689,179.502,2.736429,0,0,80.05231,46.9441,44.59689,0,0,30.37178,291.4236,30.37178,0,30.37178,420.0009,100,0.1123346,49.05658,64.04185,0,371.4759
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,72.13305,83.30159,55.15826,4.961545,4.961545,0,-1,0,4.961545,1453.842,66.91037,0,0,72.13305,5.222679,4.961545,0,0,0,318.7582,0,0,0,420.0009,100,0.1123346,5.4577,57.70644,0,390.8913
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,60.53082,80.45185,57.35391,36.33567,36.33567,0,-1,0,36.33567,166.5879,22.28275,0,0,60.53082,38.24807,36.33567,0,0,0,318.7582,0,0,0,420.0009,100,0.1123346,39.96923,48.42466,0,379.289
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,53.62217,78.9798,58.74844,38.97575,38.97575,0,-1,0,38.97575,137.5783,12.59507,0,0,53.62217,41.0271,38.97575,0,0,0,318.7582,0,0,0,420.0009,100,0.1123346,42.87333,42.89774,0,372.3804
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,52.78756,79.33192,59.36164,43.72237,43.72237,0,-1,0,43.72237,120.7335,6.764005,0,0,52.78756,46.02355,43.72237,0,0,0,318.7582,0,0,0,420.0009,100,0.1123346,48.09461,42.23005,0,371.5458
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,31.38473,71.32488,60.14297,29.88772,29.88772,0,-1,0,29.88772,105.0088,0,0,0,31.38473,31.46076,29.88772,0,0,0,318.7582,0,0.07602865,-0.07602865,419.9207,99.98092,0.1123346,32.8765,25.10779,0,350.1429
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,19.47947,66.2709,59.57923,4.803062,4.803062,0,-1,0,4.803062,405.5635,14.33914,0,0,19.47947,5.055855,4.803062,0,0,0.08447628,318.6822,0.08447628,0,0.08447628,420.0009,100,0.1123344,5.283369,15.58358,0,338.1617
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.338832,59.10799,57.69018,58.13622,58.13622,0,-1,0,58.13622,7.463217,0,7.105427E-15,0,4.338832,61.19603,58.13622,0,0,0,318.7582,0,56.85719,-56.85719,360.0681,85.73033,0.1123344,63.94985,3.471066,0,323.097
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,55.93959,55.93959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.17466,261.901,0,0,0,360.0681,85.73033,0.1123344,0,0,0,261.901
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,54.2978,54.2978,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,63.17466,261.901,0,31.92224,-31.92224,326.4191,77.71868,0.1123344,33.35873,0,0,261.901
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,52.71535,52.71535,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.64381,229.9788,0,23.73579,-23.73579,301.3994,71.76162,0.1123344,24.8039,0,0,229.9788
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,51.21202,51.21202,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,125.0169,206.243,0,30.0869,-30.0869,269.685,64.21059,0.1123344,31.44081,0,0,206.243
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,50.15376,50.15376,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,158.4468,176.1561,0,15.83105,-15.83105,252.9976,60.23741,0.1123344,16.54344,0,0,176.1561
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,49.2933,49.2933,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,176.0368,160.3251,0,21.9629,-21.9629,229.8467,54.7253,0.1123344,22.95123,0,0,160.3251
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,48.43285,48.43285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.4401,138.3622,0,0,0,229.8467,54.7253,0.1123344,0,0,0,138.3622
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,47.78998,47.78998,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,200.4401,138.3622,0,3.91706,-3.91706,225.7178,53.74221,0.1123344,4.093327,0,0,138.3622
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,47.06799,47.06799,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.7924,134.4451,0,18.96048,-18.96048,205.7316,48.98363,0.1123344,19.8137,0,0,134.4451
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,46.50424,46.50424,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.8596,115.4846,0,35.77115,-35.77115,168.0255,40.006,0.1123344,37.38086,0,0,115.4846
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,46.14819,46.14819,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.6053,79.71347,0,21.60657,-21.60657,145.2502,34.58332,0.1123344,22.57887,0,0,79.71347
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.426016,46.26954,45.84159,1.365488,1.365488,0,0,0,1.365488,104.4327,0,2.220446E-16,0,1.426016,1.437356,1.365488,0,0,289.6126,58.1069,0,0.0113399,-0.0113399,145.2383,34.58047,0.1123344,1.502037,1.140813,0,59.53292
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.390411,47.97199,45.42619,15.71351,15.71351,0,0,0,15.71351,53.39615,0,0,0,8.390411,16.54054,15.71351,0,0,289.6252,58.09556,0,8.150129,-8.150129,136.6473,32.535,0.1123344,17.28486,6.712329,0,66.48597
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,24.2247,53.89912,46.25698,0,0,0,0,0,0,0,0,0,0,24.2247,0,0,0,0,298.6809,49.94543,24.2247,0,24.2247,159.6288,38.00679,0.1122879,0,19.37976,0,74.17014
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,22.49767,55.72638,48.54164,28.68132,28.68132,0,-1,0,28.68132,78.44015,3.552714E-15,0,0,22.49767,30.19086,28.68132,0,0,274.4562,71.74767,0,7.693194,-7.693194,151.5195,36.076,0.1122879,31.54945,17.99814,0,94.24534
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,29.96946,60.63372,50.73729,36.74584,36.74584,0,-1,0,36.74584,81.55878,0,0,0,29.96946,38.67983,36.74584,0,0,283.0042,64.05447,0,8.71037,-8.71037,142.338,33.88993,0.1122879,40.42042,23.97557,0,94.02393
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,31.29188,63.4187,52.88349,55.54469,55.54469,0,-1,0,55.54469,56.3364,0,0,2.576805,31.29188,58.46809,55.54469,0,0,292.6824,55.3441,0,27.17622,-27.17622,113.6917,27.0694,0.1122879,61.09916,25.0335,0,86.63598
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,30.76471,65.53299,55.01979,0,0,0,-1,0,0,0,0,0,0,30.76471,0,0,0,0,322.8781,28.16788,30.76471,0,30.76471,142.8777,34.01843,0.1122288,0,24.61176,0,58.93259
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,32.93272,68.69733,57.18578,0,0,0,-1,0,0,0,0,0,0,32.93272,0,0,0,0,292.1135,55.85612,32.93272,0,32.93272,174.1204,41.45716,0.1121656,0,26.34617,0,88.78883
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,31.16971,69.54237,58.58031,47.32221,47.32221,0,-1,0,47.32221,65.86697,0,0,0,31.16971,49.81285,47.32221,0,0,259.1807,85.49557,0,18.64314,-18.64314,154.4688,36.77821,0.1121656,52.05443,24.93577,0,116.6653
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,14.54744,64.11528,59.19351,32.12834,32.12834,0,-1,0,32.12834,45.27914,0,0,0,14.54744,33.8193,32.12834,0,0,279.8954,66.85242,0,19.27187,-19.27187,134.1545,31.94148,0.1121656,35.34117,11.63795,0,81.39986
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,13.66452,64.61417,59.97484,17.03351,17.03351,0,-1,0,17.03351,80.2214,0,3.552714E-15,0,13.66452,17.93001,17.03351,0,0,301.3085,47.58055,0,4.26549,-4.26549,129.6582,30.87095,0.1121656,18.73686,10.93161,0,61.24507
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,13.43101,63.89879,59.36164,29.13012,29.13012,0,-1,0,29.13012,46.10695,0,3.552714E-15,0,13.43101,30.66328,29.13012,0,0,306.0479,43.31506,0,17.23227,-17.23227,111.4938,26.5461,0.1121656,32.04313,10.74481,0,56.74607
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.367169,58.94754,57.52205,0,0,0,-1,0,0,0,0,0,0,4.367169,0,0,0,0,325.1949,26.08279,4.367169,0,4.367169,115.6369,27.53254,0.1121572,0,3.493735,0,30.44996
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,55.71212,55.71212,41.69485,28.51258,0,-1,0,28.51258,0,0,13.18227,17.35176,0,30.01324,28.51258,0,0,320.8278,30.01324,0,30.01324,-30.01324,84.00017,20,0.1121572,45.86434,0,0,30.01324
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,54.12967,54.12967,24.27451,0,0,-1,0,0,0,0,24.27451,26.70196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121572,26.70196,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,52.54722,52.54722,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121572,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,51.07356,51.07356,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121572,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,50.04497,50.04497,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121572,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,49.15484,49.15484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121572,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,48.31417,48.31417,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121572,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,47.65151,47.65151,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121572,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,46.9493,46.9493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121572,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,46.39545,46.39545,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121572,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,46.00972,46.00972,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1122863,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.9856877,46.02814,45.73279,25.52064,25.52064,81,0,22.761,25.52064,3.862316,0,0,0,0.9856877,0,0,55.47936,52.70539,285.4758,61.83,53.69108,0,53.69108,200.1105,47.64527,0.112454,28.0727,0.7885501,81,62.81569
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,20.00718,51.55135,45.33718,11.275,11.275,81,0,22.761,11.275,177.4473,0,0,0,20.00718,0,0,69.725,66.23875,231.7847,110.152,86.24593,0,86.24593,281.9306,67.12621,0.1125796,12.4025,16.00574,81,130.1591
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,29.30085,55.49073,46.14819,0,0,72.31579,0,20.56389,0,0,0,0,0,29.30085,0,0,72.31579,68.7,145.5388,187.7733,98.00085,0,98.00085,374.9024,89.26229,0.1126409,0,23.44068,81,217.0742
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,23.67599,56.00826,48.43285,19.9679,19.9679,0,-1,0,19.9679,118.5703,0,0,0,23.67599,21.01884,19.9679,0,0,47.53794,275.9741,2.657155,0,2.657155,377.4232,89.86248,0.1126358,21.96468,18.94079,0,299.6501
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,59.78271,72.00501,50.59883,8.896453,8.896453,0,-1,0,8.896453,671.9836,5.537229,0,0,59.78271,9.364688,8.896453,0,0,44.88079,278.3655,44.88079,0,44.88079,420.0009,100,0.1125499,9.786098,47.82616,0,338.1482
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,77.37992,82.80908,52.73513,63.34975,63.34975,0,-1,0,63.34975,122.1472,10.69597,0,0.9847248,77.37992,66.68394,63.34975,0,0,0,318.7582,0,0,0,420.0009,100,0.1125499,69.68472,61.90393,0,396.1382
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,73.49805,83.63186,54.88133,5.187055,5.187055,0,-1,0,5.187055,1416.951,68.03799,0,0,73.49805,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1125499,5.70576,58.79844,0,392.2563
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,52.15483,76.31033,57.02753,0,0,0,-1,0,0,0,52.15483,0,0,52.15483,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125499,0,41.72386,0,370.9131
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,24.92918,67.02194,58.41217,20.11846,20.11846,0,-1,0,20.11846,123.9119,3.751848,0,0,24.92918,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1125499,22.13031,19.94334,0,343.6874
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,31.61612,70.19744,59.02537,20.5953,20.5953,0,-1,0,20.5953,153.5113,9.936856,0,0,31.61612,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1125499,22.65483,25.2929,0,350.3744
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,27.9554,69.6457,59.80671,24.02835,24.02835,0,-1,0,24.02835,116.3434,2.662406,0,0,27.9554,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1125499,26.43118,22.36432,0,346.7136
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,18.44644,65.49551,59.19351,23.85543,23.85543,0,-1,0,23.85543,77.32597,0,0,0,18.44644,25.11098,23.85543,0,0,0,318.7582,0,6.664535,-6.664535,412.9758,98.32738,0.1125499,26.24097,14.75715,0,337.2047
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.280137,58.7491,57.35391,30.7452,30.7452,0,-1,0,30.7452,13.92132,0,3.552714E-15,0,4.280137,32.36337,30.7452,0,0,7.405038,312.0937,0,28.08323,-28.08323,383.3735,91.27922,0.1125499,33.81972,3.42411,0,316.3738
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,55.57365,55.57365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.60863,284.0105,0,0,0,383.3735,91.27922,0.1125499,0,0,0,284.0105
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,53.9912,53.9912,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,38.60863,284.0105,0,17.49221,-17.49221,364.9351,86.88913,0.1125499,18.27937,0,0,284.0105
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,52.40875,52.40875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.04442,266.5182,0,0,0,364.9351,86.88913,0.1125499,0,0,0,266.5182
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,50.95488,50.95488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.04442,266.5182,0,0,0,364.9351,86.88913,0.1125499,0,0,0,266.5182
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,49.90651,49.90651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.04442,266.5182,0,0,0,364.9351,86.88913,0.1125499,0,0,0,266.5182
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,49.03616,49.03616,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,58.04442,266.5182,0,22.81754,-22.81754,340.8833,81.16252,0.1125499,23.84433,0,0,266.5182
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,48.20537,48.20537,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,83.39725,243.7007,0,15.72439,-15.72439,324.3083,77.21611,0.1125499,16.43198,0,0,243.7007
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,47.54272,47.54272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.8688,227.9763,0,0,0,324.3083,77.21611,0.1125499,0,0,0,227.9763
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,46.84051,46.84051,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,100.8688,227.9763,0,8.457327,-8.457327,315.3935,75.09354,0.1125499,8.837906,0,0,227.9763
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,46.28665,46.28665,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,110.2658,219.519,0,7.403925,-7.403925,307.5891,73.23535,0.1125499,7.737102,0,0,219.519
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,45.92071,45.92071,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,118.4924,212.1151,0,29.22182,-29.22182,276.7866,65.90144,0.1125499,30.5368,0,0,212.1151
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.478062,46.06699,45.624,43.27753,43.27753,0,0,0,43.27753,3.41531,0,7.105427E-15,0,1.478062,45.5553,43.27753,0,0,150.9611,182.8932,0,44.07724,-44.07724,230.3251,54.8392,0.1125499,47.60529,1.182449,0,184.3713
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,10.86724,48.53782,45.22839,42.41482,42.41482,0,0,0,42.41482,25.62132,0,0,0,10.86724,44.64718,42.41482,0,0,199.9358,138.816,0,33.77994,-33.77994,194.7179,46.36131,0.1125499,46.6563,8.69379,0,149.6832
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,31.63483,56.19378,46.05918,53.7058,53.7058,0,0,0,53.7058,58.90394,0,0,0,31.63483,56.53242,53.7058,0,0,237.4691,105.0361,0,24.89759,-24.89759,168.4735,40.11267,0.1125499,59.07637,25.30786,0,136.6709
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,18.97378,54.2856,48.2845,19.29195,19.29195,0,-1,0,19.29195,98.35078,0,0,0,18.97378,20.30732,19.29195,0,0,265.1331,80.13848,0,1.333531,-1.333531,167.0679,39.77799,0.1125499,21.22114,15.17903,0,99.11227
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,15.36683,55.35561,50.46036,3.201335,3.201335,0,-1,0,3.201335,480.0131,0,0,0,15.36683,3.369827,3.201335,0,0,266.6147,78.80495,11.997,0,11.997,178.4492,42.48783,0.112527,3.521469,12.29346,0,94.17178
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,17.55559,58.30181,52.59667,32.0768,32.0768,0,-1,0,32.0768,54.72988,0,0,0,17.55559,33.76505,32.0768,0,0,254.6178,89.60225,0,16.20946,-16.20946,161.363,38.41968,0.112527,35.28448,14.04447,0,107.1578
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,18.98974,60.99982,54.7132,20.97324,20.97324,0,-1,0,20.97324,90.54274,0,0,0,18.98974,22.07709,20.97324,0,0,272.6283,73.39279,0,3.087349,-3.087349,158.1086,37.64483,0.112527,23.07056,15.19179,0,92.38254
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,42.99882,72.2879,56.85939,42.62378,42.62378,0,-1,0,42.62378,100.8799,0,0,0,42.99882,44.86714,42.62378,0,0,276.0587,70.30544,0,1.86832,-1.86832,156.1392,37.17593,0.112527,46.88616,34.39906,0,113.3043
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,22.68225,66.02218,58.24404,0,0,0,-1,0,0,0,0,0,0,22.68225,0,0,0,0,278.1346,68.43713,22.68225,0,22.68225,177.6575,42.29932,0.1124837,0,18.1458,0,91.11938
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,20.89534,66.02264,58.85723,31.73953,31.73953,0,-1,0,31.73953,65.83379,0,3.552714E-15,0,20.89534,33.41003,31.73953,0,0,255.4523,88.85115,0,12.5147,-12.5147,164.4659,39.15846,0.1124837,34.91349,16.71627,0,109.7465
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,15.08447,64.76546,59.63857,35.31525,35.31525,0,-1,0,35.31525,42.71376,0,0,0,15.08447,37.17395,35.31525,0,0,269.3575,76.33646,0,22.08948,-22.08948,141.1815,33.61458,0.1124837,38.84678,12.06758,0,91.42093
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.159774,62.08057,59.02537,1.683077,1.683077,0,-1,0,1.683077,544.2278,0,0,0,9.159774,1.77166,1.683077,0,0,293.9014,54.24698,7.388113,0,7.388113,148.1905,35.28338,0.1124695,1.851385,7.327819,0,63.40675
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.647609,58.04468,57.18578,9.706932,9.706932,0,-1,0,9.706932,27.27545,0,1.776357E-15,0,2.647609,10.21782,9.706932,0,0,286.5133,60.89628,0,7.570214,-7.570214,140.2108,33.38345,0.1124695,10.67762,2.118087,0,63.54389
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,55.40552,55.40552,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,294.9246,53.32607,0,30.98928,-30.98928,107.5452,25.60595,0.1124695,32.3838,0,0,53.32607
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,53.85274,53.85274,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,329.3571,22.33678,0,12.8539,-12.8539,93.99601,22.37996,0.1124695,13.43232,0,0,22.33678
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,52.29996,52.29996,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,343.6393,9.482888,0,1.453885,-1.453885,92.46348,22.01507,0.1124695,1.51931,0,0,9.482888
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,50.84608,50.84608,24.47122,7.627553,0,-1,0,7.627553,0,0,16.84367,19.29079,0,8.029003,7.627553,0,0,345.2547,8.029003,0,8.029003,-8.029003,84.00017,20,0.1124695,26.91834,0,0,8.029003
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,49.78782,49.78782,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124695,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,48.92736,48.92736,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124695,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,48.12625,48.12625,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124695,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,47.42404,47.42404,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124695,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,46.76139,46.76139,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124695,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,46.20753,46.20753,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124695,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,45.84159,45.84159,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.112608,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2681108,45.61511,45.53499,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.233133,0,0,0,0.2681108,0,0,72.31579,68.7,309.6757,40.05006,68.96811,0,68.96811,191.6455,45.6298,0.1127449,4.731518,0.2144886,81,40.31818
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.72734,46.26784,45.14927,20.63406,20.63406,81,0,22.761,20.63406,18.06402,0,0,0,3.72734,0,0,60.36594,57.34764,240.7076,102.1214,61.07498,0,61.07498,249.5863,59.4252,0.1129174,22.69747,2.981872,81,105.8487
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.1833,50.00367,45.95038,13.00576,13.00576,81,0,22.761,13.00576,101.3651,0,0,0,13.1833,0,0,67.99424,64.59453,179.6326,157.0889,77.77782,0,77.77782,323.3729,76.99339,0.1130577,14.30634,10.54664,81,170.2721
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,8.809059,50.90007,48.1757,102.4971,68.7,0,-1,0,68.7,12.8225,0,33.79708,44.04679,8.809059,72.31579,68.7,0,0,101.8548,227.0889,0,63.50673,-63.50673,256.4309,61.05486,0.1130577,112.7468,7.047247,0,235.8979
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,15.45312,55.27153,50.35157,32.00401,32.00401,0,-1,0,32.00401,48.28494,0,0,0,15.45312,33.68843,32.00401,0,0,172.4178,163.5822,0,18.23531,-18.23531,237.2092,56.47827,0.1130577,35.20441,12.36249,0,179.0353
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,14.99276,57.29731,52.45821,64.60136,64.60136,0,-1,0,64.60136,23.20811,0,0,2.3615,14.99276,68.00143,64.60136,0,0,192.6793,145.3468,0,53.00868,-53.00868,181.3331,43.17447,0.1130577,71.0615,11.99421,0,160.3396
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,18.97486,60.84992,54.57473,0,0,0,-1,0,0,0,0,0,0,18.97486,0,0,0,0,251.5779,92.33817,18.97486,0,18.97486,199.3343,47.46045,0.1130214,0,15.17988,0,111.313
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,30.17046,67.11839,56.69126,24.812,24.812,0,-1,0,24.812,121.5962,0,0,0,30.17046,26.1179,24.812,0,0,232.603,109.4155,4.052558,0,4.052558,203.1789,48.37582,0.1130137,27.2932,24.13637,0,139.586
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,12.8121,62.35756,58.0759,9.529017,9.529017,0,-1,0,9.529017,134.4535,0,0,0,12.8121,10.03054,9.529017,0,0,228.5504,113.0628,2.781553,0,2.781553,205.8177,49.00411,0.1130084,10.48192,10.24968,0,125.8749
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,20.46902,65.69184,58.6891,53.74949,53.74949,0,-1,0,53.74949,38.08225,0,1.421085E-14,0,20.46902,56.57841,53.74949,0,0,225.7689,115.5662,0,36.1094,-36.1094,167.755,39.94159,0.1130084,59.12444,16.37521,0,136.0352
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.582918,60.92753,59.41109,27.33261,27.33261,0,-1,0,27.33261,16.76722,0,0,0,4.582918,28.77116,27.33261,0,0,265.8904,79.45684,0,24.18825,-24.18825,142.2584,33.87098,0.1130084,30.06586,3.666334,0,84.03976
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,7.948023,61.49755,58.85723,27.96328,27.96328,0,-1,0,27.96328,28.42307,0,0,0,7.948023,29.43503,27.96328,0,0,292.7663,55.26859,0,21.48701,-21.48701,119.6091,28.4783,0.1130084,30.75961,6.358418,0,63.21662
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.221851,58.35053,56.97807,24.70282,24.70282,0,-1,0,24.70282,17.09056,0,3.552714E-15,0,4.221851,26.00297,24.70282,0,0,316.6407,33.78159,0,21.78112,-21.78112,96.64977,23.0118,0.1130084,27.1731,3.377481,0,38.00344
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,55.24727,55.24727,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,340.8419,12.00047,0,0.3240929,-0.3240929,96.30815,22.93047,0.1130084,0.3386771,0,0,12.00047
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,53.6846,53.6846,48.45528,11.09256,0,-1,0,11.09256,0,0,37.36272,42.20825,0,11.67638,11.09256,0,0,341.2021,11.67638,0,11.67638,-11.67638,84.00017,20,0.1130084,53.30081,0,0,11.67638
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,52.13182,52.13182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130084,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,50.70762,50.70762,2.529583,0,0,-1,0,0,0,0,2.529583,2.782542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130084,2.782542,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,49.67903,49.67903,10.72683,0,0,-1,0,0,0,0,10.72683,11.79951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130084,11.79951,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,48.81857,48.81857,5.917246,0,0,-1,0,0,0,0,5.917246,6.50897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130084,6.50897,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,47.98779,47.98779,12.62868,0,0,-1,0,0,0,0,12.62868,13.89155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130084,13.89155,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,47.31524,47.31524,8.223875,0,0,-1,0,0,0,0,8.223875,9.046262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130084,9.046262,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,46.65259,46.65259,23.07436,0,0,-1,0,0,0,0,23.07436,25.38179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130084,25.38179,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,46.08885,46.08885,44.57563,0,0,-1,0,0,0,0,44.57563,49.03319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130084,49.03319,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,45.76246,45.76246,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,354.1758,0,58.48191,0,58.48191,139.481,33.20969,0.1131851,21.3841,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5227966,45.5824,45.42619,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.00018,0,0,0,0.5227966,0,0,72.31579,68.7,295.6939,52.63372,69.22279,0,69.22279,205.1515,48.8455,0.1133223,5.227881,0.4182373,81,53.15652
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.837983,45.88015,45.03058,11.62981,11.62981,81,0,22.761,11.62981,24.40267,0,0,0,2.837983,0,0,69.37019,65.90168,226.4711,114.9342,68.73966,0,68.73966,270.3637,64.37217,0.1134787,12.79279,2.270387,81,117.7722
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,7.818014,48.21749,45.84159,24.21824,24.21824,81,0,22.761,24.21824,32.28152,0,0,0,7.818014,0,0,56.78176,53.94268,157.7314,176.7999,61.76069,0,61.76069,328.955,78.32246,0.1136481,26.64006,6.254411,81,184.618
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,28.5886,57.29404,48.06691,22.40551,22.40551,0,-1,0,22.40551,127.5963,0,0,0,28.5886,23.58475,22.40551,0,0,95.97074,232.3846,5.003851,0,5.003851,333.7021,79.45271,0.1136385,24.64606,22.87088,0,260.9731
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,35.14334,61.92207,50.2131,29.20224,29.20224,0,-1,0,29.20224,120.3447,0,0,0,35.14334,30.7392,29.20224,0,0,90.96689,236.888,4.404143,0,4.404143,337.8802,80.44751,0.1136301,32.12246,28.11467,0,272.0314
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,23.24688,59.99206,52.34941,41.00165,41.00165,0,-1,0,41.00165,56.69743,0,7.105427E-15,0,23.24688,43.15963,41.00165,0,0,86.56274,240.8518,0,19.91275,-19.91275,316.8903,75.44993,0.1136301,45.10182,18.59751,0,264.0986
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,27.69234,63.78348,54.43627,7.266059,7.266059,0,-1,0,7.266059,381.1191,0,0,0,27.69234,7.648483,7.266059,0,0,108.688,220.939,20.04386,0,20.04386,335.9056,79.97736,0.1135918,7.992665,22.15387,0,248.6313
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,18.65946,62.80821,56.55279,37.62828,37.62828,0,-1,0,37.62828,49.58894,0,0,0,18.65946,39.60872,37.62828,0,0,88.64417,238.9785,0,20.94925,-20.94925,313.8232,74.71965,0.1135918,41.39111,14.92757,0,257.6379
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,23.30911,65.90405,57.91766,29.38676,29.38676,0,-1,0,29.38676,79.31841,0,0,0,23.30911,30.93343,29.38676,0,0,111.9211,218.0292,0,7.624321,-7.624321,305.7864,72.80614,0.1135918,32.32544,18.64729,0,241.3383
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,27.23836,67.94093,58.47151,16.56158,16.56158,0,-1,0,16.56158,164.4672,0,0,0,27.23836,17.43324,16.56158,0,0,120.3926,210.4049,9.805118,0,9.805118,315.0883,75.02089,0.1135731,18.21774,21.79069,0,237.6433
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,14.93387,64.31237,59.25285,31.98297,31.98297,0,-1,0,31.98297,46.69317,0,0,0,14.93387,33.66629,31.98297,0,0,110.5875,219.2295,0,18.73242,-18.73242,295.3427,70.31954,0.1135731,35.18127,11.94709,0,234.1634
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.688876,60.18319,58.63965,0,0,0,-1,0,0,0,0,0,0,4.688876,0,0,0,0,131.4013,200.4971,4.688876,0,4.688876,299.7909,71.37865,0.1135641,0,3.7511,0,205.186
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,3.929732,58.07515,56.80005,6.608019,6.608019,0,-1,0,6.608019,59.46914,0,0,0,3.929732,6.955809,6.608019,0,0,126.7124,204.7171,0,3.026077,-3.026077,296.6011,70.61918,0.1135641,7.268821,3.143786,0,208.6468
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,55.07914,55.07914,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,130.0747,201.691,0,12.39753,-12.39753,283.533,67.50772,0.1135641,12.95542,0,0,201.691
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,53.54614,53.54614,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,143.8497,189.2935,0,44.4455,-44.4455,236.6833,56.35306,0.1135641,46.44555,0,0,189.2935
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,51.99336,51.99336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.2336,144.848,0,0,0,236.6833,56.35306,0.1135641,0,0,0,144.848
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,50.56916,50.56916,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,193.2336,144.848,0,11.46284,-11.46284,224.6004,53.47619,0.1135641,11.97866,0,0,144.848
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,49.57024,49.57024,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,205.9701,133.3851,0,41.74662,-41.74662,180.5956,42.99887,0.1135641,43.62522,0,0,133.3851
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,48.70978,48.70978,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,252.3552,91.63851,0,28.93009,-28.93009,150.1006,35.73818,0.1135641,30.23194,0,0,91.63851
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,47.89877,47.89877,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,284.4998,62.70842,0,23.17418,-23.17418,125.6729,29.92206,0.1135641,24.21702,0,0,62.70842
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,47.20645,47.20645,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,310.2489,39.53424,0,0.6591408,-0.6591408,124.9781,29.75664,0.1135641,0.6888021,0,0,39.53424
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,46.56358,46.56358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.9813,38.8751,0,0,0,124.9781,29.75664,0.1135641,0,0,0,38.8751
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,46.00972,46.00972,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,310.9813,38.8751,0,10.69323,-10.69323,113.7065,27.07291,0.1135641,11.17442,0,0,38.8751
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,45.64378,45.64378,29.08299,29.08299,20.25,0,7.39125,29.08299,0,0,3.552714E-15,0,0,9.297882,8.832988,0,0,322.8626,28.18187,0,9.297882,-9.297882,103.9056,24.73939,0.1135641,31.99129,0,81,28.18187
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.051234,45.63159,45.3174,18.98875,18.98875,81,0,22.761,18.98875,5.536086,0,0,0,1.051234,0,0,62.01125,58.91069,333.1936,18.88399,59.96192,0,59.96192,160.7905,38.28338,0.1137366,20.88763,0.840987,81,19.93522
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,17.61479,50.38063,44.95146,64.8885,64.8885,81,0,22.761,64.8885,27.14624,0,0,0,17.61479,0,0,16.11149,15.30592,273.2317,72.84972,32.92071,0,32.92071,192.0218,45.71939,0.1138287,71.37736,14.09183,81,90.46451
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,42.58302,59.7376,45.76246,8.782775,8.782775,81,0,22.761,8.782775,484.847,0,0,0,42.58302,0,0,72.21722,68.60636,240.311,102.4784,111.1894,0,111.1894,297.5053,70.83447,0.1139028,9.661052,34.06642,81,145.0614
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,60.40471,69.14006,47.95811,0,0,0,-1,0,0,0,0,0,0,60.40471,0,0,0,0,129.1216,202.5488,60.40471,0,60.40471,354.8103,84.47847,0.1137876,0,48.32377,0,262.9535
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,71.9172,76.81492,50.12409,17.9826,17.9826,0,-1,0,17.9826,399.9266,0,0,0,71.9172,18.92905,17.9826,0,0,68.71687,256.9131,52.98815,0,52.98815,405.0793,96.44725,0.1136868,19.78086,57.53376,0,328.8302
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,70.37344,78.74435,52.24062,26.84997,26.84997,0,-1,0,26.84997,262.0988,26.38159,0,0,70.37344,28.26312,26.84997,0,0,15.72872,304.6024,15.72872,0,15.72872,420.0009,100,0.1136569,29.53496,56.29875,0,374.9758
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,65.21722,78.92285,54.32747,33.64725,33.64725,0,-1,0,33.64725,193.8263,29.79907,0,0,65.21722,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1136569,37.01197,52.17378,0,383.9754
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,40.21504,70.70753,56.444,36.83177,36.83177,0,-1,0,36.83177,109.1857,1.44475,0,0,40.21504,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1136569,40.51495,32.17203,0,358.9733
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,63.85963,82.57222,57.79897,33.27359,33.27359,0,-1,0,33.27359,191.9229,28.8348,0,0,63.85963,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1136569,36.60094,51.0877,0,382.6179
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,53.73898,78.57557,58.36272,29.4175,29.4175,0,-1,0,29.4175,182.6769,22.77319,0,0,53.73898,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1136569,32.35925,42.99118,0,372.4972
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,36.5764,72.20032,59.08471,72.81866,68.7,0,-1,0,68.7,53.24076,0,4.118658,11.40052,36.5764,72.31579,68.7,0,0,0,318.7582,0,35.73939,-35.73939,382.3282,91.03034,0.1136569,80.10052,29.26112,0,355.3346
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,24.3203,66.86137,58.47151,0,0,0,-1,0,0,0,0,0,0,24.3203,0,0,0,0,39.71043,283.0188,24.3203,0,24.3203,405.4005,96.52373,0.1136107,0,19.45624,0,307.3391
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.3213,58.06363,56.66159,99.06997,68.7,0,-1,0,68.7,6.290102,0,30.36997,40.27697,4.3213,72.31579,68.7,0,0,15.39013,304.9071,0,67.99449,-67.99449,333.728,79.45889,0.1136107,108.977,3.45704,0,309.2284
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,54.99012,54.99012,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,90.93957,236.9126,0,45.01677,-45.01677,286.2762,68.16085,0.1136107,47.04252,0,0,236.9126
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,53.46701,53.46701,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,140.9582,191.8959,0,48.35033,-48.35033,235.3104,56.02618,0.1136107,50.5261,0,0,191.8959
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,51.90435,51.90435,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,194.6808,143.5455,0,37.20964,-37.20964,196.088,46.68753,0.1136107,38.88407,0,0,143.5455
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,50.50982,50.50982,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,236.0248,106.3359,0,17.771,-17.771,177.3558,42.22747,0.1136107,18.57069,0,0,106.3359
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,49.48122,49.48122,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,255.7704,88.56488,0,8.994031,-8.994031,167.8752,39.97021,0.1136107,9.398762,0,0,88.56488
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,48.62077,48.62077,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,265.7637,79.57085,0,28.88247,-28.88247,137.4304,32.72146,0.1136107,30.18218,0,0,79.57085
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,47.81965,47.81965,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,297.8554,50.68839,0,15.14342,-15.14342,121.4678,28.92086,0.1136107,15.82488,0,0,50.68839
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,47.09766,47.09766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.6814,35.54496,0,0,0,121.4678,28.92086,0.1136107,0,0,0,35.54496
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,46.45479,46.45479,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,314.6814,35.54496,0,15.83598,-15.83598,104.7753,24.94644,0.1136107,16.5486,0,0,35.54496
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,45.92071,45.92071,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0.8813023,0,18.76061,17.82258,0,0,332.2769,19.70898,0,18.76061,-18.76061,84.99984,20.23802,0.1136107,19.60484,0,0,19.70898
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,45.56466,45.56466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,353.1221,0.9483742,0,0,0,84.99984,20.23802,0.1136107,0,0,0,0.9483742
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8317026,45.47672,45.22839,51.24949,51.24949,49.55841,0,14.80628,51.24949,1.622851,8.881784E-16,0,0,0.8317026,1.780077,1.691073,0,0,353.1221,0.9483742,0,0.9483742,-0.9483742,84.00017,20,0.1136107,56.37443,0.6653621,81,1.780077
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,14.41866,49.25414,44.84267,42.69115,42.69115,81,0,22.761,42.69115,33.77434,-7.105427E-15,0,0,14.41866,0,0,38.30885,36.39341,354.1758,0,50.81206,0,50.81206,132.2047,31.47725,0.1137584,46.96027,11.53492,81,14.41866
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,36.0687,57.31661,45.67345,92.96901,92.96901,81,0,22.761,92.96901,38.79647,0,0,0,36.0687,12.59896,11.96901,0,0,303.3637,45.73085,23.46974,0,23.46974,154.4701,36.77851,0.1138185,102.2659,28.85496,81,81.79955
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,58.48685,68.22364,47.84932,37.12004,37.12004,0,-1,0,37.12004,157.5614,0,0,0,58.48685,39.07373,37.12004,0,0,279.894,66.85362,19.41312,0,19.41312,172.887,41.16348,0.1137816,40.83205,46.78948,0,125.3405
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,71.86848,76.65605,50.0153,17.61152,17.61152,0,-1,0,17.61152,408.0766,0,0,0,71.86848,18.53844,17.61152,0,0,260.4809,84.32543,53.33004,0,53.33004,223.4803,53.20949,0.1136804,19.37267,57.49479,0,156.1939
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,71.56722,79.17393,52.13182,38.88879,38.88879,0,-1,0,38.88879,184.0305,0,0,0,71.56722,40.93556,38.88879,0,0,207.1508,132.3225,30.63166,0,30.63166,252.54,60.12846,0.1136224,42.77766,57.25378,0,203.8897
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,73.36742,82.71133,54.21868,3.239824,3.239824,0,-1,0,3.239824,2264.55,0,0,0,73.36742,3.410341,3.239824,0,0,176.5192,159.891,69.95708,0,69.95708,318.9072,75.93012,0.1134901,3.563806,58.69394,0,233.2584
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,76.89912,87.27189,56.30553,48.13217,48.13217,0,-1,0,48.13217,159.7666,0,0,0,76.89912,50.66544,48.13217,0,0,106.5621,222.8523,26.23368,0,26.23368,343.7946,81.8557,0.1134406,52.94539,61.51929,0,299.7515
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,63.13306,82.01604,57.63084,33.32687,33.32687,0,-1,0,33.32687,189.4359,0,0,0,63.13306,35.08091,33.32687,0,0,80.32842,246.4626,28.05215,0,28.05215,370.4072,88.19202,0.1133877,36.65955,50.50644,0,309.5957
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,45.39889,74.78913,58.19458,29.6752,29.6752,0,-1,0,29.6752,152.986,0,0,0,45.39889,31.23705,29.6752,0,0,52.27628,271.7096,14.16184,0,14.16184,383.8423,91.39085,0.113361,32.64272,36.31911,0,317.1085
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,38.93224,73.02102,58.97592,16.24725,16.24725,0,-1,0,16.24725,239.6236,0,0,0,38.93224,17.10237,16.24725,0,0,38.11444,284.4552,21.82987,0,21.82987,404.5519,96.3217,0.1133199,17.87197,31.14579,0,323.3875
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,22.32776,66.01913,58.36272,63.66648,63.66648,0,-1,0,63.66648,35.06988,0,0,1.333126,22.32776,67.01734,63.66648,0,0,16.28457,304.1021,0,44.68959,-44.68959,357.445,85.10578,0.1133199,70.03313,17.86221,0,326.4299
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.340953,57.99018,56.58246,88.40267,68.7,0,-1,0,68.7,6.318709,0,19.70267,28.54294,4.340953,72.31579,68.7,0,0,65.93967,259.4125,0,67.97484,-67.97484,285.7932,68.04587,0.1133199,97.24294,3.472762,0,263.7535
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,54.88133,54.88133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.4673,191.4377,0,0,0,285.7932,68.04587,0.1133199,0,0,0,191.4377
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,53.34834,53.34834,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,141.4673,191.4377,0,8.87114,-8.87114,276.4422,65.81944,0.1133199,9.270341,0,0,191.4377
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,51.82523,51.82523,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,151.3241,182.5666,0,13.60602,-13.60602,262.1002,62.40469,0.1133199,14.21829,0,0,182.5666
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,50.43069,50.43069,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,166.4419,168.9605,0,21.91329,-21.91329,239.0016,56.90502,0.1133199,22.89939,0,0,168.9605
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,49.43177,49.43177,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,190.79,147.0472,0,27.34903,-27.34903,210.1732,50.04113,0.1133199,28.57974,0,0,147.0472
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,48.51197,48.51197,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,221.1778,119.6982,0,9.523546,-9.523546,200.1345,47.65097,0.1133199,9.952106,0,0,119.6982
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,47.70097,47.70097,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,231.7595,110.1747,0,2.477037,-2.477037,197.5234,47.0293,0.1133199,2.588503,0,0,110.1747
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,47.00864,47.00864,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,234.5118,107.6976,0,14.31507,-14.31507,182.434,43.43658,0.1133199,14.95925,0,0,107.6976
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,46.36578,46.36578,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,250.4174,93.38256,0,15.67709,-15.67709,165.9089,39.50204,0.1133199,16.38256,0,0,93.38256
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,45.81192,45.81192,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,267.8364,77.70547,0,13.84634,-13.84634,151.3136,36.02697,0.1133199,14.46943,0,0,77.70547
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,45.45586,45.45586,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,283.2212,63.85913,0,19.70001,-19.70001,130.548,31.08279,0.1133199,20.58651,0,0,63.85913
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.336579,45.51878,45.11959,0,0,0,0,0,0,0,0,0,0,1.336579,0,0,0,0,305.1101,44.15912,1.336579,0,1.336579,131.8159,31.38469,0.1133174,0,1.069263,0,45.4957
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,16.96421,49.93748,44.72398,34.13627,34.13627,0,0,0,34.13627,49.69556,0,0,0,16.96421,35.93291,34.13627,0,0,303.7735,45.36204,0,18.9687,-18.9687,111.8212,26.62404,0.1133174,37.5499,13.57137,0,62.32625
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,22.15897,52.48998,45.56466,34.61354,34.61354,81,0,22.761,34.61354,64.01822,0,0,0,22.15897,0,0,46.38646,44.06713,324.8499,26.39334,66.2261,0,66.2261,174.6488,41.58296,0.1134763,38.0749,17.72718,81,48.55231
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,32.91022,58.43541,47.73064,34.30346,34.30346,0,-1,0,34.30346,95.93851,0,7.105427E-15,0,32.91022,36.1089,34.30346,0,0,258.6238,85.99683,0,3.198677,-3.198677,171.2771,40.78018,0.1134763,37.7338,26.32818,0,118.9071
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,38.32457,62.71658,49.87683,24.35272,24.35272,0,-1,0,24.35272,157.3728,0,0,0,38.32457,25.63445,24.35272,0,0,262.1779,82.79816,12.69012,0,12.69012,183.316,43.64658,0.1134524,26.78799,30.65965,0,121.1227
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,51.21952,70.0995,52.01314,6.576016,6.576016,0,-1,0,6.576016,778.8837,0,0,0,51.21952,6.922122,6.576016,0,0,249.4877,94.21927,44.29739,0,44.29739,225.3402,53.65232,0.113369,7.233617,40.97561,0,145.4388
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,73.78912,82.74396,54.08022,21.50101,21.50101,0,-1,0,21.50101,343.1892,0,0,0,73.78912,22.63264,21.50101,0,0,205.1903,134.0869,51.15649,0,51.15649,273.8715,65.20737,0.1132729,23.6511,59.0313,0,207.876
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,67.79415,82.42687,56.15718,51.16434,51.16434,0,-1,0,51.16434,132.5027,0,0,0,67.79415,53.8572,51.16434,0,0,154.0338,180.1278,13.93695,0,13.93695,287.0933,68.3554,0.1132468,56.28077,54.23532,0,247.9219
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,37.08975,70.67386,57.52205,72.0887,68.7,0,-1,0,68.7,53.988,0,3.388698,10.59757,37.08975,72.31579,68.7,0,0,140.0969,192.671,0,35.22604,-35.22604,249.9617,59.51458,0.1132468,79.29757,29.6718,0,229.7608
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,31.70632,69.19901,58.0759,23.15056,23.15056,0,-1,0,23.15056,136.9571,0,0,0,31.70632,24.36901,23.15056,0,0,179.2369,157.445,7.337317,0,7.337317,256.9225,61.17191,0.113233,25.46561,25.36506,0,189.1513
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,26.87636,68.16652,58.80779,17.20461,17.20461,0,-1,0,17.20461,156.2161,0,0,0,26.87636,18.11011,17.20461,0,0,171.8996,164.0486,8.766253,0,8.766253,265.239,63.152,0.1132166,18.92507,21.50109,0,190.9249
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,22.01777,65.78142,58.24404,21.40626,21.40626,0,-1,0,21.40626,102.8567,0,0,0,22.01777,22.53291,21.40626,0,0,163.1334,171.9382,0,0.5151366,-0.5151366,264.6959,63.02272,0.1132166,23.54689,17.61422,0,193.956
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.139138,57.75444,56.41433,0,0,0,-1,0,0,0,0,0,0,4.139138,0,0,0,0,163.7057,171.4231,4.139138,0,4.139138,268.6227,63.95765,0.1132088,0,3.311311,0,175.5622
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,54.74287,54.74287,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,159.5666,175.1483,0,39.65392,-39.65392,226.8238,54.00555,0.1132088,41.43835,0,0,175.1483
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,53.20987,53.20987,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,203.6265,135.4944,0,36.67336,-36.67336,188.1667,44.80149,0.1132088,38.32366,0,0,135.4944
