Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,45.78225,45.78225,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,290.7981,57.03997,0,30.1735,-30.1735,112.3199,26.74278,0.1162109,31.53131,0,0,57.03997
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,45.3174,45.3174,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,324.3242,26.86648,0,10.44003,-10.44003,101.3152,24.12261,0.1162109,10.90983,0,0,26.86648
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,44.84267,44.84267,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,335.9242,16.42644,0,12.27042,-12.27042,88.381,21.04305,0.1162109,12.82259,0,0,16.42644
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,44.3976,44.3976,8.041469,8.041469,80.35726,0,22.59839,8.041469,0,0,0,0,0,0,0,72.31579,68.7,349.558,4.156022,68.7,0,68.7,153.5555,36.56077,0.1163475,8.845616,0,81,4.156022
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,44.12067,44.12067,27.09011,27.09011,81,0,22.761,27.09011,0,0,0,0,0,0,0,53.90989,51.21439,280.858,65.98602,51.21439,0,51.21439,202.1418,48.1289,0.1164884,29.79912,0,81,65.98602
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.667867,44.87536,43.7844,65.93813,65.93813,81,0,22.761,65.93813,5.562589,0,0,0,3.667867,0,0,15.06188,14.30878,229.6436,112.079,17.97665,0,17.97665,219.1959,52.1894,0.1165362,72.53194,2.934294,81,115.7468
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,10.95722,47.90877,44.58552,52.80217,52.80217,81,0,22.761,52.80217,20.75145,0,0,0,10.95722,0,0,28.19783,26.78794,211.667,128.258,37.74516,0,37.74516,255.0041,60.71515,0.116635,58.08239,8.765774,81,139.2152
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,9.765746,49.44642,46.45479,33.9691,33.9691,0,-1,0,33.9691,28.74891,0,7.105427E-15,0,9.765746,35.75694,33.9691,0,0,173.9218,162.2286,0,25.9912,-25.9912,227.607,54.19204,0.116635,37.366,7.812597,0,171.9944
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,13.61511,52.85656,48.59109,18.45578,18.45578,0,-1,0,18.45578,73.77154,0,3.552714E-15,0,13.61511,19.42713,18.45578,0,0,202.8009,136.2374,0,5.812023,-5.812023,221.4806,52.73337,0.116635,20.30136,10.89209,0,149.8525
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,16.97157,56.112,50.67795,18.05743,18.05743,0,-1,0,18.05743,93.98664,0,0,0,16.97157,19.00782,18.05743,0,0,209.2587,130.4254,0,2.036249,-2.036249,219.3342,52.22232,0.116635,19.86317,13.57726,0,147.397
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,13.75391,57.11958,52.68568,44.21514,44.21514,0,-1,0,44.21514,31.10678,0,7.105427E-15,0,13.75391,46.54225,44.21514,0,0,211.5212,128.3891,0,32.78835,-32.78835,184.7722,43.99331,0.116635,48.63665,11.00313,0,142.143
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,20.71817,61.63179,54.74287,15.46254,15.46254,0,-1,0,15.46254,133.9894,0,0,0,20.71817,16.27636,15.46254,0,0,247.9527,95.60078,4.441812,0,4.441812,188.9861,44.9966,0.1166271,17.00879,16.57454,0,116.319
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,16.58975,61.4488,55.93959,7.086549,7.086549,0,-1,0,7.086549,234.102,0,0,0,16.58975,7.459525,7.086549,0,0,243.5109,99.59842,9.130225,0,9.130225,197.6478,47.05891,0.1166108,7.795203,13.2718,0,116.1882
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,17.37696,62.15394,56.35499,2.73882,2.73882,0,-1,0,2.73882,634.4686,0,0,0,17.37696,2.882969,2.73882,0,0,234.3807,107.8156,14.49399,0,14.49399,211.398,50.33276,0.1165849,3.012702,13.90157,0,125.1926
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,7.679579,59.49419,56.97807,55.89733,55.89733,0,-1,0,55.89733,13.73872,0,7.105427E-15,0,7.679579,58.83929,55.89733,0,0,219.8867,120.8602,0,51.15971,-51.15971,157.4709,37.49301,0.1165849,61.48706,6.143663,0,128.5398
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,9.619506,59.61818,56.46378,44.05044,44.05044,0,-1,0,44.05044,21.83748,0,7.105427E-15,0,9.619506,46.36889,44.05044,0,0,276.7308,69.70049,0,36.74938,-36.74938,118.7337,28.26987,0.1165849,48.45549,7.695605,0,79.32
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.106582,56.13708,54.82199,72.78109,35.20481,0,-1,0,35.20481,11.66483,0,37.57628,47.97539,4.106582,37.0577,35.20481,0,0,317.5634,32.95111,0,32.95111,-32.95111,84.00017,20,0.1165849,80.0592,3.285265,0,37.0577
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,53.32855,53.32855,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165849,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,51.96369,51.96369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165849,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,50.46036,50.46036,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165849,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,49.12517,49.12517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165849,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,48.12625,48.12625,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165849,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,47.28557,47.28557,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165849,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,46.53391,46.53391,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165849,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,45.76246,45.76246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165849,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,45.28773,45.28773,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165849,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,44.813,44.813,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165849,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,44.3976,44.3976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165849,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,44.12067,44.12067,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1167357,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.257056,45.65478,43.7844,11.89183,11.89183,81,0,22.761,11.89183,52.61642,0,0,0,6.257056,0,0,69.10817,65.65276,292.2979,55.69012,71.90982,0,71.90982,210.9223,50.21951,0.1168683,13.08101,5.005645,81,61.94718
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,13.7635,48.76332,44.56574,2.14068,2.14068,74.45647,0,21.10549,2.14068,642.95,0,0,0,13.7635,0,0,72.31579,68.7,220.3881,120.409,82.4635,0,82.4635,289.1541,68.84608,0.1169538,2.354748,11.0108,81,134.1725
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,32.60832,56.92321,46.42512,39.13499,39.13499,0,-1,0,39.13499,83.32267,0,0,0,32.60832,41.19473,39.13499,0,0,137.9246,194.6261,0,8.586408,-8.586408,280.1032,66.69111,0.1169538,43.04849,26.08665,0,227.2344
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,53.25005,66.91905,48.54164,37.18899,37.18899,0,-1,0,37.18899,143.1877,0,0,0,53.25005,39.1463,37.18899,0,0,147.465,186.0397,14.10374,0,14.10374,293.4832,69.87682,0.1169286,40.90789,42.60004,0,239.2897
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,29.96403,60.56811,50.67795,0,0,0,-1,0,0,0,0,0,0,29.96403,0,0,0,0,133.3613,198.7331,29.96403,0,29.96403,321.9096,76.64499,0.1168752,0,23.97122,0,228.6971
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,42.55417,67.42501,52.68568,67.3921,67.3921,0,-1,0,67.3921,63.14416,0,0,5.43131,42.55417,70.93905,67.3921,0,0,103.3973,225.7007,0,28.38488,-28.38488,291.9893,69.52112,0.1168752,74.13131,34.04334,0,268.2549
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,25.80206,63.39891,54.7132,0,0,0,-1,0,0,0,0,0,0,25.80206,0,0,0,0,134.936,197.3158,25.80206,0,25.80206,316.4673,75.34921,0.1168293,0,20.64165,0,223.1179
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,18.88271,62.18298,55.88025,0,0,0,-1,0,0,0,0,0,0,18.88271,0,0,0,0,109.1339,220.5377,18.88271,0,18.88271,334.381,79.61436,0.1167957,0,15.10617,0,239.4204
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,34.85202,68.46785,56.30553,51.60344,51.60344,0,-1,0,51.60344,67.53818,7.105427E-15,0,0,34.85202,54.31941,51.60344,0,0,90.25124,237.5321,0,19.46738,-19.46738,313.8606,74.72855,0.1167957,56.76378,27.88162,0,272.3841
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,22.87167,64.67764,56.90884,45.29703,45.29703,0,-1,0,45.29703,50.49265,0,7.105427E-15,0,22.87167,47.68108,45.29703,0,0,111.8817,218.0647,0,24.80941,-24.80941,287.7091,68.50204,0.1167957,49.82673,18.29734,0,240.9364
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.31905,58.17102,56.444,0,0,0,-1,0,0,0,0,0,0,5.31905,0,0,0,0,139.4477,193.2553,5.31905,0,5.31905,292.7552,69.70349,0.1167862,0,4.25524,0,198.5744
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.559189,55.26894,54.77254,25.13037,25.13037,0,-1,0,25.13037,6.204402,0,3.552714E-15,0,1.559189,26.45302,25.13037,0,0,134.1286,198.0424,0,24.89383,-24.89383,266.5148,63.45579,0.1167862,27.64341,1.247351,0,199.6016
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,53.29888,53.29888,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,161.7885,173.1486,0,47.76478,-47.76478,216.1664,51.46807,0.1167862,49.9142,0,0,173.1486
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,51.93402,51.93402,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,214.8604,125.3838,0,1.209879,-1.209879,214.891,51.16442,0.1167862,1.264324,0,0,125.3838
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,50.40102,50.40102,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,216.2047,124.174,0,22.17742,-22.17742,191.514,45.59847,0.1167862,23.1754,0,0,124.174
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,49.03616,49.03616,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,240.8463,101.9966,0,6.787423,-6.787423,184.3594,43.89501,0.1167862,7.092856,0,0,101.9966
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,48.03724,48.03724,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,248.3879,95.20913,0,32.20803,-32.20803,150.4091,35.81163,0.1167862,33.65739,0,0,95.20913
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,47.23612,47.23612,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,284.1746,63.00109,0,14.58827,-14.58827,135.0318,32.15036,0.1167862,15.24474,0,0,63.00109
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,46.48446,46.48446,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,300.3838,48.41283,0,0.6344528,-0.6344528,134.363,31.99113,0.1167862,0.6630032,0,0,48.41283
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,45.73279,45.73279,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,301.0887,47.77837,0,36.06526,-36.06526,96.34688,22.93969,0.1167862,37.68819,0,0,47.77837
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,45.25806,45.25806,12.10161,11.12746,0,-1,0,11.12746,0,0,0.9741464,2.184307,0,11.71312,11.12746,0,0,341.1612,11.71312,0,11.71312,-11.71312,84.00017,20,0.1167862,13.31177,0,0,11.71312
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,44.78333,44.78333,15.80538,0,0,-1,0,0,0,0,15.80538,17.38592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167862,17.38592,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,44.36793,44.36793,27.4126,27.4126,81,0,22.761,27.4126,0,0,0,0,0,0,0,53.5874,50.90803,354.1758,0,50.90803,0,50.90803,132.2958,31.49893,0.116925,30.15386,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,44.091,44.091,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,303.2678,45.81723,53.19115,0,53.19115,182.7573,43.51356,0.1170697,27.51024,0,81,45.81723
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.09162,48.37546,43.7844,6.646585,6.646585,78.96237,0,22.24548,6.646585,227.0583,0,0,0,15.09162,0,0,72.31579,68.7,250.0766,93.68926,83.79162,0,83.79162,262.249,62.44012,0.1171714,7.311244,12.0733,81,108.7809
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,30.23974,54.11948,44.56574,35.87885,35.87885,81,0,22.761,35.87885,84.28294,0,0,0,30.23974,0,0,45.12115,42.8651,166.285,169.1017,73.10484,0,73.10484,331.6024,78.95279,0.1173005,39.46673,24.19179,81,199.3415
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,55.25731,65.23923,46.39545,20.0097,20.0097,0,-1,0,20.0097,276.1526,0,0,0,55.25731,21.06285,20.0097,0,0,93.18016,234.8961,34.19447,0,34.19447,364.0421,86.67651,0.1172397,22.01067,44.20585,0,290.1534
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,52.82614,66.71678,48.51197,2.011888,2.011888,0,-1,0,2.011888,2625.699,0,0,0,52.82614,2.117777,2.011888,0,0,58.98569,265.6711,50.70836,0,50.70836,412.1483,98.13035,0.1171496,2.213077,42.26091,0,318.4973
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,73.89727,78.42022,50.65817,54.55552,54.55552,0,-1,0,54.55552,135.4533,8.193068,0,0,73.89727,57.42686,54.55552,0,0,8.277333,311.3086,8.277333,0,8.277333,420.0009,100,0.117135,60.01107,59.11781,0,385.2059
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,78.40619,83.22955,52.65601,13.93261,13.93261,0,-1,0,13.93261,562.7531,63.74028,0,0,78.40619,14.6659,13.93261,0,0,0,318.7582,0,0,0,420.0009,100,0.117135,15.32587,62.72495,0,397.1644
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,66.70619,80.06136,54.68353,21.77094,21.77094,0,-1,0,21.77094,306.4002,43.78942,0,0,66.70619,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.117135,23.94803,53.36495,0,385.4644
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,66.69988,81.51269,55.85058,33.35923,33.35923,0,-1,0,33.35923,199.9443,31.58491,0,0,66.69988,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.117135,36.69515,53.35991,0,385.4581
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,50.96041,74.8873,56.24619,7.358097,7.358097,0,-1,0,7.358097,692.576,43.21505,0,0,50.96041,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.117135,8.093906,40.76833,0,369.7186
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,42.68467,72.16087,56.85939,75.96091,68.7,0,-1,0,68.7,62.13198,0,7.260914,14.85701,42.68467,72.31579,68.7,0,0,0,318.7582,0,29.63112,-29.63112,388.7669,92.56336,0.117135,83.55701,34.14774,0,361.4429
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,25.2959,64.96464,56.35499,26.41158,26.41158,0,-1,0,26.41158,95.77582,0,0,0,25.2959,27.80166,26.41158,0,0,32.92347,289.1271,0,2.505755,-2.505755,386.1256,91.93448,0.117135,29.05273,20.23672,0,314.423
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.037967,55.97523,54.68353,56.68465,56.68465,0,-1,0,56.68465,7.123563,0,0,0,4.037967,59.66806,56.68465,0,0,35.70764,286.6213,0,55.63009,-55.63009,327.4863,77.97278,0.117135,62.35312,3.230374,0,290.6593
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,53.20987,53.20987,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,97.51885,230.9913,0,26.82531,-26.82531,299.21,71.24033,0.117135,28.03245,0,0,230.9913
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,51.8549,51.8549,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,127.3248,204.1659,0,26.00211,-26.00211,271.8013,64.71448,0.117135,27.1722,0,0,204.1659
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,50.35157,50.35157,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,156.216,178.1638,0,22.18882,-22.18882,248.4123,59.14566,0.117135,23.18732,0,0,178.1638
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,48.98671,48.98671,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,180.8702,155.975,0,13.40297,-13.40297,234.2843,55.78186,0.117135,14.0061,0,0,155.975
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,48.00757,48.00757,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,195.7624,142.5721,0,10.78612,-10.78612,222.9147,53.07483,0.117135,11.27149,0,0,142.5721
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,47.20645,47.20645,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,207.747,131.7859,0,25.45256,-25.45256,196.0854,46.6869,0.117135,26.59792,0,0,131.7859
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,46.42512,46.42512,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,236.0276,106.3334,0,13.08733,-13.08733,182.2901,43.40232,0.117135,13.67626,0,0,106.3334
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,45.70312,45.70312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.5691,93.24604,0,0,0,182.2901,43.40232,0.117135,0,0,0,93.24604
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,45.22839,45.22839,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,250.5691,93.24604,0,18.795,-18.795,162.4785,38.68527,0.117135,19.64077,0,0,93.24604
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,44.78333,44.78333,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,271.4524,74.45104,0,32.30395,-32.30395,128.4271,30.57782,0.117135,33.75763,0,0,74.45104
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,44.33826,44.33826,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,307.3457,42.14709,0,21.29806,-21.29806,105.977,25.23256,0.117135,22.25648,0,0,42.14709
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,44.06133,44.06133,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,331.0102,20.84903,0,4.493703,-4.493703,101.2402,24.10476,0.117135,4.69592,0,0,20.84903
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,17.92511,49.23846,43.75473,0,0,0,0,0,0,0,0,0,0,17.92511,0,0,0,0,336.0032,16.35533,17.92511,0,17.92511,118.2455,28.15362,0.1171032,0,14.34009,0,34.28044
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,40.26408,57.55453,44.53607,42.65447,42.65447,81,0,22.761,42.65447,94.39594,-7.105427E-15,0,0,40.26408,0,0,38.34553,36.42826,318.0781,32.48793,76.69234,0,76.69234,191.0022,45.47662,0.1172256,46.91991,32.21127,81,72.75201
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,55.82274,65.42782,46.36578,60.29796,60.29796,0,-1,0,60.29796,92.57816,0,0,0,55.82274,63.47153,60.29796,0,0,241.3858,101.511,0,7.648795,-7.648795,182.9397,43.55697,0.1172256,66.32775,44.65819,0,157.3338
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,64.611,71.53822,48.4823,40.42746,40.42746,0,-1,0,40.42746,159.8196,0,0,0,64.611,42.55522,40.42746,0,0,249.8844,93.86224,22.05578,0,22.05578,203.8636,48.53886,0.1171865,44.4702,51.6888,0,158.4732
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,62.55857,73.23226,50.6285,20.90261,20.90261,0,-1,0,20.90261,299.2859,0,0,0,62.55857,22.00275,20.90261,0,0,227.8286,113.7124,40.55582,0,40.55582,242.3382,57.69946,0.1171147,22.99287,50.04685,0,176.271
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,69.14523,78.64842,52.62634,64.37227,64.37227,0,-1,0,64.37227,107.4146,0,0,2.109494,69.14523,67.76028,64.37227,0,0,187.2728,150.2127,1.384947,0,1.384947,243.6521,58.01229,0.1171123,70.80949,55.31618,0,219.3579
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,65.51397,79.47603,54.66374,8.383232,8.383232,0,-1,0,8.383232,781.4882,0,0,0,65.51397,8.824454,8.383232,0,0,185.8879,151.4591,56.68951,0,56.68951,297.4325,70.81712,0.117012,9.221555,52.41117,0,216.9731
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,71.80982,84.00336,55.8308,13.91725,13.91725,0,-1,0,13.91725,515.9772,0,0,0,71.80982,14.64973,13.91725,0,0,129.1984,202.4797,57.16009,0,57.16009,351.6593,83.72824,0.1169111,15.30897,57.44786,0,274.2895
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,44.47943,72.16145,56.21652,31.4561,31.4561,0,-1,0,31.4561,141.4016,0,0,0,44.47943,33.11168,31.4561,0,0,72.03828,253.9238,11.36775,0,11.36775,362.4437,86.29595,0.1168911,34.6017,35.58354,0,298.4032
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,30.88249,67.53479,56.82972,24.57748,24.57748,0,-1,0,24.57748,125.6536,0,0,0,30.88249,25.87103,24.57748,0,0,60.67053,264.1548,5.011461,0,5.011461,367.198,87.42793,0.1168822,27.03523,24.706,0,295.0372
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,21.47177,63.59284,56.35499,71.67152,68.7,0,-1,0,68.7,31.2544,0,2.971519,10.13867,21.47177,72.31579,68.7,0,0,55.65907,268.6651,0,50.84402,-50.84402,313.6037,74.6674,0.1168822,78.83867,17.17742,0,290.1368
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,3.934758,55.94194,54.68353,0,0,0,-1,0,0,0,0,0,0,3.934758,0,0,0,0,112.1524,217.821,3.934758,0,3.934758,317.3365,75.55617,0.1168753,0,3.147807,0,221.7558
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,53.20987,53.20987,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,108.2177,221.3623,0,28.21577,-28.21577,287.5945,68.47475,0.1168753,29.48548,0,0,221.3623
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,51.87468,51.87468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.5685,193.1466,0,0,0,287.5945,68.47475,0.1168753,0,0,0,193.1466
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,50.35157,50.35157,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,139.5685,193.1466,0,31.62015,-31.62015,254.2639,60.53891,0.1168753,33.04306,0,0,193.1466
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,48.98671,48.98671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.702,161.5264,0,0,0,254.2639,60.53891,0.1168753,0,0,0,161.5264
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,47.98779,47.98779,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,174.702,161.5264,0,18.22375,-18.22375,235.0544,55.96523,0.1168753,19.04382,0,0,161.5264
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,47.20645,47.20645,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,194.9506,143.3026,0,20.36446,-20.36446,213.5884,50.85428,0.1168753,21.28086,0,0,143.3026
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,46.45479,46.45479,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,217.5778,122.9382,0,25.89872,-25.89872,186.2887,44.35437,0.1168753,27.06416,0,0,122.9382
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,45.70312,45.70312,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,246.3542,97.03947,0,9.770117,-9.770117,175.9901,41.90233,0.1168753,10.20977,0,0,97.03947
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,45.25806,45.25806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.2099,87.26935,0,0,0,175.9901,41.90233,0.1168753,0,0,0,87.26935
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,44.78333,44.78333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.2099,87.26935,0,0,0,175.9901,41.90233,0.1168753,0,0,0,87.26935
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,44.33826,44.33826,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,257.2099,87.26935,0,9.550313,-9.550313,165.9232,39.50545,0.1168753,9.980078,0,0,87.26935
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,44.06133,44.06133,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,267.8213,77.71904,0,4.737201,-4.737201,160.9298,38.31654,0.1168753,4.950375,0,0,77.71904
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.689843,45.42337,43.72506,32.26182,32.26182,0,0,0,32.26182,17.63646,0,7.105427E-15,0,5.689843,33.95981,32.26182,0,0,273.0849,72.98183,0,28.26997,-28.26997,131.1306,31.22151,0.1168753,35.488,4.551875,0,78.67168
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.474424,47.40016,44.53607,10.46316,10.46316,0,0,0,10.46316,90.55032,0,0,0,9.474424,11.01385,10.46316,0,0,304.4959,44.71187,0,1.539427,-1.539427,129.5079,30.83516,0.1168753,11.50948,7.57954,0,54.18629
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,20.36795,52.72133,46.34599,0,0,0,-1,0,0,0,0,0,0,20.36795,0,0,0,0,306.2064,43.17244,20.36795,0,20.36795,148.8307,35.4358,0.1168394,0,16.29436,0,63.54039
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,32.88899,59.23914,48.4823,0,0,0,-1,0,0,0,0,0,0,32.88899,0,0,0,0,285.8385,61.5036,32.88899,0,32.88899,180.0319,42.86465,0.1167815,0,26.31119,0,94.39259
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,41.41584,64.66525,50.59883,12.22552,12.22552,0,-1,0,12.22552,338.7654,0,0,0,41.41584,12.86897,12.22552,0,0,252.9495,91.10369,28.54687,0,28.54687,207.1138,49.31272,0.1167313,13.44807,33.13267,0,132.5195
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,37.42404,65.37087,52.59667,0,0,0,-1,0,0,0,0,0,0,37.42404,0,0,0,0,224.4026,116.7959,37.42404,0,37.42404,242.6174,57.76593,0.1166655,0,29.93923,0,154.2199
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,34.97467,66.68415,54.63407,0,0,0,-1,0,0,0,0,0,0,34.97467,0,0,0,0,186.9786,150.4775,34.97467,0,34.97467,275.7973,65.66589,0.1166041,0,27.97973,0,185.4522
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,17.87227,61.7486,55.80113,15.8206,15.8206,0,-1,0,15.8206,112.9684,0,0,0,17.87227,16.65326,15.8206,0,0,152.0039,181.9547,1.219009,0,1.219009,276.9537,65.94123,0.116602,17.40266,14.29782,0,199.827
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,23.45709,64.15487,56.21652,33.73047,33.73047,0,-1,0,33.73047,69.54272,0,7.105427E-15,0,23.45709,35.50576,33.73047,0,0,150.7849,183.0518,0,12.04867,-12.04867,264.2533,62.91733,0.116602,37.10352,18.76567,0,206.5089
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,7.892787,59.38407,56.80005,63.61089,63.61089,0,-1,0,63.61089,12.40792,0,1.421085E-14,1.271973,7.892787,66.95882,63.61089,0,0,164.1723,171.0031,0,59.06604,-59.06604,201.9922,48.09329,0.116602,69.97197,6.314229,0,178.8959
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,12.36946,60.38309,56.30553,25.31031,25.31031,0,-1,0,25.31031,48.87121,0,0,0,12.36946,26.64244,25.31031,0,0,229.8012,111.9371,0,14.27298,-14.27298,186.9472,44.51115,0.116602,27.84134,9.895565,0,124.3066
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.047087,55.60639,54.63407,26.51565,26.51565,0,-1,0,26.51565,11.49166,0,0,0,3.047087,27.91121,26.51565,0,0,245.6601,97.66413,0,24.86412,-24.86412,160.7381,38.2709,0.116602,29.16721,2.43767,0,100.7112
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,53.16042,53.16042,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,273.2869,72.80001,0,7.959939,-7.959939,152.3476,36.27317,0.116602,8.318136,0,0,72.80001
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,51.82523,51.82523,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,282.1313,64.84007,0,6.355628,-6.355628,145.6482,34.67807,0.116602,6.641632,0,0,64.84007
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,50.3219,50.3219,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,289.1931,58.48444,0,36.11792,-36.11792,107.5766,25.61341,0.116602,37.74322,0,0,58.48444
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,48.95704,48.95704,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,329.3241,22.36652,0,17.45749,-17.45749,89.17474,21.23204,0.116602,18.24308,0,0,22.36652
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,47.98779,47.98779,10.87842,4.663578,0,-1,0,4.663578,0,0,6.214838,7.30268,0,4.909029,4.663578,0,0,348.7213,4.909029,0,4.909029,-4.909029,84.00017,20,0.116602,11.96626,0,0,4.909029
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,47.17678,47.17678,36.44527,0,0,-1,0,0,0,0,36.44527,40.0898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116602,40.0898,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,46.42512,46.42512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116602,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,45.70312,45.70312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116602,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,45.22839,45.22839,30.2192,0,0,-1,0,0,0,0,30.2192,33.24112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116602,33.24112,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,44.78333,44.78333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116602,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,44.33826,44.33826,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1167058,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,44.06133,44.06133,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1168028,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.02627,47.05077,43.72506,37.91512,37.91512,81,0,22.761,37.91512,29.08146,0,0,0,11.02627,0,0,43.08488,40.93064,249.4341,94.26759,51.95691,0,51.95691,232.6576,55.39455,0.1169377,41.70663,8.821015,81,105.2939
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,34.01385,55.37275,44.53607,11.42126,11.42126,81,0,22.761,11.42126,297.8118,0,0,0,34.01385,0,0,69.57874,66.09981,197.4771,141.0288,100.1137,0,100.1137,327.6337,78.00787,0.1170182,12.56338,27.21108,81,175.0426
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,40.19122,59.48351,46.31632,52.47615,52.47615,0,-1,0,52.47615,76.58949,0,0,0,40.19122,55.23806,52.47615,0,0,97.36349,231.1311,0,15.04684,-15.04684,311.773,74.23151,0.1170182,57.72377,32.15297,0,271.3223
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,54.55159,67.33533,48.45263,42.41109,42.41109,0,-1,0,42.41109,128.6258,0,0,0,54.55159,44.64325,42.41109,0,0,114.0822,216.0842,9.908341,0,9.908341,321.1729,76.46957,0.1170008,46.6522,43.64127,0,270.6358
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,52.40617,68.95084,50.59883,12.17745,12.17745,0,-1,0,12.17745,430.3541,0,0,0,52.40617,12.81837,12.17745,0,0,104.1739,225.0018,39.5878,0,39.5878,358.7291,85.41152,0.1169315,13.3952,41.92493,0,277.4079
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,57.66502,73.46883,52.59667,35.25957,35.25957,0,-1,0,35.25957,163.5443,0,0,0,57.66502,37.11534,35.25957,0,0,64.58606,260.6308,20.54968,0,20.54968,378.2243,90.05322,0.1168955,38.78553,46.13202,0,318.2958
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,46.2759,71.09361,54.63407,74.37369,68.7,0,-1,0,68.7,67.35939,0,5.673687,13.11106,46.2759,72.31579,68.7,0,0,44.03638,279.1255,0,26.03989,-26.03989,350.7758,83.51788,0.1168955,81.81106,37.02072,0,325.4014
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,53.90908,75.63096,55.80113,47.60876,47.60876,0,-1,0,47.60876,113.2335,0,0,0,53.90908,50.11448,47.60876,0,0,72.96959,253.0856,3.794595,0,3.794595,354.3757,84.37499,0.1168889,52.36963,43.12726,0,306.9947
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,53.67144,75.9813,56.18685,32.10323,32.10323,0,-1,0,32.10323,167.1839,0,0,0,53.67144,33.79287,32.10323,0,0,69.175,256.5007,19.87857,0,19.87857,373.2342,88.8651,0.1168541,35.31355,42.93716,0,310.1722
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,36.47604,69.6044,56.77038,35.35835,35.35835,0,-1,0,35.35835,103.161,0,0,0,36.47604,37.21931,35.35835,0,0,49.29642,274.3914,0,0.74327,-0.74327,372.4507,88.67855,0.1168541,38.89418,29.18084,0,310.8675
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,16.0156,61.63079,56.30553,2.877764,2.877764,0,-1,0,2.877764,556.5294,0,0,0,16.0156,3.029225,2.877764,0,0,50.12228,273.6482,12.98638,0,12.98638,384.7706,91.61187,0.1168314,3.16554,12.81248,0,289.6638
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,3.871818,55.87177,54.63407,59.35794,59.35794,0,-1,0,59.35794,6.52283,0,7.105427E-15,0,3.871818,62.48204,59.35794,0,0,37.1359,285.3359,0,58.61023,-58.61023,322.99,76.90224,0.1168314,65.29373,3.097454,0,289.2077
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,53.13074,53.13074,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,102.2584,226.7257,0,13.58643,-13.58643,308.6687,73.49239,0.1168314,14.19782,0,0,226.7257
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,51.82523,51.82523,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,117.3544,213.1393,0,13.72049,-13.72049,294.206,70.04891,0.1168314,14.33791,0,0,213.1393
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,50.29223,50.29223,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,132.5994,199.4188,0,23.82961,-23.82961,269.0874,64.0683,0.1168314,24.90194,0,0,199.4188
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,48.92736,48.92736,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,159.0767,175.5892,0,27.91213,-27.91213,239.6654,57.06308,0.1168314,29.16817,0,0,175.5892
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,47.98779,47.98779,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,190.0902,147.677,0,13.75399,-13.75399,225.1674,53.61119,0.1168314,14.37292,0,0,147.677
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,47.17678,47.17678,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,205.3724,133.923,0,50.23664,-50.23664,172.2134,41.0031,0.1168314,52.4973,0,0,133.923
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,46.42512,46.42512,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,261.1909,83.6864,0,44.09843,-44.09843,125.7295,29.93555,0.1168314,46.08286,0,0,83.6864
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,45.70312,45.70312,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,310.1892,39.58797,0,16.23416,-16.23416,108.6172,25.8612,0.1168314,16.9647,0,0,39.58797
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,45.25806,45.25806,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,328.2271,23.35381,0,20.43222,-20.43222,87.07979,20.73324,0.1168314,21.35167,0,0,23.35381
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,44.78333,44.78333,44.47166,2.775508,0,-1,0,2.775508,0,0,41.69616,46.14332,0,2.921587,2.775508,0,0,350.9296,2.921587,0,2.921587,-2.921587,84.00017,20,0.1168314,48.91883,0,0,2.921587
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,44.33826,44.33826,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1169457,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,44.06133,44.06133,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1170576,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,17.98445,49.22652,43.72506,0,0,72.31579,0,20.56389,0,0,0,0,0,17.98445,0,0,72.31579,68.7,243.6343,99.48738,86.68446,0,86.68446,271.1052,64.54872,0.1171246,0,14.38756,81,117.4718
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,42.35637,58.30076,44.53607,28.4241,28.4241,81,0,22.761,28.4241,149.0157,0,0,0,42.35637,0,0,52.5759,49.94711,156.9498,177.5034,92.30347,0,92.30347,358.6719,85.39791,0.1172179,31.26651,33.88509,81,219.8598
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,50.16676,63.14413,46.28665,7.19158,7.19158,0,-1,0,7.19158,697.5763,0,0,0,50.16676,7.570085,7.19158,0,0,64.64635,260.5765,42.59668,0,42.59668,399.0827,95.0195,0.1171436,7.910738,40.13341,0,310.7433
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,70.3124,74.00382,48.45263,65.56667,65.56667,0,-1,0,65.56667,107.238,0,0,3.42334,70.3124,69.01755,65.56667,0,0,22.04967,298.9135,1.294854,0,1.294854,400.3111,95.31197,0.1171413,72.12334,56.24992,0,369.2259
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,66.1261,74.76547,50.59883,0,0,0,-1,0,0,0,45.37128,0,0,66.1261,0,0,0,0,20.75481,300.0789,20.75481,0,20.75481,420.0009,100,0.1171051,0,52.90088,0,366.205
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,73.65147,80.7707,52.59667,5.890276,5.890276,0,-1,0,5.890276,1250.391,67.45119,0,0,73.65147,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1171051,6.479304,58.92118,0,392.4097
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,65.56576,79.4636,54.63407,4.28737,4.28737,0,-1,0,4.28737,1529.277,61.05273,0,0,65.56576,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1171051,4.716107,52.4526,0,384.324
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,55.26017,76.21782,55.80113,50.67619,50.67619,0,-1,0,50.67619,109.0456,1.916817,0,0,55.26017,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1171051,55.74381,44.20814,0,374.0184
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,49.93085,74.38271,56.18685,56.97773,56.97773,0,-1,0,56.97773,87.63221,0,0,0,49.93085,59.97656,56.97773,0,0,0,318.7582,0,10.04572,-10.04572,409.4117,97.47879,0.1171051,62.67551,39.94468,0,368.6891
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,34.04528,68.66835,56.77038,15.47133,15.47133,0,-1,0,15.47133,220.054,6.597763,0,0,34.04528,16.28561,15.47133,0,0,11.16191,308.7125,11.16191,0,11.16191,420.0009,100,0.1170857,17.01846,27.23622,0,342.7578
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,15.65708,61.47633,56.27586,0,0,0,-1,0,0,0,15.65708,0,0,15.65708,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170857,0,12.52566,0,334.4153
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.22361,55.63323,54.6044,11.55053,11.55053,0,-1,0,11.55053,27.90877,0,1.776357E-15,0,3.22361,12.15845,11.55053,0,0,0,318.7582,0,8.934839,-8.934839,410.5827,97.75759,0.1170857,12.70558,2.578888,0,321.9818
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,53.13074,53.13074,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.9276,309.8234,0,6.160401,-6.160401,404.0891,96.21149,0.1170857,6.437619,0,0,309.8234
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,51.76588,51.76588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.77249,303.663,0,0,0,404.0891,96.21149,0.1170857,0,0,0,303.663
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,50.23289,50.23289,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.77249,303.663,0,6.200449,-6.200449,397.5532,94.65533,0.1170857,6.479469,0,0,303.663
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,48.87791,48.87791,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.66188,297.4625,0,10.23084,-10.23084,386.769,92.08766,0.1170857,10.69123,0,0,297.4625
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,47.92844,47.92844,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,35.02948,287.2317,0,21.28499,-21.28499,364.3326,86.74568,0.1170857,22.24282,0,0,287.2317
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,47.14711,47.14711,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.67947,265.9467,0,41.01576,-41.01576,321.0982,76.4518,0.1170857,42.86147,0,0,265.9467
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,46.36578,46.36578,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.2525,224.9309,0,23.94551,-23.94551,295.8574,70.4421,0.1170857,25.02306,0,0,224.9309
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,45.67345,45.67345,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.8587,200.9854,0,6.015042,-6.015042,289.517,68.93248,0.1170857,6.285719,0,0,200.9854
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,45.19872,45.19872,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.542,194.9704,0,27.49868,-27.49868,260.5309,62.03103,0.1170857,28.73612,0,0,194.9704
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,44.75365,44.75365,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,168.0961,167.4717,0,11.31637,-11.31637,248.6024,59.19092,0.1170857,11.8256,0,0,167.4717
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,44.30859,44.30859,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.6699,156.1553,0,21.80252,-21.80252,225.6205,53.71906,0.1170857,22.78363,0,0,156.1553
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,44.03166,44.03166,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.8949,134.3528,0,8.144214,-8.144214,217.0357,51.67507,0.1170857,8.510703,0,0,134.3528
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.2557,47.71061,43.69539,41.81172,41.81172,0,0,0,41.81172,31.70332,0,7.105427E-15,0,13.2557,44.01234,41.81172,0,0,213.944,126.2086,0,30.75663,-30.75663,184.6154,43.95596,0.1170857,45.99289,10.60456,0,139.4643
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.07638,48.48728,44.5064,17.07118,17.07118,0,0,0,17.07118,76.59919,0,0,0,13.07638,17.96966,17.07118,0,0,248.118,95.45198,0,4.893276,-4.893276,179.4574,42.72787,0.1170857,18.7783,10.46111,0,108.5284
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.19419,50.35257,46.28665,40.06491,40.06491,0,-1,0,40.06491,32.93204,0,0,0,13.19419,42.17359,40.06491,0,0,253.555,90.55871,0,28.97939,-28.97939,148.9105,35.4548,0.1170857,44.0714,10.55536,0,103.7529
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,46.49812,64.19272,48.45263,33.29953,33.29953,0,-1,0,33.29953,139.6359,0,0,0,46.49812,35.05214,33.29953,0,0,285.7543,61.57931,11.44598,0,11.44598,159.7691,38.04018,0.1170657,36.62949,37.19849,0,108.0774
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,47.85691,67.14122,50.59883,31.11189,31.11189,0,-1,0,31.11189,153.8219,0,0,0,47.85691,32.74936,31.11189,0,0,274.3084,71.88069,15.10755,0,15.10755,174.1013,41.45262,0.1170394,34.22308,38.28553,0,119.7376
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,51.74934,70.98895,52.59667,20.80181,20.80181,0,-1,0,20.80181,248.7733,0,0,0,51.74934,21.89664,20.80181,0,0,259.2008,85.47749,29.8527,0,29.8527,202.4221,48.19564,0.1169875,22.88199,41.39947,0,137.2268
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,66.52493,79.95113,54.66374,16.57012,16.57012,0,-1,0,16.57012,401.4753,0,0,0,66.52493,17.44223,16.57012,0,0,229.3481,112.3449,49.0827,0,49.0827,248.986,59.28227,0.1169022,18.22713,53.21994,0,178.8698
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,24.97717,64.26017,55.80113,9.799058,9.799058,0,-1,0,9.799058,254.8936,0,0,0,24.97717,10.3148,9.799058,0,0,180.2654,156.5193,14.66237,0,14.66237,262.896,62.59416,0.1168767,10.77896,19.98174,0,181.4965
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,10.48253,59.62439,56.18685,102.1797,68.7,0,-1,0,68.7,15.25842,0,33.47966,43.69763,10.48253,72.31579,68.7,0,0,165.603,169.7155,0,61.83326,-61.83326,197.718,47.07563,0.1168767,112.3976,8.386026,0,180.198
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,14.23703,61.49996,56.77038,87.61714,68.7,0,-1,0,68.7,20.72348,0,18.91714,27.67885,14.23703,72.31579,68.7,0,0,234.3067,107.8822,0,58.07876,-58.07876,136.4976,32.49937,0.1168767,96.37885,11.38963,0,122.1193
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,15.3695,61.37731,56.27586,16.31285,16.31285,0,-1,0,16.31285,94.21713,0,0,0,15.3695,17.17143,16.31285,0,0,298.8386,49.80347,0,1.801923,-1.801923,134.5982,32.04713,0.1168767,17.94414,12.2956,0,65.17297
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.674643,55.77833,54.6044,28.15929,28.15929,0,-1,0,28.15929,13.04949,0,3.552714E-15,0,3.674643,29.64136,28.15929,0,0,300.8408,48.00154,0,25.96672,-25.96672,107.2269,25.53017,0.1168767,30.97522,2.939714,0,51.67619
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,53.10107,53.10107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.6927,22.03483,0,0,0,107.2269,25.53017,0.1168767,0,0,0,22.03483
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,51.73621,51.73621,40.35153,20.93309,0,-1,0,20.93309,0,0,19.41845,23.4536,0,22.03483,20.93309,0,0,329.6927,22.03483,0,22.03483,-22.03483,84.00017,20,0.1168767,44.38668,0,0,22.03483
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,50.2131,50.2131,75.17068,0,0,-1,0,0,0,0,75.17068,82.68775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168767,82.68775,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,48.84824,48.84824,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168767,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,47.89877,47.89877,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168767,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,47.11744,47.11744,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168767,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,46.36578,46.36578,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168767,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,45.67345,45.67345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168767,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,45.19872,45.19872,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168767,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,44.75365,44.75365,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168767,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,44.27892,44.27892,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168767,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,44.03166,44.03166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168767,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.08465,46.73083,43.69539,70.37093,70.37093,81,0,22.761,70.37093,14.33071,0,0,0,10.08465,0,0,10.62907,10.09762,354.1758,0,20.18228,0,20.18228,103.1468,24.5587,0.116926,77.40802,8.067724,81,10.08465
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,18.79133,50.32578,44.53607,19.24736,19.24736,81,0,22.761,19.24736,97.63068,0,0,0,18.79133,0,0,61.75264,58.665,333.9935,18.16405,77.45634,0,77.45634,176.6283,42.05427,0.117045,21.1721,15.03306,81,36.95538
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,29.69472,55.80445,46.31632,44.65429,44.65429,0,-1,0,44.65429,66.49914,0,0,0,29.69472,47.00451,44.65429,0,0,256.5372,87.87475,0,17.3098,-17.3098,158.3822,37.70996,0.117045,49.11972,23.75577,0,117.5695
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,48.53176,65.03878,48.51197,19.49692,19.49692,0,-1,0,19.49692,248.9202,0,0,0,48.53176,20.52307,19.49692,0,0,275.7703,70.56496,28.0087,0,28.0087,184.9535,44.03647,0.1169964,21.44661,38.82541,0,119.0967
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,44.11511,65.75761,50.65817,59.73156,59.73156,0,-1,0,59.73156,73.85562,7.105427E-15,0,0,44.11511,62.87532,59.73156,0,0,247.7616,95.77278,0,18.76021,-18.76021,165.1785,39.32815,0.1169964,65.70471,35.29209,0,139.8879
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,43.92497,67.92476,52.65601,28.07421,28.07421,0,-1,0,28.07421,156.4602,0,0,0,43.92497,29.55181,28.07421,0,0,268.6063,77.01257,14.37316,0,14.37316,178.8141,42.57471,0.1169715,30.88164,35.13998,0,120.9375
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,51.59496,73.37533,54.7132,30.6886,30.6886,0,-1,0,30.6886,168.1242,0,0,0,51.59496,32.30379,30.6886,0,0,254.2331,89.94842,19.29117,0,19.29117,197.1153,46.93213,0.116938,33.75746,41.27596,0,141.5434
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,56.89363,76.99434,55.85058,64.47544,64.47544,0,-1,0,64.47544,88.24079,0,0,2.222983,56.89363,67.86888,64.47544,0,0,234.942,107.3105,0,10.97525,-10.97525,185.5464,44.17763,0.116938,70.92298,45.51491,0,164.2041
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,41.87041,71.14429,56.24619,27.35479,27.35479,0,-1,0,27.35479,153.0643,0,0,0,41.87041,28.79451,27.35479,0,0,247.1367,96.33522,13.0759,0,13.0759,197.9513,47.13116,0.1169154,30.09027,33.49633,0,138.2056
