Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,20.93409,63.87041,56.80005,0,0,0,-1,0,0,0,0,0,0,20.93409,0,0,0,0,234.0608,108.1035,20.93409,0,20.93409,217.8111,51.85968,0.1168791,0,16.74727,0,129.0376
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,11.86186,60.21113,56.30553,30.57266,30.57266,0,-1,0,30.57266,38.79892,0,3.552714E-15,0,11.86186,32.18175,30.57266,0,0,213.1267,126.9442,0,20.31989,-20.31989,196.3921,46.75992,0.1168791,33.62993,9.489491,0,138.8061
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,2.998134,55.56081,54.6044,22.31883,22.31883,0,-1,0,22.31883,13.43321,0,0,0,2.998134,23.49351,22.31883,0,0,235.7043,106.6243,0,20.49537,-20.49537,174.7881,41.61612,0.1168791,24.55071,2.398508,0,109.6225
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,53.10107,53.10107,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,258.477,86.12895,0,41.77537,-41.77537,130.753,31.13159,0.1168791,43.65526,0,0,86.12895
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,51.70654,51.70654,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,304.894,44.35359,0,40.05269,-40.05269,88.53371,21.07941,0.1168791,41.85506,0,0,44.35359
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,50.18343,50.18343,36.00927,4.085854,0,-1,0,4.085854,0,0,31.92342,35.52435,0,4.300899,4.085854,0,0,349.397,4.300899,0,4.300899,-4.300899,84.00017,20,0.1168791,39.6102,0,0,4.300899
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,48.81857,48.81857,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168791,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,47.8691,47.8691,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168791,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,47.11744,47.11744,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168791,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,46.34599,46.34599,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168791,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,45.67345,45.67345,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168791,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,45.19872,45.19872,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168791,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,44.75365,44.75365,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168791,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,44.27892,44.27892,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1169998,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,44.03166,44.03166,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1170973,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.33237,47.76492,43.72506,27.58422,27.58422,81,0,22.761,27.58422,48.33332,0,0,0,13.33237,0,0,53.41578,50.745,216.7758,123.66,64.07736,0,64.07736,275.1384,65.509,0.1172388,30.34264,10.66589,81,136.9924
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,31.21528,54.41768,44.53607,24.81789,24.81789,81,0,22.761,24.81789,125.7773,0,0,0,31.21528,0,0,56.18211,53.373,152.6984,181.3296,84.58828,0,84.58828,355.3859,84.61551,0.1173444,27.29968,24.97222,81,212.5449
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,53.83042,64.58945,46.31632,0,0,0,-1,0,0,0,0,0,0,53.83042,0,0,0,0,68.11017,257.4591,53.83042,0,53.83042,406.4539,96.77454,0.1172513,0,43.06433,0,311.2895
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,73.53504,75.54317,48.51197,44.21872,44.21872,0,-1,0,44.21872,166.2984,12.70928,0,0,73.53504,46.54602,44.21872,0,0,14.27975,305.9065,14.27975,0,14.27975,420.0009,100,0.1172266,48.64059,58.82803,0,379.4415
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,82.10796,82.51642,50.67795,2.88473,2.88473,0,-1,0,2.88473,2846.297,79.0714,0,0,82.10796,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1172266,3.173203,65.68637,0,400.8662
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,82.34336,85.33327,52.68568,35.33255,35.33255,0,-1,0,35.33255,233.0524,45.1512,0,0,82.34336,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1172266,38.86581,65.87469,0,401.1016
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,83.79617,88.90715,54.7132,15.69809,15.69809,0,-1,0,15.69809,533.7983,67.27186,0,0,83.79617,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1172266,17.2679,67.03693,0,402.5544
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,76.58584,86.53924,55.88025,47.70924,47.70924,0,-1,0,47.70924,160.5262,26.36558,0,0,76.58584,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1172266,52.48017,61.26867,0,395.3441
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,66.02424,81.71878,56.27586,52.98373,52.98373,0,-1,0,52.98373,124.6123,10.25189,0,0,66.02424,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1172266,58.2821,52.81939,0,384.7825
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,45.71037,73.3617,56.82972,3.785007,3.785007,0,-1,0,3.785007,1207.669,41.72615,0,0,45.71037,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1172266,4.163507,36.56829,0,364.4686
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,17.49956,62.16566,56.32532,59.04846,59.04846,0,-1,0,59.04846,29.63593,0,7.105427E-15,0,17.49956,62.15627,59.04846,0,0,0,318.7582,0,44.65671,-44.65671,372.9285,88.79233,0.1172266,64.9533,13.99965,0,336.2578
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,2.915748,55.56422,54.63407,67.69714,67.69714,0,-1,0,67.69714,4.307047,0,0,5.76686,2.915748,71.26015,67.69714,0,0,49.61857,274.1015,0,68.34441,-68.34441,300.8872,71.63966,0.1172266,74.46686,2.332598,0,277.0173
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,53.13074,53.13074,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,125.5568,205.7571,0,50.1584,-50.1584,248.0156,59.05122,0.1172266,52.41553,0,0,205.7571
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,51.70654,51.70654,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,181.2884,155.5987,0,18.90597,-18.90597,228.087,54.30631,0.1172266,19.75674,0,0,155.5987
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,50.18343,50.18343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.295,136.6927,0,0,0,228.087,54.30631,0.1172266,0,0,0,136.6927
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,48.7889,48.7889,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,202.295,136.6927,0,8.96407,-8.96407,218.638,52.05656,0.1172266,9.367454,0,0,136.6927
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,47.81965,47.81965,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,212.2551,127.7287,0,7.801401,-7.801401,210.4146,50.09862,0.1172266,8.152464,0,0,127.7287
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,47.06799,47.06799,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,220.9233,119.9273,0,24.7295,-24.7295,184.3474,43.89215,0.1172266,25.84233,0,0,119.9273
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,46.31632,46.31632,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,248.4005,95.19776,0,21.26405,-21.26405,161.9332,38.55544,0.1172266,22.22093,0,0,95.19776
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,45.67345,45.67345,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,272.0272,73.93372,0,12.93684,-12.93684,148.2965,35.30862,0.1172266,13.519,0,0,73.93372
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.4015,60.99688,0,0,0,148.2965,35.30862,0.1172266,0,0,0,60.99688
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,44.75365,44.75365,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,286.4015,60.99688,0,48.91865,-48.91865,96.73174,23.03132,0.1172266,51.11998,0,0,60.99688
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,44.27892,44.27892,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,340.7556,12.07823,64.28761,0,64.28761,157.7203,37.55238,0.1173671,14.66172,0,81,12.07823
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,44.06133,44.06133,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,276.468,69.93707,55.00969,0,55.00969,209.9071,49.97778,0.1175115,25.40457,0,81,69.93707
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,9.909474,46.70732,43.72506,26.93072,26.93072,81,0,22.761,26.93072,36.79617,0,0,0,9.909474,0,0,54.06928,51.36581,221.4583,119.4458,61.27529,0,61.27529,268.0379,63.81843,0.1176567,29.62379,7.927579,81,129.3553
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,14.69235,49.0755,44.58552,4.681004,4.681004,76.9968,0,21.74819,4.681004,313.8717,0,0,0,14.69235,0,0,72.31579,68.7,160.183,174.5936,83.39235,0,83.39235,347.1509,82.6548,0.1177469,5.149105,11.75388,81,189.2859
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,30.96971,56.29401,46.36578,0,0,0,-1,0,0,0,0,0,0,30.96971,0,0,0,0,76.79062,249.6467,30.96971,0,30.96971,376.5313,89.65013,0.1176933,0,24.77577,0,280.6164
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,24.28897,56.38226,48.59109,46.1475,46.1475,0,-1,0,46.1475,52.63335,0,0,0,24.28897,48.57631,46.1475,0,0,45.8209,277.5194,0,24.28734,-24.28734,350.9302,83.55464,0.1176933,50.76225,19.43118,0,301.8084
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,38.10488,63.61347,50.76696,22.78106,22.78106,0,-1,0,22.78106,167.2656,0,0,0,38.10488,23.98007,22.78106,0,0,72.80684,253.2321,14.12482,0,14.12482,364.3302,86.74511,0.117669,25.05917,30.48391,0,291.3369
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,36.25142,65.14901,52.79448,35.03469,35.03469,0,-1,0,35.03469,103.473,0,0,0,36.25142,36.87862,35.03469,0,0,58.68202,265.9444,0,0.6271917,-0.6271917,363.6691,86.5877,0.117669,38.53815,29.00114,0,302.1958
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.2742,58.82509,54.82199,5.426258,5.426258,0,-1,0,5.426258,226.2001,0,0,0,12.2742,5.711851,5.426258,0,0,59.3789,265.3172,6.562348,0,6.562348,369.8947,88.06998,0.1176576,5.968884,9.819359,0,277.5914
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.674868,57.48001,55.96926,42.4992,42.4992,0,-1,0,42.4992,10.9999,0,0,0,4.674868,44.736,42.4992,0,0,52.81656,271.2233,0,40.06113,-40.06113,327.6665,78.01568,0.1176576,46.74911,3.739894,0,275.8982
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,15.37713,61.49273,56.38466,16.24533,16.24533,0,-1,0,16.24533,94.6557,0,0,0,15.37713,17.10035,16.24533,0,0,97.32892,231.1622,0,1.723217,-1.723217,325.8501,77.5832,0.1176576,17.86987,12.30171,0,246.5393
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,21.69205,64.32805,56.97807,0,0,0,-1,0,0,0,0,0,0,21.69205,0,0,0,0,99.24361,229.439,21.69205,0,21.69205,346.429,82.48293,0.1176202,0,17.35364,0,251.131
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,16.37405,61.89857,56.444,52.82075,52.82075,0,-1,0,52.82075,30.99928,0,7.105427E-15,0,16.37405,55.60079,52.82075,0,0,77.55156,248.9618,0,39.22673,-39.22673,305.0804,72.63804,0.1176202,58.10282,13.09924,0,265.3359
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.531163,55.87166,54.74287,25.75865,25.75865,0,-1,0,25.75865,13.70865,0,3.552714E-15,0,3.531163,27.11437,25.75865,0,0,121.1368,209.7351,0,23.5832,-23.5832,280.2215,66.71927,0.1176202,28.33451,2.824931,0,213.2663
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,53.20987,53.20987,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,147.3404,186.1519,0,52.2308,-52.2308,225.1654,53.6107,0.1176202,54.58119,0,0,186.1519
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,51.76588,51.76588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.3746,133.9211,0,0,0,225.1654,53.6107,0.1176202,0,0,0,133.9211
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,50.2131,50.2131,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,205.3746,133.9211,0,12.40222,-12.40222,212.0923,50.49807,0.1176202,12.96031,0,0,133.9211
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,48.7889,48.7889,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,219.1548,121.5189,0,57.0883,-57.0883,151.916,36.17039,0.1176202,59.65728,0,0,121.5189
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,47.84932,47.84932,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,282.5863,64.43056,0,26.94494,-26.94494,123.5135,29.40791,0.1176202,28.15746,0,0,64.43056
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,47.09766,47.09766,36.47148,35.61134,0,-1,0,35.61134,0,0,0.8601374,4.507286,0,37.48562,35.61134,0,0,312.5251,37.48562,0,37.48562,-37.48562,84.00017,20,0.1176202,40.11863,0,0,37.48562
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,46.31632,46.31632,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176202,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,45.67345,45.67345,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176202,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,45.22839,45.22839,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176202,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,44.75365,44.75365,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176202,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,44.27892,44.27892,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1177478,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,44.06133,44.06133,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1178468,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,18.24561,49.34021,43.75473,10.19639,10.19639,81,0,22.761,10.19639,178.9418,0,0,0,18.24561,0,0,70.8036,67.26343,247.5375,95.97449,85.50904,0,85.50904,266.2872,63.40158,0.1179492,11.21603,14.59649,81,114.2201
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,38.76373,57.07845,44.58552,41.02812,41.02812,81,0,22.761,41.02812,94.48087,0,0,0,38.76373,0,0,39.97188,37.97329,162.0284,172.9326,76.73701,0,76.73701,339.0863,80.73466,0.1180664,45.13093,31.01098,81,211.6964
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,59.25074,66.83092,46.39545,2.090213,2.090213,0,-1,0,2.090213,2834.675,0,0,0,59.25074,2.200224,2.090213,0,0,85.29143,241.9959,57.05052,0,57.05052,393.2092,93.62104,0.1179681,2.299234,47.4006,0,301.2467
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,72.31914,75.12108,48.62077,0,0,0,-1,0,0,0,44.07823,0,0,72.31914,0,0,0,0,28.24091,293.3414,28.24091,0,28.24091,420.0009,100,0.1179195,0,57.85531,0,365.6606
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,69.49194,76.5324,50.79663,20.79474,20.79474,0,-1,0,20.79474,334.1803,47.60273,0,0,69.49194,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1179195,22.87422,55.59355,0,388.2502
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,80.71471,84.69334,52.85382,66.35017,66.35017,0,-1,0,66.35017,121.6496,10.87243,0,4.285182,80.71471,69.84228,66.35017,0,0,0,318.7582,0,0,0,420.0009,100,0.1179195,72.98518,64.57177,0,399.4729
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,78.0729,86.0407,54.911,0,0,0,-1,0,0,0,78.0729,0,0,78.0729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179195,0,62.45832,0,396.8311
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,63.84127,80.36323,56.01872,0,0,0,-1,0,0,0,63.84127,0,0,63.84127,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179195,0,51.07302,0,382.5995
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,34.8711,68.62693,56.444,0,0,0,-1,0,0,0,34.8711,0,0,34.8711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179195,0,27.89688,0,353.6293
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,31.31993,67.91379,57.02753,18.12457,18.12457,0,-1,0,18.12457,172.8036,12.24143,0,0,31.31993,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1179195,19.93703,25.05594,0,350.0782
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.05646,60.16231,56.52312,7.694574,7.694574,0,-1,0,7.694574,143.6916,2.956905,0,0,11.05646,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1179195,8.464031,8.845165,0,329.8147
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.364151,55.84777,54.77254,76.58162,68.7,0,-1,0,68.7,4.896872,0,7.881621,15.53978,3.364151,72.31579,68.7,0,0,0,318.7582,0,68.95164,-68.95164,347.3194,82.69494,0.1179195,84.23978,2.691321,0,322.1224
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,53.20987,53.20987,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.61293,249.8066,0,48.93847,-48.93847,295.7338,70.41266,0.1179195,51.14069,0,0,249.8066
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,51.73621,51.73621,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.989,200.8681,0,49.47922,-49.47922,243.5781,57.99467,0.1179195,51.70578,0,0,200.8681
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,50.18343,50.18343,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.9659,151.3889,0,43.54405,-43.54405,197.6786,47.06625,0.1179195,45.50353,0,0,151.3889
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,48.75923,48.75923,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,234.3482,107.8449,0,19.89714,-19.89714,176.7052,42.07258,0.1179195,20.79251,0,0,107.8449
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,47.81965,47.81965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.4561,87.94772,0,0,0,176.7052,42.07258,0.1179195,0,0,0,87.94772
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,47.09766,47.09766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.4561,87.94772,0,0,0,176.7052,42.07258,0.1179195,0,0,0,87.94772
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,46.31632,46.31632,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.4561,87.94772,0,19.56911,-19.56911,156.0775,37.16125,0.1179195,20.44973,0,0,87.94772
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,45.70312,45.70312,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,278.1996,68.37861,0,42.26572,-42.26572,111.5256,26.55365,0.1179195,44.16767,0,0,68.37861
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,45.22839,45.22839,26.39879,24.80725,0,-1,0,24.80725,0,0,1.591543,4.231421,0,26.11289,24.80725,0,0,325.1615,26.11289,0,26.11289,-26.11289,84.00017,20,0.1179195,29.03867,0,0,26.11289
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,44.75365,44.75365,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179195,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,44.30859,44.30859,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1180533,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,44.091,44.091,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1181301,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.099257,44.70523,43.7844,4.919581,4.919581,77.23537,0,21.80855,4.919581,62.99839,0,0,0,3.099257,0,0,72.31579,68.7,257.5503,86.96296,71.79926,0,71.79926,243.7819,58.0432,0.1182398,5.411539,2.479406,81,90.06222
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.450585,46.25073,44.61519,8.96653,8.96653,81,0,22.761,8.96653,60.78812,0,0,0,5.450585,0,0,72.03347,68.43179,185.751,151.5823,73.88238,0,73.88238,313.8729,74.7315,0.1183611,9.863183,4.360468,81,157.0329
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.13791,50.13042,46.39545,17.36462,17.36462,0,-1,0,17.36462,69.90022,0,0,0,12.13791,18.27855,17.36462,0,0,111.8687,218.0764,0,6.140641,-6.140641,307.4001,73.19035,0.1183611,19.10109,9.710328,0,230.2143
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.442132,51.58376,48.65044,26.35493,26.35493,0,-1,0,26.35493,35.82682,0,3.552714E-15,0,9.442132,27.74203,26.35493,0,0,118.6916,211.9358,0,18.2999,-18.2999,288.1103,68.59756,0.1183611,28.99042,7.553706,0,221.3779
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,5.978933,52.71749,50.84608,0,0,0,-1,0,0,0,0,0,0,5.978933,0,0,0,0,139.0248,193.6359,5.978933,0,5.978933,293.7824,69.94806,0.1183508,0,4.783146,0,199.6148
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,12.9451,57.07518,52.90327,0,0,0,-1,0,0,0,0,0,0,12.9451,0,0,0,0,133.0459,199.0169,12.9451,0,12.9451,306.0632,72.87206,0.1183285,0,10.35608,0,211.962
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,33.56726,66.51139,54.96045,17.5331,17.5331,0,-1,0,17.5331,191.4507,0,0,0,33.56726,18.4559,17.5331,0,0,120.1008,210.6675,15.11136,0,15.11136,320.3991,76.28535,0.1183025,19.28642,26.8538,0,244.2348
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,24.06606,64.25808,56.10773,20.42271,20.42271,0,-1,0,20.42271,117.8397,0,0,0,24.06606,21.49759,20.42271,0,0,104.9894,224.2677,2.568467,0,2.568467,322.8358,76.86551,0.1182981,22.46498,19.25285,0,248.3338
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,13.55648,60.98079,56.49345,77.73674,68.7,0,-1,0,68.7,19.73287,0,9.03674,16.81041,13.55648,72.31579,68.7,0,0,102.421,226.5794,0,58.75931,-58.75931,260.898,62.11846,0.1182981,85.51041,10.84518,0,240.1358
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,10.60053,60.57607,57.07698,31.54328,31.54328,0,-1,0,31.54328,33.60629,0,3.552714E-15,0,10.60053,33.20345,31.54328,0,0,167.7091,167.8201,0,22.60293,-22.60293,237.0725,56.44571,0.1182981,34.69761,8.480422,0,178.4206
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,11.85286,60.43169,56.52312,18.68519,18.68519,0,-1,0,18.68519,63.43454,0,0,0,11.85286,19.66862,18.68519,0,0,192.8234,145.2171,0,7.815758,-7.815758,228.8339,54.48416,0.1182981,20.55371,9.48229,0,157.07
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.360154,55.84649,54.77254,56.68181,56.68181,0,-1,0,56.68181,5.928101,0,7.105427E-15,0,3.360154,59.66506,56.68181,0,0,201.5076,137.4014,0,56.3049,-56.3049,169.4834,40.3531,0.1182981,62.34999,2.688123,0,140.7615
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,53.20987,53.20987,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,264.0686,81.09647,0,12.69644,-12.69644,156.1001,37.16662,0.1182981,13.26779,0,0,81.09647
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,51.76588,51.76588,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,278.1758,68.40002,0,22.88577,-22.88577,131.9764,31.42289,0.1182981,23.91562,0,0,68.40002
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,50.18343,50.18343,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,303.6044,45.51426,0,37.30345,-37.30345,92.65511,22.0607,0.1182981,38.98211,0,0,45.51426
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,48.75923,48.75923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.0527,8.210802,0,0,0,92.65511,22.0607,0.1182981,0,0,0,8.210802
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,47.81965,47.81965,19.02555,7.800262,0,-1,0,7.800262,0,0,11.22529,13.12784,0,8.210802,7.800262,0,0,345.0527,8.210802,0,8.210802,-8.210802,84.00017,20,0.1182981,20.92811,0,0,8.210802
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,47.09766,47.09766,53.99096,0,0,-1,0,0,0,0,53.99096,59.39006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182981,59.39006,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,46.34599,46.34599,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182981,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,45.73279,45.73279,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182981,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,45.25806,45.25806,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182981,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,44.78333,44.78333,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182981,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,44.33826,44.33826,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1184293,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,44.12067,44.12067,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1185236,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8458765,44.06437,43.81407,24.57924,24.57924,81,0,22.761,24.57924,3.441427,0,0,0,0.8458765,0,0,56.42076,53.59972,217.5345,122.9772,54.4456,0,54.4456,265.2812,63.16206,0.1186632,27.03716,0.6767012,81,123.8231
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.304097,47.15113,44.64486,39.66845,39.66845,81,0,22.761,39.66845,20.93376,0,0,0,8.304097,0,0,41.33155,39.26497,163.0889,171.9783,47.56907,0,47.56907,310.4091,73.90679,0.1187818,43.6353,6.643278,81,180.2824
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.560852,48.76065,46.45479,39.15752,39.15752,0,-1,0,39.15752,19.30881,0,7.105427E-15,0,7.560852,41.21844,39.15752,0,0,115.5198,214.7904,0,33.65759,-33.65759,274.9309,65.45962,0.1187818,43.07327,6.048682,0,222.3513
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,22.54821,55.92005,48.70978,22.91892,22.91892,0,-1,0,22.91892,98.38254,0,0,0,22.54821,24.12518,22.91892,0,0,152.9171,181.1328,0,1.576964,-1.576964,273.2687,65.06384,0.1187818,25.21081,18.03857,0,203.681
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,18.76797,56.97967,50.9351,48.58831,48.58831,0,-1,0,48.58831,38.6265,0,7.105427E-15,0,18.76797,51.1456,48.58831,0,0,154.6693,179.5559,0,32.37763,-32.37763,239.1396,56.9379,0.1187818,53.44715,15.01437,0,198.3238
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.683326,54.79597,52.99228,0,0,0,-1,0,0,0,0,0,0,5.683326,0,0,0,0,190.6444,147.1782,5.683326,0,5.683326,244.5313,58.22163,0.118772,0,4.546661,0,152.8616
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,16.95175,60.64777,55.04947,10.34,10.34,0,-1,0,10.34,163.9435,0,0,0,16.95175,10.88421,10.34,0,0,184.9611,152.2932,6.067542,0,6.067542,250.2875,59.59214,0.1187616,11.374,13.5614,0,169.245
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,19.76202,62.81207,56.18685,18.04633,18.04633,0,-1,0,18.04633,109.5071,0,0,0,19.76202,18.99614,18.04633,0,0,178.8936,157.754,0.7658846,0,0.7658846,251.0141,59.76514,0.1187603,19.85096,15.80962,0,177.516
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.13382,59.91223,56.58246,32.84217,32.84217,0,-1,0,32.84217,30.85613,0,7.105427E-15,0,10.13382,34.57071,32.84217,0,0,178.1277,158.4433,0,24.43688,-24.43688,225.2554,53.63212,0.1187603,36.12639,8.107059,0,168.5771
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,16.91065,62.80535,57.13632,24.98429,24.98429,0,-1,0,24.98429,67.68514,0,0,0,16.91065,26.29925,24.98429,0,0,205.2798,134.0064,0,9.388599,-9.388599,215.3589,51.27583,0.1187603,27.48272,13.52852,0,150.9171
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,12.57953,60.73948,56.58246,28.24646,28.24646,0,-1,0,28.24646,44.53487,0,3.552714E-15,0,12.57953,29.73312,28.24646,0,0,215.7115,124.6178,0,17.15359,-17.15359,197.2774,46.97072,0.1187603,31.07111,10.06362,0,137.1974
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.314913,55.88173,54.82199,0,0,0,-1,0,0,0,0,0,0,3.314913,0,0,0,0,234.7711,107.4642,3.314913,0,3.314913,200.4222,47.71948,0.1187546,0,2.65193,0,110.7792
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,53.23954,53.23954,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,231.4562,110.4477,0,10.68942,-10.68942,189.1546,45.03672,0.1187546,11.17045,0,0,110.4477
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,51.79556,51.79556,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,243.3333,99.75824,0,29.42478,-29.42478,158.1381,37.65186,0.1187546,30.7489,0,0,99.75824
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,50.2131,50.2131,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,276.0275,70.33346,0,49.29202,-49.29202,106.1798,25.28085,0.1187546,51.51017,0,0,70.33346
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,48.81857,48.81857,39.76243,19.98936,0,-1,0,19.98936,0,0,19.77307,23.74931,0,21.04144,19.98936,0,0,330.7964,21.04144,0,21.04144,-21.04144,84.00017,20,0.1187546,43.73867,0,0,21.04144
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,47.84932,47.84932,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187546,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,47.11744,47.11744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187546,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,46.36578,46.36578,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187546,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,45.78225,45.78225,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187546,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,45.3174,45.3174,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187546,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,44.84267,44.84267,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187546,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,44.36793,44.36793,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1188542,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,44.14046,44.14046,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1189974,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,18.09497,49.37446,43.83385,0,0,72.31579,0,20.56389,0,0,0,0,0,18.09497,0,0,72.31579,68.7,229.5397,112.1725,86.79497,0,86.79497,284.5813,67.75732,0.1190595,0,14.47598,81,130.2675
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,28.46896,53.67167,44.7042,0,0,72.31579,0,20.56389,0,0,0,0,0,28.46896,0,0,72.31579,68.7,142.7447,190.288,97.16896,0,97.16896,376.7639,89.70551,0.1191037,0,22.77517,81,218.7569
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,46.21829,61.90086,46.50424,9.218734,9.218734,0,-1,0,9.218734,501.3519,0,0,0,46.21829,9.70393,9.218734,0,0,45.57576,277.7401,36.51436,0,36.51436,411.4044,97.95324,0.1190411,10.14061,36.97463,0,323.9583
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,59.87752,69.90225,48.7889,32.00353,32.00353,0,-1,0,32.00353,187.0966,17.12819,0,0,59.87752,33.68793,32.00353,0,0,9.061404,310.603,9.061404,0,9.061404,420.0009,100,0.1190255,35.20388,47.90202,0,370.4805
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,62.49129,73.66644,51.01422,59.21216,59.21216,0,-1,0,59.21216,105.5379,0.1627018,0,0,62.49129,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1190255,65.13338,49.99303,0,381.2495
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,68.82436,79.09007,53.10107,0,0,0,-1,0,0,0,68.82436,0,0,68.82436,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1190255,0,55.05949,0,387.5826
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,79.0609,86.8999,55.15826,0,0,0,-1,0,0,0,79.0609,0,0,79.0609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1190255,0,63.24871,0,397.8191
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,75.35854,86.47822,56.32532,4.289934,4.289934,0,-1,0,4.289934,1756.636,70.84282,0,0,75.35854,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1190255,4.718927,60.28683,0,394.1168
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,63.00724,80.83524,56.72093,20.07126,20.07126,0,-1,0,20.07126,313.9178,41.8796,0,0,63.00724,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1190255,22.07838,50.4058,0,381.7655
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,46.88187,74.32216,57.24512,47.84818,47.84818,0,-1,0,47.84818,97.98045,0,0,0,46.88187,50.3665,47.84818,0,0,0,318.7582,0,3.48464,-3.48464,416.3277,99.12544,0.1190255,52.633,37.50549,0,365.6401
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,21.13038,63.82568,56.69126,4.819645,4.819645,0,-1,0,4.819645,438.422,12.18525,0,0,21.13038,5.07331,4.819645,0,0,3.871822,315.2736,3.871822,0,3.871822,420.0009,100,0.1190189,5.30161,16.90431,0,336.404
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.252822,55.95138,54.911,55.1703,55.1703,0,-1,0,55.1703,5.895966,0,7.105427E-15,0,3.252822,58.074,55.1703,0,0,0,318.7582,0,54.82117,-54.82117,362.2142,86.24132,0.1190189,60.68733,2.602257,0,322.011
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,53.29888,53.29888,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.91242,263.937,0,4.857421,-4.857421,357.0941,85.02223,0.1190189,5.076005,0,0,263.937
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,51.82523,51.82523,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.30956,259.0796,0,8.20692,-8.20692,348.4432,82.96251,0.1190189,8.576231,0,0,259.0796
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,50.23289,50.23289,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.42835,250.8727,0,6.962453,-6.962453,341.1042,81.21511,0.1190189,7.275763,0,0,250.8727
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,48.81857,48.81857,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,83.16441,243.9103,0,37.63225,-37.63225,301.4363,71.7704,0.1190189,39.3257,0,0,243.9103
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,47.8691,47.8691,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.978,206.278,0,19.80779,-19.80779,280.557,66.79916,0.1190189,20.69914,0,0,206.278
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,47.14711,47.14711,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.9867,186.4702,0,14.04623,-14.04623,265.751,63.27392,0.1190189,14.67831,0,0,186.4702
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,46.36578,46.36578,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.5936,172.424,0,11.73989,-11.73989,253.3761,60.32751,0.1190189,12.26819,0,0,172.424
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,45.78225,45.78225,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.6379,160.6841,0,18.23822,-18.23822,234.1513,55.7502,0.1190189,19.05894,0,0,160.6841
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,45.3174,45.3174,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.9026,142.4459,0,46.34785,-46.34785,185.2964,44.1181,0.1190189,48.4335,0,0,142.4459
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,44.84267,44.84267,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.4002,96.09802,0,31.47404,-31.47404,152.1198,36.21894,0.1190189,32.89037,0,0,96.09802
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,44.36793,44.36793,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.3714,64.62399,0,0.4430655,-0.4430655,151.6528,36.10774,0.1190189,0.4630034,0,0,64.62399
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,44.17012,44.17012,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.8637,64.18092,0,27.02184,-27.02184,123.1693,29.32596,0.1190189,28.23783,0,0,64.18092
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.04001,48.7245,43.83385,21.68943,21.68943,0,0,0,21.68943,73.95314,0,0,0,16.04001,22.83098,21.68943,0,0,312.8879,37.15908,0,6.790964,-6.790964,116.011,27.6216,0.1190189,23.85837,12.83201,0,53.19909
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,27.78149,53.46275,44.72398,0,0,0,0,0,0,0,0,0,0,27.78149,0,0,0,0,320.4335,30.36811,27.78149,0,27.78149,142.3668,33.89679,0.1189713,0,22.22519,0,58.1496
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,31.18845,56.54954,46.53391,11.88907,11.88907,0,-1,0,11.88907,262.3287,0,0,0,31.18845,12.51481,11.88907,0,0,292.652,55.37145,18.67364,0,18.67364,160.0822,38.11473,0.1189393,13.07798,24.95076,0,86.55991
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,44.0676,63.68252,48.81857,0.639008,0.639008,0,-1,0,0.639008,6896.25,0,0,0,44.0676,0.6726401,0.639008,0,0,273.9783,72.17773,43.39496,0,43.39496,201.2502,47.91663,0.1188651,0.7029089,35.25408,0,116.2453
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,55.22977,70.68965,51.10323,11.2886,11.2886,0,-1,0,11.2886,489.2527,0,0,0,55.22977,11.88274,11.2886,0,0,230.5834,111.2332,43.34704,0,43.34704,242.3728,57.70771,0.1187911,12.41746,44.18382,0,166.463
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,63.48553,76.70186,53.16042,0,0,0,-1,0,0,0,0,0,0,63.48553,0,0,0,0,187.2363,150.2455,63.48553,0,63.48553,302.6005,72.0476,0.1186828,0,50.78842,0,213.731
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,32.05243,66.25697,55.24727,45.20899,45.20899,0,-1,0,45.20899,70.89835,0,0,0,32.05243,47.58841,45.20899,0,0,123.7508,207.3825,0,15.53598,-15.53598,286.2242,68.14848,0.1186828,49.72989,25.64194,0,239.4349
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,54.62066,76.62749,56.38466,73.88554,68.7,0,-1,0,68.7,79.50606,0,5.185545,12.5741,54.62066,72.31579,68.7,0,0,141.013,191.8465,0,17.69513,-17.69513,267.5718,63.70745,0.1186828,81.2741,43.69653,0,246.4672
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,38.9381,70.54485,56.7506,32.88232,32.88232,0,-1,0,32.88232,118.4165,0,0,0,38.9381,34.61296,32.88232,0,0,160.6743,174.1514,4.325134,0,4.325134,271.675,64.6844,0.1186754,36.17055,31.15048,0,213.0895
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,24.44169,65.6647,57.30445,0,0,0,-1,0,0,0,0,0,0,24.44169,0,0,0,0,156.3491,178.044,24.44169,0,24.44169,294.8625,70.20521,0.1186338,0,19.55336,0,202.4857
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,12.84135,60.97126,56.72093,0,0,0,-1,0,0,0,0,0,0,12.84135,0,0,0,0,131.9074,200.0415,12.84135,0,12.84135,307.0448,73.10577,0.1186119,0,10.27308,0,212.8829
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.106458,55.90425,54.911,32.48818,32.48818,0,-1,0,32.48818,9.56181,0,0,0,3.106458,34.19808,32.48818,0,0,119.0661,211.5988,0,31.09163,-31.09163,274.2714,65.30258,0.1186119,35.737,2.485166,0,214.7052
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,53.29888,53.29888,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,153.6123,180.5071,0,38.71162,-38.71162,233.4657,55.58697,0.1186119,40.45365,0,0,180.5071
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,51.82523,51.82523,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,196.6252,141.7955,0,17.72436,-17.72436,214.7826,51.13862,0.1186119,18.52196,0,0,141.7955
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,50.23289,50.23289,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,216.319,124.0711,0,52.25368,-52.25368,159.7024,38.02431,0.1186119,54.60509,0,0,124.0711
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,48.81857,48.81857,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,274.3786,71.81747,0,36.06535,-36.06535,121.6862,28.97285,0.1186119,37.68829,0,0,71.81747
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,47.8691,47.8691,39.72649,33.96451,0,-1,0,33.96451,0,0,5.761975,9.734624,0,35.75212,33.96451,0,0,314.4512,35.75212,0,35.75212,-35.75212,84.00017,20,0.1186119,43.69914,0,0,35.75212
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,47.14711,47.14711,7.812048,0,0,-1,0,0,0,0,7.812048,8.593253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1186119,8.593253,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,46.39545,46.39545,6.094,0,0,-1,0,0,0,0,6.094,6.7034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1186119,6.7034,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,45.81192,45.81192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1186119,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,45.33718,45.33718,28.27537,0,0,-1,0,0,0,0,28.27537,31.10291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1186119,31.10291,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,44.84267,44.84267,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1186119,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,44.3976,44.3976,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.118743,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,44.17012,44.17012,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1188784,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.2012,47.55562,43.86353,67.90599,67.90599,81,0,22.761,67.90599,17.96778,0,0,0,12.2012,0,0,13.09401,12.43931,238.3654,104.2293,24.6405,0,24.6405,217.2436,51.72456,0.1189358,74.69659,9.760958,81,116.4305
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,32.03198,54.92854,44.75365,14.13138,14.13138,81,0,22.761,14.13138,226.6727,0,0,0,32.03198,0,0,66.86861,63.52518,213.7249,126.4058,95.55717,0,95.55717,307.8971,73.30868,0.1190175,15.54452,25.62558,81,158.4378
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,36.8888,58.60614,46.59325,6.709825,6.709825,0,-1,0,6.709825,549.7729,0,0,0,36.8888,7.062973,6.709825,0,0,118.1678,212.4072,29.82582,0,29.82582,336.1923,80.04563,0.1189667,7.380807,29.51104,0,249.296
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,40.86059,62.6062,48.92736,0,0,0,-1,0,0,0,0,0,0,40.86059,0,0,0,0,88.34194,239.2505,40.86059,0,40.86059,374.9561,89.27508,0.1188973,0,32.68847,0,280.1111
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,67.03301,75.92359,51.21202,50.87664,50.87664,0,-1,0,50.87664,131.756,0,0,0,67.03301,53.55436,50.87664,0,0,47.48135,276.025,13.47865,0,13.47865,387.743,92.31959,0.1188744,55.96431,53.62641,0,343.058
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,73.88457,81.8238,53.32855,0,0,0,-1,0,0,0,39.88187,0,0,73.88457,0,0,0,0,34.0027,288.1558,34.0027,0,34.0027,420.0009,100,0.1188167,0,59.10766,0,362.0404
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,64.94671,80.12634,55.40552,54.61259,54.61259,0,-1,0,54.61259,118.9226,7.459763,0,0,64.94671,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1188167,60.07386,51.95736,0,383.7049
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,45.38502,72.84519,56.49345,9.988881,9.988881,0,-1,0,9.988881,454.3554,34.8704,0,0,45.38502,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1188167,10.98777,36.30801,0,364.1432
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,18.5245,63.11245,56.88906,17.83393,17.83393,0,-1,0,17.83393,103.8722,0,0,0,18.5245,18.77256,17.83393,0,0,0,318.7582,0,0.2480622,-0.2480622,419.7393,99.93774,0.1188167,19.61733,14.8196,0,337.2827
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,4.961094,58.97356,57.35391,23.99407,23.99407,0,-1,0,23.99407,20.67633,0,0,0,4.961094,25.25692,23.99407,0,0,0.2756247,318.5102,0,20.29582,-20.29582,398.3457,94.84402,0.1188167,26.39348,3.968875,0,323.4713
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,6.795707,59.01934,56.80005,3.708191,3.708191,0,-1,0,3.708191,183.262,0,0,0,6.795707,3.903359,3.708191,0,0,22.82654,298.2144,2.892348,0,2.892348,401.0896,95.49734,0.1188118,4.07901,5.436565,0,305.01
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.9590105,55.29551,54.99012,63.14119,63.14119,0,-1,0,63.14119,1.518835,0,0,0.7553049,0.9590105,66.46441,63.14119,0,0,19.93419,300.8174,0,65.50539,-65.50539,332.0409,79.05719,0.1188118,69.45531,0.7672084,0,301.7765
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,53.34834,53.34834,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,92.71796,235.3121,0,26.04514,-26.04514,304.5869,72.52054,0.1188118,27.21717,0,0,235.3121
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,51.87468,51.87468,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,121.657,209.2669,0,68.85238,-68.85238,232.0101,55.24039,0.1188118,71.95074,0,0,209.2669
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,50.29223,50.29223,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,198.1597,140.4145,0,19.49577,-19.49577,211.4597,50.34746,0.1188118,20.37307,0,0,140.4145
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,48.84824,48.84824,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,219.8216,120.9188,0,45.66968,-45.66968,163.3197,38.88556,0.1188118,47.72482,0,0,120.9188
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,47.89877,47.89877,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,270.5657,75.24909,0,28.18946,-28.18946,133.6054,31.81074,0.1188118,29.45798,0,0,75.24909
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,47.20645,47.20645,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,301.8873,47.05964,0,34.47,-34.47,97.27081,23.15967,0.1188118,36.02114,0,0,47.05964
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,46.42512,46.42512,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,340.1873,12.58964,0,10.6087,-10.6087,86.08826,20.49716,0.1188118,11.08609,0,0,12.58964
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,45.87126,45.87126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.9748,1.980942,0,0,0,86.08826,20.49716,0.1188118,0,0,0,1.980942
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,45.36685,45.36685,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,351.9748,1.980942,0,1.374307,-1.374307,84.63962,20.15225,0.1188118,1.436151,0,0,1.980942
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,44.89212,44.89212,21.36335,0.5763029,0,-1,0,0.5763029,0,0,20.78705,22.92338,0,0.6066346,0.5763029,0,0,353.5018,0.6066346,0,0.6066346,-0.6066346,84.00017,20,0.1188118,23.49969,0,0,0.6066346
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,44.42727,44.42727,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.118955,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,44.19979,44.19979,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1190503,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,19.94976,50.02785,43.8932,18.38343,18.38343,81,0,22.761,18.38343,108.5203,0,0,0,19.94976,0,0,62.61657,59.48574,228.7909,112.8464,79.4355,0,79.4355,278.3099,66.26413,0.1191588,20.22177,15.95981,81,132.7962
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,37.50098,56.85067,44.78333,16.59668,16.59668,81,0,22.761,16.59668,225.9548,0,0,0,37.50098,0,0,64.40333,61.18316,149.3554,184.3384,98.68414,0,98.68414,371.9299,88.55456,0.1192344,18.25634,30.00078,81,221.8394
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,39.79819,59.71143,46.65259,21.35906,21.35906,0,-1,0,21.35906,186.3293,0,0,0,39.79819,22.48322,21.35906,0,0,50.67123,273.1541,17.31497,0,17.31497,388.3563,92.46561,0.1192051,23.49496,31.83855,0,312.9523
