Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,46.20753,46.20753,24.3359,0,0,-1,0,0,0,0,24.3359,26.76949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202498,26.76949,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,45.70312,45.70312,6.198208,0,0,-1,0,0,0,0,6.198208,6.818029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202498,6.818029,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202498,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,44.72398,44.72398,11.55648,11.55648,81,0,22.761,11.55648,0,0,0,0,0,0,0,69.44352,65.97134,354.1758,0,65.97134,0,65.97134,146.5861,34.90138,0.1203764,12.71213,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.406158,44.95452,44.53607,10.14615,10.14615,81,0,22.761,10.14615,13.85903,0,0,0,1.406158,0,0,70.85385,67.31116,288.2045,59.37421,68.71732,0,68.71732,211.7771,50.423,0.1204981,11.16077,1.124926,81,60.78037
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.51664,46.48841,44.22947,15.78636,15.78636,81,0,22.761,15.78636,47.61478,0,0,0,7.51664,0,0,65.21365,61.95296,219.4872,121.2198,69.4696,0,69.4696,277.6817,66.11456,0.1206184,17.36499,6.013312,81,128.7364
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,19.56063,51.24204,45.17894,8.389714,8.389714,80.70551,0,22.68649,8.389714,233.1501,0,0,0,19.56063,0,0,72.31579,68.7,150.0175,183.7424,88.26063,0,88.26063,361.4131,86.05056,0.1207059,9.228685,15.6485,81,203.3031
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,29.92129,56.98175,47.34491,36.05165,36.05165,0,-1,0,36.05165,82.99559,0,7.105427E-15,0,29.92129,37.94911,36.05165,0,0,61.75692,263.177,0,8.027825,-8.027825,352.951,84.03579,0.1207059,39.65682,23.93703,0,293.0983
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,38.94645,63.03292,49.95596,20.51887,20.51887,0,-1,0,20.51887,189.808,0,0,0,38.94645,21.59881,20.51887,0,0,70.67673,255.1492,17.34764,0,17.34764,369.4084,87.95421,0.1206771,22.57076,31.15716,0,294.0956
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,19.18039,58.70871,52.45821,6.555542,6.555542,0,-1,0,6.555542,292.5829,0,0,0,19.18039,6.900571,6.555542,0,0,53.32909,270.7621,12.27982,0,12.27982,381.0581,90.72794,0.1206566,7.211097,15.34431,0,289.9424
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,11.98319,58.56499,54.66374,0,0,0,-1,0,0,0,0,0,0,11.98319,0,0,0,0,41.04926,281.8139,11.98319,0,11.98319,392.4263,93.43465,0.1206367,0,9.58655,0,293.7971
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,24.88558,65.38423,56.88906,34.10494,34.10494,0,-1,0,34.10494,72.96767,0,0,0,24.88558,35.89994,34.10494,0,0,29.06608,292.5988,0,11.01436,-11.01436,380.8162,90.67034,0.1206367,37.51543,19.90846,0,317.4843
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,12.28441,62.12512,58.02645,3.539213,3.539213,0,-1,0,3.539213,347.0945,0,0,0,12.28441,3.725487,3.539213,0,0,41.30425,281.5844,8.558927,0,8.558927,388.9359,92.6036,0.1206225,3.893134,9.827531,0,293.8688
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,15.97528,63.75386,58.36272,0,0,0,-1,0,0,0,0,0,0,15.97528,0,0,0,0,32.74532,289.2874,15.97528,0,15.97528,404.0914,96.21204,0.1205959,0,12.78022,0,305.2627
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,15.48908,64.09692,58.85723,0.1247033,0.1247033,0,-1,0,0.1247033,12420.75,0,0,0,15.48908,0.1312666,0.1247033,0,0,16.77004,303.6652,15.35781,0,15.35781,418.6611,99.68101,0.1205704,0.1371736,12.39126,0,319.1543
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.30234,59.48542,58.0759,39.04628,39.04628,0,-1,0,39.04628,11.01856,0,7.105427E-15,0,4.30234,41.10135,39.04628,0,0,1.412227,317.4872,0,36.79901,-36.79901,379.8715,90.44542,0.1205704,42.95091,3.441872,0,321.7896
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.211578,56.72979,56.01872,65.01453,65.01453,0,-1,0,65.01453,3.401668,0,1.421085E-14,2.815983,2.211578,68.43635,65.01453,0,0,42.30002,280.6882,0,66.22477,-66.22477,310.0645,73.82473,0.1205704,71.51598,1.769263,0,282.8998
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,54.12967,54.12967,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,115.8831,214.4634,0,24.06121,-24.06121,284.7018,67.786,0.1205704,25.14396,0,0,214.4634
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,52.40875,52.40875,46.40465,46.40465,0,-1,0,46.40465,0,0,7.105427E-15,0,0,48.847,46.40465,0,0,142.6178,190.4022,0,48.847,-48.847,233.2125,55.52667,0.1205704,51.04511,0,0,190.4022
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,50.73729,50.73729,72.87856,68.7,0,-1,0,68.7,0,0,4.178561,11.46642,0,72.31579,68.7,0,0,196.8922,141.5552,0,72.31579,-72.31579,156.985,37.3773,0.1205704,80.16642,0,0,141.5552
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,49.20429,49.20429,27.901,27.901,0,-1,0,27.901,0,0,0,0,0,29.36947,27.901,0,0,277.2431,69.23945,0,29.36947,-29.36947,126.0268,30.00632,0.1205704,30.6911,0,0,69.23945
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,48.26471,48.26471,7.979858,7.979858,0,-1,0,7.979858,0,0,8.881784E-16,0,0,8.399851,7.979858,0,0,309.8758,39.86997,0,8.399851,-8.399851,117.1726,27.89818,0.1205704,8.777844,0,0,39.86997
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,47.5625,47.5625,37.43449,29.89662,0,-1,0,29.89662,0,0,7.537873,11.28132,0,31.47012,29.89662,0,0,319.209,31.47012,0,31.47012,-31.47012,84.00017,20,0.1205704,41.17794,0,0,31.47012
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,46.76139,46.76139,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205704,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,46.25698,46.25698,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205704,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,45.76246,45.76246,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205704,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,45.22839,45.22839,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205704,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,44.78333,44.78333,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1206708,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.417128,45.00738,44.58552,14.21667,14.21667,81,0,22.761,14.21667,9.968079,0,0,0,1.417128,0,0,66.78333,63.44417,312.5974,37.42052,64.8613,0,64.8613,184.9777,44.04222,0.1207981,15.63833,1.133703,81,38.83765
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,17.0456,49.48209,44.25914,48.44209,48.44209,81,0,22.761,48.44209,35.18759,0,0,0,17.0456,0,0,32.55791,30.93002,247.7362,95.79568,47.97562,0,47.97562,230.4913,54.87878,0.1209068,53.2863,13.63648,81,112.8413
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,36.8302,57.0999,45.22839,34.5968,34.5968,81,0,22.761,34.5968,106.4555,0,0,0,36.8302,0,0,46.4032,44.08304,199.7605,138.9737,80.91325,0,80.91325,307.2524,73.15518,0.121007,38.05648,29.46416,81,175.8039
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,54.06024,65.98731,47.45371,0,0,0,-1,0,0,0,0,0,0,54.06024,0,0,0,0,118.8473,211.7957,54.06024,0,54.06024,358.5385,85.36613,0.1209172,0,43.24819,0,265.8559
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,61.99328,72.34825,50.09442,57.8968,57.8968,0,-1,0,57.8968,107.0755,0,0,0,61.99328,60.944,57.8968,0,0,64.78706,260.4499,1.049284,0,1.049284,359.5339,85.60313,0.1209155,63.68648,49.59462,0,322.4431
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,67.00773,77.65362,52.62634,20.64212,20.64212,0,-1,0,20.64212,324.6165,0,0,0,67.00773,21.72855,20.64212,0,0,63.73778,261.3942,45.27918,0,45.27918,402.4895,95.83064,0.1208404,22.70633,53.60618,0,328.4019
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,81.52246,87.86788,54.88133,66.64052,66.64052,0,-1,0,66.64052,122.3317,0,0,4.604574,81.52246,70.14792,66.64052,0,0,18.45859,302.1455,11.37455,0,11.37455,413.2803,98.39988,0.1208215,73.30457,65.21797,0,383.668
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,82.28089,91.32655,57.07698,15.77034,15.77034,0,-1,0,15.77034,521.7447,58.59649,0,0,82.28089,16.60035,15.77034,0,0,7.084048,312.3826,7.084048,0,7.084048,420.0009,100,0.1208098,17.34737,65.82471,0,394.6635
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,75.50883,89.10634,58.24404,15.05117,15.05117,0,-1,0,15.05117,501.6808,59.6655,0,0,75.50883,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1208098,16.55629,60.40707,0,394.2671
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,61.75573,82.52934,58.58031,9.853387,9.853387,0,-1,0,9.853387,626.7462,51.38374,0,0,61.75573,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1208098,10.83873,49.40458,0,380.5139
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,35.975,71.9621,59.08471,6.186581,6.186581,0,-1,0,6.186581,581.5005,29.46281,0,0,35.975,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1208098,6.805239,28.78,0,354.7332
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,19.44598,64.85762,58.24404,0,0,0,-1,0,0,0,19.44598,0,0,19.44598,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208098,0,15.55678,0,338.2042
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.017672,56.83605,56.18685,27.83154,27.83154,0,-1,0,27.83154,7.249589,0,3.552714E-15,0,2.017672,29.29636,27.83154,0,0,0,318.7582,0,27.27869,-27.27869,391.2466,93.15376,0.1208098,30.6147,1.614138,0,320.7759
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,54.26813,54.26813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.30965,291.4796,0,0,0,391.2466,93.15376,0.1208098,0,0,0,291.4796
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,52.51755,52.51755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.30965,291.4796,0,0,0,391.2466,93.15376,0.1208098,0,0,0,291.4796
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,50.81641,50.81641,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.30965,291.4796,0,54.80993,-54.80993,333.4718,79.3979,0.1208098,57.27637,0,0,291.4796
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,49.2933,49.2933,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.20957,236.6696,0,32.08632,-32.08632,299.6499,71.34507,0.1208098,33.5302,0,0,236.6696
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,48.34384,48.34384,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.861,204.5833,0,6.961823,-6.961823,292.3115,69.59783,0.1208098,7.275106,0,0,204.5833
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,47.62185,47.62185,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.5964,197.6215,0,11.0127,-11.0127,280.7031,66.83393,0.1208098,11.50827,0,0,197.6215
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,46.81084,46.81084,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.8327,186.6088,0,24.25588,-24.25588,255.1351,60.74634,0.1208098,25.34739,0,0,186.6088
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,46.31632,46.31632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7837,162.3529,0,0,0,255.1351,60.74634,0.1208098,0,0,0,162.3529
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,45.81192,45.81192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7837,162.3529,0,0,0,255.1351,60.74634,0.1208098,0,0,0,162.3529
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,45.28773,45.28773,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.7837,162.3529,0,47.07342,-47.07342,205.5154,48.93214,0.1208098,49.19172,0,0,162.3529
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,44.84267,44.84267,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,226.0875,115.2795,0,22.79833,-22.79833,181.4839,43.21035,0.1208098,23.82426,0,0,115.2795
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.035038,44.92314,44.61519,12.1539,12.1539,0,0,0,12.1539,8.516093,0,1.776357E-15,0,1.035038,12.79358,12.1539,0,0,251.419,92.48114,0,11.75854,-11.75854,169.0892,40.25927,0.1208098,13.36929,0.8280302,0,93.51617
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,16.15625,49.25161,44.30859,0,0,0,0,0,0,0,0,0,0,16.15625,0,0,0,0,264.484,80.7226,16.15625,0,16.15625,184.4164,43.90858,0.120783,0,12.925,0,96.87885
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,36.50688,57.05114,45.28773,37.80839,37.80839,0,0,0,37.80839,96.55761,0,0,0,36.50688,39.79831,37.80839,0,0,248.3278,95.26322,0,3.291427,-3.291427,180.947,43.08252,0.120783,41.58923,29.20551,0,131.7701
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,56.57211,67.11356,47.5625,17.35512,17.35512,0,-1,0,17.35512,325.9678,0,0,0,56.57211,18.26855,17.35512,0,0,251.9849,91.97179,38.30356,0,38.30356,217.2849,51.7344,0.1207196,19.09064,45.25769,0,148.5439
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,60.90331,72.04707,50.23289,34.54618,34.54618,0,-1,0,34.54618,176.2954,0,0,0,60.90331,36.3644,34.54618,0,0,213.6814,126.445,24.53892,0,24.53892,240.5646,57.27716,0.1206791,38.00079,48.72265,0,187.3483
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,58.67868,74.13956,52.79448,15.88094,15.88094,0,-1,0,15.88094,369.4913,0,0,0,58.67868,16.71678,15.88094,0,0,189.1424,148.53,41.9619,0,41.9619,280.3731,66.75537,0.1206097,17.46903,46.94294,0,207.2087
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,62.24506,78.43695,55.04947,40.38317,40.38317,0,-1,0,40.38317,154.1361,0,0,0,62.24506,42.50861,40.38317,0,0,147.1805,186.2957,19.73645,0,19.73645,299.0968,71.21337,0.1205772,44.42149,49.79605,0,248.5408
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,60.88034,80.55414,57.30445,0,0,0,-1,0,0,0,0,0,0,60.88034,0,0,0,0,127.4441,204.0585,60.88034,0,60.88034,356.8529,84.96481,0.1204768,0,48.70427,0,264.9389
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,61.46958,82.18644,58.41217,23.21616,23.21616,0,-1,0,23.21616,264.7706,0,0,0,61.46958,24.43807,23.21616,0,0,66.56375,258.8509,37.03151,0,37.03151,391.9841,93.32936,0.1204158,25.53778,49.17566,0,320.3204
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,59.32969,81.66055,58.80779,10.50301,10.50301,0,-1,0,10.50301,564.8829,18.74166,0,0,59.32969,11.0558,10.50301,0,0,29.53223,292.1792,29.53223,0,29.53223,420.0009,100,0.1203672,11.55331,47.46375,0,351.5089
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,43.12565,75.04685,59.25285,32.47963,32.47963,0,-1,0,32.47963,132.7775,8.93656,0,0,43.12565,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1203672,35.7276,34.50052,0,361.8839
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,18.69628,64.7667,58.41217,32.64566,32.64566,0,-1,0,32.64566,57.27034,0,0,0,18.69628,34.36386,32.64566,0,0,0,318.7582,0,15.66757,-15.66757,403.4858,96.06785,0.1203672,35.91023,14.95703,0,337.4545
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.036192,57.04072,56.38466,8.552386,8.552386,0,-1,0,8.552386,23.80847,0,0,0,2.036192,9.002512,8.552386,0,0,17.40842,303.0906,0,6.96632,-6.96632,396.1426,94.31948,0.1203672,9.407625,1.628954,0,305.1268
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,54.4066,54.4066,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,25.14877,296.1243,0,38.65006,-38.65006,355.4019,84.61932,0.1203672,40.38931,0,0,296.1243
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,52.62634,52.62634,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,68.09328,257.4743,0,10.31205,-10.31205,344.532,82.03127,0.1203672,10.7761,0,0,257.4743
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,50.9351,50.9351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.55112,247.1622,0,0,0,344.532,82.03127,0.1203672,0,0,0,247.1622
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,49.4021,49.4021,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,79.55112,247.1622,0,2.537454,-2.537454,341.8573,81.39443,0.1203672,2.65164,0,0,247.1622
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,48.45263,48.45263,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,82.37051,244.6248,0,0.4685136,-0.4685136,341.3635,81.27685,0.1203672,0.4895967,0,0,244.6248
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,47.73064,47.73064,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,82.89108,244.1562,0,34.44778,-34.44778,305.0523,72.63136,0.1203672,35.99792,0,0,244.1562
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,46.89985,46.89985,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,121.1664,209.7085,0,15.84368,-15.84368,288.3516,68.65501,0.1203672,16.55664,0,0,209.7085
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,46.36578,46.36578,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,138.7705,193.8648,0,7.365917,-7.365917,280.5872,66.80635,0.1203672,7.697383,0,0,193.8648
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,45.87126,45.87126,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,146.9548,186.4989,0,16.20207,-16.20207,263.5088,62.74006,0.1203672,16.93117,0,0,186.4989
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,45.33718,45.33718,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,164.9571,170.2968,0,15.19072,-15.19072,247.4963,58.92758,0.1203672,15.8743,0,0,170.2968
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,44.89212,44.89212,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,181.8357,155.1061,0,31.1753,-31.1753,214.6347,51.10339,0.1203672,32.57819,0,0,155.1061
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.374055,45.08377,44.67453,34.71851,34.71851,0,0,0,34.71851,3.957702,0,7.105427E-15,0,1.374055,36.5458,34.71851,0,0,216.4749,123.9308,0,35.17174,-35.17174,177.5604,42.27621,0.1203672,38.19036,1.099244,0,125.3048
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,16.50164,49.42224,44.36793,0,0,0,0,0,0,0,0,0,0,16.50164,0,0,0,0,255.5546,88.75905,16.50164,0,16.50164,193.2153,46.00354,0.1203401,0,13.20131,0,105.2607
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,41.29427,58.83549,45.36685,14.73824,14.73824,0,0,0,14.73824,280.1845,0,0,0,41.29427,15.51394,14.73824,0,0,239.053,103.6105,25.78033,0,25.78033,217.6726,51.82671,0.1202977,16.21206,33.03541,0,144.9048
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,64.82865,70.66809,47.68118,70.22178,68.7,0,-1,0,68.7,94.36485,0,1.521779,8.543957,64.82865,72.31579,68.7,0,0,213.2727,126.8128,0,7.487142,-7.487142,209.7805,49.94763,0.1202977,77.24396,51.86292,0,191.6415
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,72.75078,77.55246,50.40102,37.06856,37.06856,0,-1,0,37.06856,196.2601,0,0,0,72.75078,39.01954,37.06856,0,0,221.5917,119.3257,33.73124,0,33.73124,241.7807,57.56673,0.1202423,40.77542,58.20062,0,192.0765
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,81.32928,85.20486,52.99228,47.66659,47.66659,0,-1,0,47.66659,170.6212,0,0,0,81.32928,50.17535,47.66659,0,0,187.8605,149.6838,31.15392,0,31.15392,271.3359,64.60367,0.1201912,52.43325,65.06342,0,231.0131
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,72.26885,83.4841,55.24727,0,0,0,-1,0,0,0,0,0,0,72.26885,0,0,0,0,156.7066,177.7223,72.26885,0,72.26885,339.8962,80.92751,0.1200728,0,57.81508,0,249.9912
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,58.27296,79.55604,57.47259,22.11208,22.11208,0,-1,0,22.11208,263.5345,0,0,0,58.27296,23.27587,22.11208,0,0,84.4377,242.7643,34.99709,0,34.99709,373.0974,88.83253,0.1200156,24.32328,46.61837,0,301.0373
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,57.87905,80.78219,58.63965,22.85834,22.85834,0,-1,0,22.85834,253.2076,0,0,0,57.87905,24.06141,22.85834,0,0,49.44061,274.2617,33.81764,0,33.81764,405.1796,96.47114,0.1199603,25.14417,46.30324,0,332.1407
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,35.84841,71.84656,59.02537,8.009946,8.009946,0,-1,0,8.009946,447.5487,11.79392,0,0,35.84841,8.431522,8.009946,0,0,15.62297,304.6975,15.62297,0,15.62297,420.0009,100,0.1199348,8.810941,28.67873,0,340.546
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,31.58136,70.66858,59.47044,16.00557,16.00557,0,-1,0,16.00557,197.3149,14.7334,0,0,31.58136,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1199348,17.60612,25.26509,0,350.3396
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,13.37335,63.13314,58.63965,0.006309424,0.006309424,0,-1,0,0.006309424,211958.4,13.36671,0,0,13.37335,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1199348,0.006940367,10.69868,0,332.1316
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,1.898488,57.165,56.55279,21.99985,21.99985,0,-1,0,21.99985,8.629552,0,3.552714E-15,0,1.898488,23.15773,21.99985,0,0,0,318.7582,0,21.25924,-21.25924,397.5916,94.66448,0.1199348,24.19983,1.51879,0,320.6567
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,54.57473,54.57473,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.62138,297.499,0,27.82531,-27.82531,368.2612,87.68105,0.1199348,29.07745,0,0,297.499
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,52.73513,52.73513,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.5384,269.6737,0,22.4496,-22.4496,344.5972,82.04679,0.1199348,23.45984,0,0,269.6737
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,51.04389,51.04389,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.4824,247.2241,0,6.570263,-6.570263,337.6715,80.39783,0.1199348,6.865925,0,0,247.2241
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,49.48122,49.48122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.78269,240.6538,0,0,0,337.6715,80.39783,0.1199348,0,0,0,240.6538
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,48.54164,48.54164,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.78269,240.6538,0,13.61619,-13.61619,323.3188,76.98052,0.1199348,14.22892,0,0,240.6538
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,47.78998,47.78998,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.9118,227.0376,0,1.240376,-1.240376,322.0114,76.66922,0.1199348,1.296193,0,0,227.0376
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,46.9493,46.9493,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.29,225.7972,0,45.38893,-45.38893,274.1672,65.27778,0.1199348,47.43143,0,0,225.7972
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,46.42512,46.42512,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.7221,180.4083,0,25.90607,-25.90607,246.8598,58.77603,0.1199348,27.07184,0,0,180.4083
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,45.92071,45.92071,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.5067,154.5022,0,20.72104,-20.72104,225.0179,53.57559,0.1199348,21.65349,0,0,154.5022
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,45.39652,45.39652,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.53,133.7812,0,11.51395,-11.51395,212.8812,50.68589,0.1199348,12.03208,0,0,133.7812
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,44.95146,44.95146,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.3233,122.2673,0,3.222831,-3.222831,209.484,49.87704,0.1199348,3.367859,0,0,122.2673
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.286793,45.10729,44.72398,7.120798,7.120798,0,0,0,7.120798,18.07091,0,0,0,1.286793,7.495576,7.120798,0,0,221.9042,119.0444,0,6.208784,-6.208784,202.9394,48.3188,0.1199348,7.832878,1.029434,0,120.3312
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,19.32595,50.38398,44.42727,52.3695,52.3695,0,0,0,52.3695,36.90306,0,7.105427E-15,0,19.32595,55.12579,52.3695,0,0,228.8029,112.8356,0,35.79984,-35.79984,165.203,39.33398,0.1199348,57.60645,15.46076,0,132.1616
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,36.5557,57.21872,45.42619,36.85159,36.85159,0,0,0,36.85159,99.19707,0,0,0,36.5557,38.79115,36.85159,0,0,268.5805,77.0358,0,2.235452,-2.235452,162.8466,38.77293,0.1199348,40.53675,29.24456,0,113.5915
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,61.06852,69.21655,47.78998,0,0,0,-1,0,0,0,0,0,0,61.06852,0,0,0,0,271.0643,74.80035,61.06852,0,61.06852,220.7813,52.56688,0.1198352,0,48.85482,0,135.8689
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,64.98939,74.18884,50.53949,20.75638,20.75638,0,-1,0,20.75638,313.1055,0,0,0,64.98939,21.84883,20.75638,0,0,209.9958,129.762,43.14056,0,43.14056,261.7081,62.31132,0.1197649,22.83202,51.99151,0,194.7514
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,80.21421,84.83914,53.16042,49.33498,49.33498,0,-1,0,49.33498,162.591,0,0,0,80.21421,51.93155,49.33498,0,0,166.8552,168.5885,28.28266,0,28.28266,288.5394,68.69971,0.1197189,54.26847,64.17137,0,248.8027
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,84.54598,90.34312,55.43519,4.870931,4.870931,0,-1,0,4.870931,1735.725,0,0,0,84.54598,5.127295,4.870931,0,0,138.5726,194.0429,79.41869,0,79.41869,363.8825,86.63853,0.1195898,5.358024,67.63678,0,278.5889
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,76.51323,88.9936,57.74952,11.01495,11.01495,0,-1,0,11.01495,694.6306,5.764662,0,0,76.51323,11.59469,11.01495,0,0,59.15388,265.5197,59.15388,0,59.15388,420.0009,100,0.1194939,12.11645,61.21058,0,342.033
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,70.10922,87.11247,58.91658,44.11586,44.11586,0,-1,0,44.11586,158.9207,23.67147,0,0,70.10922,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1194939,48.52745,56.08738,0,388.8675
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,41.07805,74.20249,59.25285,38.34624,38.34624,0,-1,0,38.34624,107.1241,0.7135892,0,0,41.07805,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1194939,42.18087,32.86244,0,359.8363
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,34.93689,72.22819,59.69791,24.36002,24.36002,0,-1,0,24.36002,143.419,9.294761,0,0,34.93689,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1194939,26.79602,27.94951,0,353.6951
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,17.58034,64.78374,58.80779,38.62798,38.62798,0,-1,0,38.62798,45.51194,0,0,0,17.58034,40.66103,38.62798,0,0,0,318.7582,0,23.08068,-23.08068,395.6717,94.20735,0.1194939,42.49077,14.06427,0,336.3386
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.738592,57.28202,56.72093,4.836767,4.836767,0,-1,0,4.836767,35.94534,0,0,0,1.738592,5.091334,4.836767,0,0,25.6452,295.6776,0,3.352742,-3.352742,392.1376,93.3659,0.1194939,5.320444,1.390874,0,297.4161
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,54.68353,54.68353,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,29.37047,292.3248,0,0.07662467,-0.07662467,392.0568,93.34667,0.1194939,0.08007278,0,0,292.3248
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,52.82415,52.82415,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,29.45561,292.2482,0,38.71127,-38.71127,351.2515,83.63115,0.1194939,40.45327,0,0,292.2482
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,51.12301,51.12301,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,72.46812,253.5369,0,20.01458,-20.01458,330.1543,78.60802,0.1194939,20.91524,0,0,253.5369
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,49.54057,49.54057,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,94.70655,233.5223,0,16.59787,-16.59787,312.6586,74.44238,0.1194939,17.34478,0,0,233.5223
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,48.59109,48.59109,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,113.1486,216.9245,0,32.30206,-32.30206,278.6093,66.3354,0.1194939,33.75565,0,0,216.9245
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,47.84932,47.84932,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,149.0398,184.6224,0,18.991,-18.991,258.591,61.56916,0.1194939,19.8456,0,0,184.6224
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,47.00864,47.00864,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,170.1409,165.6314,0,31.27703,-31.27703,225.6221,53.71944,0.1194939,32.68449,0,0,165.6314
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,46.45479,46.45479,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,204.8932,134.3544,0,32.6451,-32.6451,191.2112,45.52637,0.1194939,34.11413,0,0,134.3544
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,45.95038,45.95038,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,241.1655,101.7093,0,32.34996,-32.34996,157.1113,37.40738,0.1194939,33.80571,0,0,101.7093
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,45.42619,45.42619,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,277.1099,69.35931,0,19.34431,-19.34431,136.7206,32.55246,0.1194939,20.2148,0,0,69.35931
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,44.95146,44.95146,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,298.6036,50.015,0,12.33416,-12.33416,123.7193,29.45691,0.1194939,12.88919,0,0,50.015
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.25975,45.09922,44.72398,29.55637,29.55637,0,0,0,29.55637,4.262197,0,7.105427E-15,0,1.25975,31.11196,29.55637,0,0,312.3082,37.68084,0,29.85221,-29.85221,92.25227,21.96478,0.1194939,32.512,1.0078,0,38.94059
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,19.26835,50.3655,44.42727,5.162706,5.162706,0,0,0,5.162706,373.2219,0,0,0,19.26835,5.434427,5.162706,0,0,345.4773,7.828627,13.83392,0,13.83392,105.3763,25.08954,0.1194714,5.678977,15.41468,0,27.09698
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,32.60578,55.90068,45.47565,38.43821,38.43821,81,0,22.761,38.43821,84.82648,0,0,0,32.60578,0,0,42.56179,40.4337,331.6434,20.27916,73.03948,0,73.03948,174.6676,41.58744,0.1195846,42.28203,26.08463,81,52.88494
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,50.2168,64.99398,47.89877,46.24535,46.24535,0,-1,0,46.24535,108.5878,0,0,0,50.2168,48.67932,46.24535,0,0,258.6039,86.01469,1.537482,0,1.537482,176.1262,41.93472,0.1195821,50.86989,40.17344,0,136.2315
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,61.67076,72.9785,50.73729,42.99913,42.99913,0,-1,0,42.99913,143.4233,0,0,0,61.67076,45.26225,42.99913,0,0,257.0664,87.39842,16.40851,0,16.40851,191.6927,45.64102,0.1195555,47.29905,49.33661,0,149.0692
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,75.84443,82.90764,53.40768,85.81429,68.7,0,-1,0,68.7,110.3995,0,17.11429,25.69572,75.84443,72.31579,68.7,0,0,240.6579,102.1661,3.528641,0,3.528641,195.0402,46.43806,0.1195498,94.39572,60.67554,0,178.0105
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,72.42313,84.1351,55.69234,44.81397,44.81397,0,-1,0,44.81397,161.6084,0,0,0,72.42313,47.1726,44.81397,0,0,237.1293,105.3419,25.25052,0,25.25052,218.995,52.14156,0.1195089,49.29537,57.9385,0,177.765
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,55.23973,78.84692,58.02645,22.45819,22.45819,0,-1,0,22.45819,245.967,0,0,0,55.23973,23.6402,22.45819,0,0,211.8788,128.0673,31.59953,0,31.59953,248.9729,59.27915,0.1194578,24.70401,44.19178,0,183.3071
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,61.04786,82.9453,59.19351,24.68825,24.68825,0,-1,0,24.68825,247.275,0,0,0,61.04786,25.98763,24.68825,0,0,180.2792,156.5069,35.06023,0,35.06023,282.234,67.19843,0.1194012,27.15707,48.83828,0,217.5548
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,60.5033,83.09792,59.52978,7.199224,7.199224,0,-1,0,7.199224,840.4141,0,0,0,60.5033,7.578131,7.199224,0,0,145.219,188.0611,52.92516,0,52.92516,332.4432,79.15298,0.1193158,7.919147,48.40264,0,248.5644
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,41.62656,75.17513,59.9155,5.117033,5.117033,0,-1,0,5.117033,813.4902,0,0,0,41.62656,5.38635,5.117033,0,0,92.29385,235.6938,36.24021,0,36.24021,366.8237,87.3388,0.1192573,5.628736,33.30125,0,277.3203
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,17.47994,64.97524,59.02537,43.15353,43.15353,0,-1,0,43.15353,40.50639,0,0,0,17.47994,45.42477,43.15353,0,0,56.05364,268.3099,0,27.94483,-27.94483,337.3672,80.32538,0.1192573,47.46888,13.98395,0,285.7899
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.737244,57.50001,56.93851,40.12138,40.12138,0,-1,0,40.12138,4.329971,0,7.105427E-15,0,1.737244,42.23303,40.12138,0,0,87.10345,240.3651,0,40.49578,-40.49578,294.6809,70.16199,0.1192573,44.13351,1.389795,0,242.1024
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,54.88133,54.88133,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,132.0988,199.8693,0,58.61118,-58.61118,232.8993,55.45211,0.1192573,61.24868,0,0,199.8693
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,52.99228,52.99228,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,197.2223,141.2581,0,45.80926,-45.80926,184.6121,43.95518,0.1192573,47.87068,0,0,141.2581
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,51.2417,51.2417,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,248.1215,95.44889,0,71.08476,-71.08476,109.6822,26.11476,0.1192573,74.28358,0,0,95.44889
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,49.64936,49.64936,30.08821,23.14592,0,-1,0,23.14592,0,0,6.942288,9.95111,0,24.36413,23.14592,0,0,327.1046,24.36413,0,24.36413,-24.36413,84.00017,20,0.1192573,33.09703,0,0,24.36413
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,48.70978,48.70978,45.29887,0,0,-1,0,0,0,0,45.29887,49.82875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192573,49.82875,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,47.92844,47.92844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192573,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,47.06799,47.06799,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192573,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,46.50424,46.50424,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192573,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,46.00972,46.00972,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192573,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,45.45586,45.45586,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192573,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,44.98113,44.98113,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1193849,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.7761639,44.98468,44.75365,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7761639,0,0,72.31579,68.7,300.6977,48.13029,69.47617,0,69.47617,200.6448,47.77248,0.1194704,0,0.6209311,81,48.90645
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,21.75534,51.18805,44.44706,63.90025,63.90025,81,0,22.761,63.90025,34.04579,0,0,0,21.75534,0,0,17.09974,16.24476,231.2215,110.6588,38.0001,0,38.0001,236.6949,56.35581,0.1195523,70.29028,17.40428,81,132.4142
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,43.1256,59.68287,45.53499,1.659807,1.659807,73.97559,0,20.98383,1.659807,2598.23,0,0,0,43.1256,0,0,72.31579,68.7,193.2215,144.8589,111.8256,0,111.8256,342.782,81.61459,0.1195757,1.825788,34.50048,81,187.9845
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,61.69914,69.77242,48.03724,58.10276,58.10276,0,-1,0,58.10276,106.1897,0,0,0,61.69914,61.1608,58.10276,0,0,81.39584,245.502,0.5383418,0,0.5383418,343.2927,81.73619,0.1195748,63.91303,49.35931,0,307.2011
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,72.1803,77.95646,50.9351,0,0,0,-1,0,0,0,0,0,0,72.1803,0,0,0,0,80.8575,245.9865,72.1803,0,72.1803,411.7689,98.04002,0.1194587,0,57.74424,0,318.1668
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,82.38494,86.6028,53.60548,16.95377,16.95377,0,-1,0,16.95377,485.9389,55.86167,0,0,82.38494,17.84607,16.95377,0,0,8.677199,310.9488,8.677199,0,8.677199,420.0009,100,0.1194448,18.64914,65.90795,0,393.3337
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,73.43793,84.97304,55.93959,0,0,0,-1,0,0,0,73.43793,0,0,73.43793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1194448,0,58.75034,0,392.1962
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,69.48189,85.92199,58.24404,49.21861,49.21861,0,-1,0,49.21861,141.1699,17.67282,0,0,69.48189,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1194448,54.14048,55.58551,0,388.2401
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,50.98534,78.65992,59.47044,9.857065,9.857065,0,-1,0,9.857065,517.2466,40.60948,0,0,50.98534,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1194448,10.84277,40.78827,0,369.7436
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,42.20024,75.28994,59.80671,21.38576,21.38576,0,-1,0,21.38576,197.3287,19.68892,0,0,42.20024,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1194448,23.52433,33.76019,0,360.9585
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,31.20218,71.30791,60.19243,20.02336,20.02336,0,-1,0,20.02336,155.8289,10.12496,0,0,31.20218,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1194448,22.0257,24.96174,0,349.9604
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,16.77155,64.96102,59.25285,0,0,0,-1,0,0,0,16.77155,0,0,16.77155,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1194448,0,13.41724,0,335.5298
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.637846,57.66628,57.13632,0,0,0,-1,0,0,0,1.637846,0,0,1.637846,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1194448,0,1.310277,0,320.3961
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,55.04947,55.04947,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1194448,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,53.10107,53.10107,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1194448,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,51.38016,51.38016,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1194448,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,49.76804,49.76804,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1194448,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,48.7889,48.7889,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1194448,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,48.00757,48.00757,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1194448,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,47.14711,47.14711,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1194448,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,46.56358,46.56358,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1194448,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,46.03939,46.03939,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1194448,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,45.47565,45.47565,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1194448,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,45.03058,45.03058,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1195654,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.202789,45.17142,44.813,55.68884,55.68884,81,0,22.761,55.68884,2.159839,0,0,0,1.202789,0,0,25.31116,24.0456,303.3328,45.7587,25.24839,0,25.24839,156.1868,37.18726,0.1196247,61.25772,0.9622316,81,46.96149
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,16.97303,49.68431,44.47673,61.37194,61.37194,81,0,22.761,61.37194,27.65602,0,0,0,16.97303,0,0,19.62805,18.64665,278.0844,68.48225,35.61969,0,35.61969,189.9786,45.23291,0.1197024,67.50914,13.57843,81,85.45528
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,42.86855,59.65521,45.59433,52.11307,52.11307,81,0,22.761,52.11307,82.26064,0,0,0,42.86855,0,0,28.88693,27.44258,242.4647,100.54,70.31113,0,70.31113,256.6816,61.11454,0.1198186,57.32438,34.29484,81,143.4085
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,60.80981,69.56547,48.1757,26.55647,26.55647,0,-1,0,26.55647,228.983,0,0,0,60.80981,27.95418,26.55647,0,0,172.1536,163.82,32.85563,0,32.85563,287.8512,68.53586,0.1197658,29.21211,48.64785,0,224.6298
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,72.95609,78.56093,51.12301,53.87685,53.87685,0,-1,0,53.87685,135.4127,0,0,0,72.95609,56.71247,53.87685,0,0,139.298,193.39,16.24362,0,16.24362,303.2612,72.20491,0.1197397,59.26453,58.36487,0,266.3461
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,82.7186,87.0819,53.82307,37.55798,37.55798,0,-1,0,37.55798,220.2424,0,0,0,82.7186,39.53471,37.55798,0,0,123.0544,208.0093,43.18389,0,43.18389,344.2291,81.95914,0.1196705,41.31377,66.17488,0,290.7279
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,84.45021,91.30283,56.15718,23.19138,23.19138,0,-1,0,23.19138,364.1448,0,0,0,84.45021,24.41198,23.19138,0,0,79.87047,246.8748,60.03823,0,60.03823,401.1863,95.52036,0.1195743,25.51052,67.56017,0,331.325
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,73.46028,88.30019,58.47151,50.49633,50.49633,0,-1,0,50.49633,145.4765,0.4740032,0,0,73.46028,53.15403,50.49633,0,0,19.83224,300.9092,19.83224,0,19.83224,420.0009,100,0.1195426,55.54597,58.76822,0,374.3695
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,54.85682,80.66528,59.69791,32.55973,32.55973,0,-1,0,32.55973,168.4806,20.58342,0,0,54.85682,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1195426,35.8157,43.88546,0,373.6151
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,37.05042,73.43114,60.02429,7.072032,7.072032,0,-1,0,7.072032,523.9006,29.60617,0,0,37.05042,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1195426,7.779235,29.64033,0,355.8087
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,28.14355,70.37795,60.4199,57.78868,57.78868,0,-1,0,57.78868,48.7008,0,7.105427E-15,0,28.14355,60.83018,57.78868,0,0,0,318.7582,0,32.68664,-32.68664,385.5461,91.79651,0.1195426,63.56754,22.51484,0,346.9018
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,13.69481,64.10336,59.47044,53.49758,53.49758,0,-1,0,53.49758,25.59892,0,7.105427E-15,0,13.69481,56.31324,53.49758,0,0,36.31849,286.0716,0,42.61844,-42.61844,340.6223,81.10039,0.1195426,58.84734,10.95584,0,299.7664
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.513852,57.84435,57.35391,17.11847,17.11847,0,-1,0,17.11847,8.843385,0,3.552714E-15,0,1.513852,18.01944,17.11847,0,0,83.67231,243.4532,0,16.50559,-16.50559,323.2239,76.95792,0.1195426,18.83032,1.211082,0,244.967
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,55.2176,55.2176,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,102.0118,226.9476,0,40.5744,-40.5744,280.4547,66.7748,0.1195426,42.40025,0,0,226.9476
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,53.23954,53.23954,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,147.0945,186.3732,0,5.302647,-5.302647,274.8652,65.44398,0.1195426,5.541266,0,0,186.3732
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,51.48896,51.48896,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,152.9864,181.0705,0,1.514556,-1.514556,273.2688,65.06386,0.1195426,1.582711,0,0,181.0705
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,49.87683,49.87683,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,154.6692,179.556,0,27.11201,-27.11201,244.6902,58.25945,0.1195426,28.33205,0,0,179.556
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,48.89769,48.89769,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,184.7937,152.4439,0,48.06388,-48.06388,194.0264,46.19667,0.1195426,50.22675,0,0,152.4439
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,48.09658,48.09658,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,238.198,104.3801,0,22.42642,-22.42642,170.3869,40.56823,0.1195426,23.43561,0,0,104.3801
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,47.20645,47.20645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1162,81.95364,0,0,0,170.3869,40.56823,0.1195426,0,0,0,81.95364
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,46.62292,46.62292,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,263.1162,81.95364,0,23.22841,-23.22841,145.902,34.7385,0.1195426,24.27369,0,0,81.95364
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,46.05918,46.05918,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,288.9256,58.72523,0,37.13199,-37.13199,106.7614,25.41934,0.1195426,38.80293,0,0,58.72523
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,45.50532,45.50532,26.88335,20.51358,0,-1,0,20.51358,0,0,6.369775,9.05811,0,21.59324,20.51358,0,0,330.1833,21.59324,0,21.59324,-21.59324,84.00017,20,0.1195426,29.57169,0,0,21.59324
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,45.03058,45.03058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195426,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5481001,44.97612,44.813,31.14135,31.14135,81,0,22.761,31.14135,1.76004,0,0,0,0.5481001,0,0,49.85865,47.36572,354.1758,0,47.91382,0,47.91382,129.4552,30.82261,0.1196554,34.25549,0.43848,81,0.5481001
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.115194,46.64688,44.5064,0,0,72.31579,0,20.56389,0,0,0,0,0,7.115194,0,0,72.31579,68.7,306.262,43.12244,75.81519,0,75.81519,201.3798,47.94748,0.1197297,0,5.692155,81,50.23763
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.404016,47.56194,45.624,11.51984,11.51984,81,0,22.761,11.51984,55.59118,0,0,0,6.404016,0,0,69.48016,66.00615,230.4468,111.3561,72.41016,0,72.41016,270.0741,64.30324,0.1198419,12.67183,5.123212,81,117.7601
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,20.76444,54.87804,48.2845,28.64392,28.64392,0,-1,0,28.64392,72.49161,0,0,0,20.76444,30.15149,28.64392,0,0,158.0366,176.5253,0,9.387054,-9.387054,260.1793,61.94733,0.1198419,31.50831,16.61155,0,197.2897
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,10.51926,54.6258,51.29115,30.36664,30.36664,0,-1,0,30.36664,34.64084,0,3.552714E-15,0,10.51926,31.96488,30.36664,0,0,168.4667,167.1382,0,21.44563,-21.44563,237.5736,56.56504,0.1198419,33.40331,8.415408,0,177.6575
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,5.64513,55.82487,54.02087,64.22502,64.22502,0,-1,0,64.22502,8.789611,0,1.421085E-14,1.947526,5.64513,67.60529,64.22502,0,0,192.2952,145.6926,0,61.96016,-61.96016,172.2619,41.01465,0.1198419,70.64753,4.516104,0,151.3377
