Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,10.08219,66.44938,62.98149,26.91027,26.91027,0,-1,0,26.91027,37.46595,0,0,0,10.08219,28.3266,26.91027,0,0,11.69779,308.2302,0,18.24442,-18.24442,389.6721,92.77887,0.120583,29.6013,8.065752,0,318.3124
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,60.58804,60.58804,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,31.96936,289.9858,0,16.19707,-16.19707,372.5988,88.71383,0.120583,16.92594,0,0,289.9858
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,58.19458,58.19458,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,49.9661,273.7887,0,31.73789,-31.73789,339.1442,80.74845,0.120583,33.1661,0,0,273.7887
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,55.69234,55.69234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.23042,242.0508,0,0,0,339.1442,80.74845,0.120583,0,0,0,242.0508
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,53.57581,53.57581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.23042,242.0508,0,0,0,339.1442,80.74845,0.120583,0,0,0,242.0508
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,51.51862,51.51862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.23042,242.0508,0,0,0,339.1442,80.74845,0.120583,0,0,0,242.0508
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,50.2131,50.2131,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,85.23042,242.0508,0,29.51948,-29.51948,308.0279,73.33983,0.120583,30.84785,0,0,242.0508
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,49.15484,49.15484,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,118.0298,212.5314,0,22.38058,-22.38058,284.4367,67.72289,0.120583,23.3877,0,0,212.5314
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,48.06691,48.06691,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,142.8972,190.1508,0,19.05005,-19.05005,264.3562,62.94182,0.120583,19.9073,0,0,190.1508
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,47.17678,47.17678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.0639,171.1007,0,0,0,264.3562,62.94182,0.120583,0,0,0,171.1007
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,46.48446,46.48446,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,164.0639,171.1007,0,29.42948,-29.42948,233.3348,55.55579,0.120583,30.75381,0,0,171.1007
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,45.70312,45.70312,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,196.7633,141.6712,0,51.49699,-51.49699,179.0522,42.63139,0.120583,53.81436,0,0,141.6712
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,45.03058,45.03058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.9822,90.17426,0,0,0,179.0522,42.63139,0.120583,0,0,0,90.17426
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.186026,45.59688,44.64486,3.201438,3.201438,0,0,0,3.201438,99.51859,0,0,0,3.186026,3.369935,3.201438,0,0,253.9822,90.17426,0,0.1839089,-0.1839089,178.8583,42.58523,0.120583,3.521582,2.54882,0,93.36029
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,20.69907,50.61925,44.22947,13.66687,13.66687,0,0,0,13.66687,151.4543,0,0,0,20.69907,14.38618,13.66687,0,0,254.1865,89.99036,6.312887,0,6.312887,184.8473,44.01117,0.1205734,15.03356,16.55926,0,110.6894
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,40.19853,59.0296,45.90093,0,0,0,0,0,0,0,0,0,0,40.19853,0,0,0,0,247.8736,95.67195,40.19853,0,40.19853,222.9829,53.09107,0.1205127,0,32.15882,0,135.8705
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,54.54802,69.23588,50.09442,31.76193,31.76193,0,-1,0,31.76193,171.7402,0,0,0,54.54802,33.43362,31.76193,0,0,207.6751,131.8506,21.1144,0,21.1144,243.0138,57.86032,0.1204808,34.93813,43.63842,0,186.3987
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,60.17804,76.55906,54.26813,0,0,0,-1,0,0,0,0,0,0,60.17804,0,0,0,0,186.5607,150.8536,60.17804,0,60.17804,300.1037,71.45312,0.1203901,0,48.14243,0,211.0316
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,78.01496,89.44844,57.47259,6.769398,6.769398,0,-1,0,6.769398,1152.465,0,0,0,78.01496,7.125682,6.769398,0,0,126.3827,205.0138,70.88928,0,70.88928,367.3552,87.46535,0.1202834,7.446338,62.41197,0,283.0288
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,79.6431,93.89464,60.02429,0,0,0,-1,0,0,0,24.14971,0,0,79.6431,0,0,0,0,55.49339,268.8142,55.49339,0,55.49339,420.0009,100,0.1201999,0,63.71448,0,348.4573
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,76.6769,95.7795,62.64523,49.91503,49.91503,0,-1,0,49.91503,153.6148,24.13476,0,0,76.6769,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1201999,54.90653,61.34151,0,395.4351
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,66.65664,91.769,63.92107,0,0,0,-1,0,0,0,66.65664,0,0,66.65664,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201999,0,53.32531,0,385.4149
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,56.12571,86.634,64.14855,27.6518,27.6518,0,-1,0,27.6518,202.9731,27.01855,0,0,56.12571,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1201999,30.41698,44.90057,0,374.8839
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,36.01918,77.90424,64.42548,29.53872,29.53872,0,-1,0,29.53872,121.9389,4.925796,0,0,36.01918,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1201999,32.49259,28.81535,0,354.7774
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,14.54767,68.20692,63.13974,4.232567,4.232567,0,-1,0,4.232567,343.7079,10.09233,0,0,14.54767,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1201999,4.655824,11.63813,0,333.3059
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,60.75618,60.75618,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1201999,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,58.30338,58.30338,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1201999,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,55.8308,55.8308,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1201999,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1201999,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,51.56808,51.56808,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1201999,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,50.26256,50.26256,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1201999,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,49.20429,49.20429,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1201999,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,48.09658,48.09658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1201999,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,47.17678,47.17678,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1201999,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,46.45479,46.45479,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1201999,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,45.64378,45.64378,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1201999,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,44.98113,44.98113,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1201999,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.137997,44.92411,44.58552,32.00167,32.00167,0,0,0,32.00167,3.556056,0,0,0,1.137997,33.68597,32.00167,0,0,267.835,77.70676,0,32.54797,-32.54797,131.6017,31.33368,0.1201999,35.20184,0.9103979,0,78.84475
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,18.16669,49.7462,44.17012,36.14183,36.14183,0,0,0,36.14183,50.26499,0,0,0,18.16669,38.04404,36.14183,0,0,303.9994,45.15878,0,19.87735,-19.87735,110.6491,26.34498,0.1201999,39.75602,14.53335,0,63.32547
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,38.03441,58.25745,45.90093,0,0,0,0,0,0,0,0,0,0,38.03441,0,0,0,0,326.0853,25.28144,38.03441,0,38.03441,146.7318,34.93606,0.1201428,0,30.42753,0,63.31585
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,62.0347,72.47253,50.18343,0,0,0,-1,0,0,0,0,0,0,62.0347,0,0,0,0,288.0509,59.51241,62.0347,0,62.0347,205.583,48.94825,0.1200498,0,49.62776,0,121.5471
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,59.10668,76.24967,54.4066,23.95277,23.95277,0,-1,0,23.95277,246.7634,0,0,0,59.10668,25.21345,23.95277,0,0,226.0162,115.3436,33.89323,0,33.89323,237.737,56.60393,0.1199991,26.34805,47.28534,0,174.4503
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,75.48336,88.27463,57.63084,33.25726,33.25726,0,-1,0,33.25726,226.968,0,0,0,75.48336,35.00764,33.25726,0,0,192.123,145.8475,40.47572,0,40.47572,276.1356,65.74644,0.1199385,36.58299,60.38669,0,221.3309
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,75.62043,91.79105,60.19243,38.83115,38.83115,0,-1,0,38.83115,194.7416,0,0,0,75.62043,40.8749,38.83115,0,0,151.6473,182.2757,34.74553,0,34.74553,309.0981,73.59464,0.1198866,42.71427,60.49634,0,257.8961
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,63.68748,88.69822,62.75402,22.27019,22.27019,0,-1,0,22.27019,285.9764,0,0,0,63.68748,23.4423,22.27019,0,0,116.9017,213.5467,40.24518,0,40.24518,347.278,82.68508,0.1198265,24.49721,50.94999,0,277.2342
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,47.53882,82.52415,64.08921,0,0,0,-1,0,0,0,0,0,0,47.53882,0,0,0,0,76.65656,249.7673,47.53882,0,47.53882,392.3773,93.42299,0.1197555,0,38.03106,0,297.3062
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,37.6726,78.47569,64.31669,48.74721,48.74721,0,-1,0,48.74721,77.28155,0,0,0,37.6726,51.31285,48.74721,0,0,29.11773,292.5523,0,13.64026,-13.64026,377.9992,89.99964,0.1197555,53.62193,30.13808,0,330.2249
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,16.22131,70.26933,64.53427,0,0,0,-1,0,0,0,0,0,0,16.22131,0,0,0,0,44.27357,278.912,16.22131,0,16.22131,393.3881,93.66365,0.1197314,0,12.97705,0,295.1333
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,11.63857,67.28561,63.25842,24.18572,24.18572,0,-1,0,24.18572,48.12164,0,3.552714E-15,0,11.63857,25.45866,24.18572,0,0,28.05226,293.5112,0,13.82009,-13.82009,378.8205,90.19517,0.1197314,26.6043,9.310853,0,305.1497
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,60.86497,60.86497,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,43.40792,279.6911,0,60.99594,-60.99594,314.5251,74.88678,0.1197314,63.74076,0,0,279.6911
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,58.41217,58.41217,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,111.1812,218.6952,0,50.49398,-50.49398,261.2998,62.21411,0.1197314,52.76621,0,0,218.6952
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,55.90992,55.90992,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,167.2856,168.2012,0,57.13673,-57.13673,201.0724,47.87428,0.1197314,59.70788,0,0,168.2012
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,53.74395,53.74395,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,230.7709,111.0645,0,47.6025,-47.6025,150.8949,35.9273,0.1197314,49.74461,0,0,111.0645
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,51.62742,51.62742,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,283.6625,63.46195,0,15.4768,-15.4768,134.581,32.04302,0.1197314,16.17325,0,0,63.46195
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,50.29223,50.29223,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,300.859,47.98515,0,9.039165,-9.039165,125.0528,29.77443,0.1197314,9.445927,0,0,47.98515
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,49.20429,49.20429,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,310.9025,38.94599,0,20.5292,-20.5292,103.4132,24.62214,0.1197314,21.45301,0,0,38.94599
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,48.06691,48.06691,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,333.7127,18.41679,0,11.48316,-11.48316,91.30885,21.74016,0.1197314,11.99991,0,0,18.41679
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,47.14711,47.14711,23.12514,6.586948,0,-1,0,6.586948,0,0,16.53819,18.85071,0,6.93363,6.586948,0,0,346.4718,6.93363,0,6.93363,-6.93363,84.00017,20,0.1197314,25.43765,0,0,6.93363
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,46.39545,46.39545,17.77752,0,0,-1,0,0,0,0,17.77752,19.55527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197314,19.55527,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,45.624,45.624,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197314,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,44.92179,44.92179,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1198413,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.629171,44.99133,44.5064,23.82737,23.82737,81,0,22.761,23.82737,6.837394,0,0,0,1.629171,0,0,57.17263,54.314,285.4758,61.83,55.94317,0,55.94317,202.2471,48.15396,0.1199631,26.21011,1.303337,81,63.45917
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,10.57888,47.25633,44.06133,29.59639,29.59639,81,0,22.761,29.59639,35.74384,0,0,0,10.57888,0,0,51.40361,48.83344,229.5326,112.1788,59.41232,0,59.41232,258.6105,61.57381,0.1200867,32.55603,8.463106,81,122.7577
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,30.19132,55.43476,45.81192,27.56285,27.56285,81,0,22.761,27.56285,109.5363,0,0,0,30.19132,0,0,53.43715,50.76529,170.1203,165.6499,80.95661,0,80.95661,335.4127,79.86001,0.1201779,30.31914,24.15306,81,195.8413
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,62.57055,72.73893,50.2131,21.74067,21.74067,0,-1,0,21.74067,287.8041,0,0,0,62.57055,22.88492,21.74067,0,0,89.16371,238.5109,39.68563,0,39.68563,373.0618,88.82406,0.1201188,23.91474,50.05644,0,301.0814
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,56.68257,75.29285,54.49561,30.26473,30.26473,0,-1,0,30.26473,187.2892,0,0,0,56.68257,31.85761,30.26473,0,0,49.47808,274.2279,24.82495,0,24.82495,396.6128,94.43143,0.1200818,33.29121,45.34605,0,330.9105
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,62.00378,81.62585,57.74952,26.77021,26.77021,0,-1,0,26.77021,231.6148,9.171483,0,0,62.00378,28.17917,26.77021,0,0,24.65313,296.5704,24.65313,0,24.65313,420.0009,100,0.1200451,29.44723,49.60303,0,358.5742
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,63.9494,85.81236,60.36057,23.84718,23.84718,0,-1,0,23.84718,268.1634,38.84711,0,0,63.9494,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1200451,26.2319,51.15952,0,382.7076
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,71.34305,93.04752,62.92215,14.51974,14.51974,0,-1,0,14.51974,491.3522,56.05912,0,0,71.34305,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1200451,15.97171,57.07444,0,390.1013
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,37.93835,78.45459,64.19801,27.52184,27.52184,0,-1,0,27.52184,137.8481,8.967985,0,0,37.93835,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1200451,30.27403,30.35068,0,356.6966
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,38.39519,78.90329,64.42548,10.88511,10.88511,0,-1,0,10.88511,352.7314,26.93718,0,0,38.39519,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1200451,11.97362,30.71615,0,357.1534
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,16.86087,70.61947,64.64307,15.0501,15.0501,0,-1,0,15.0501,112.0316,1.01866,0,0,16.86087,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1200451,16.55511,13.4887,0,335.6191
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.304864,66.21909,63.36722,0,0,0,-1,0,0,0,8.304864,0,0,8.304864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200451,0,6.643891,0,327.0631
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,60.91442,60.91442,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1200451,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,58.53085,58.53085,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1200451,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,55.99894,55.99894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1200451,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,53.82307,53.82307,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1200451,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,51.65709,51.65709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1200451,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,50.3219,50.3219,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1200451,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,49.20429,49.20429,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1200451,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,48.06691,48.06691,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1200451,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,47.11744,47.11744,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1200451,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,46.36578,46.36578,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1200451,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,45.53499,45.53499,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1200451,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,44.84267,44.84267,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1200451,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.447005,45.1266,44.3976,0,0,0,0,0,0,0,0,0,0,2.447005,0,0,0,0,258.0796,86.48657,2.447005,0,2.447005,177.4865,42.25859,0.1200415,0,1.957604,0,88.93358
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,15.3255,48.62222,43.95254,30.94904,30.94904,0,0,0,30.94904,49.51851,0,0,0,15.3255,32.57794,30.94904,0,0,255.6326,88.68888,0,17.25243,-17.25243,159.3008,37.92868,0.1200415,34.04395,12.2604,0,104.0144
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,24.75625,53.52308,45.73279,0,0,0,0,0,0,0,0,0,0,24.75625,0,0,0,0,274.802,71.43644,24.75625,0,24.75625,182.7866,43.52054,0.1200047,0,19.805,0,96.1927
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,51.86794,68.29035,50.2131,58.02734,58.02734,0,-1,0,58.02734,89.38535,0,0,0,51.86794,61.08141,58.02734,0,0,250.0457,93.71707,0,9.213473,-9.213473,173.0748,41.2082,0.1200047,63.83007,41.49435,0,145.585
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,57.62814,75.7994,54.57473,15.0455,15.0455,0,-1,0,15.0455,383.0258,0,0,0,57.62814,15.83737,15.0455,0,0,260.2829,84.50359,41.79078,0,41.79078,212.721,50.64775,0.1199426,16.55005,46.10252,0,142.1317
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,26.95985,67.17993,57.85831,52.06107,52.06107,0,-1,0,52.06107,51.78504,0,0,0,26.95985,54.80113,52.06107,0,0,218.4921,122.1153,0,27.84128,-27.84128,183.3737,43.66032,0.1199426,57.26718,21.56788,0,149.0751
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,49.51817,79.18113,60.46936,75.92972,68.7,0,-1,0,68.7,72.07885,0,7.229718,14.82269,49.51817,72.31579,68.7,0,0,249.4269,94.27401,0,22.79762,-22.79762,159.3429,37.93871,0.1199426,83.52269,39.61453,0,143.7922
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,53.24462,83.97457,63.09029,37.22016,37.22016,0,-1,0,37.22016,143.0532,0,0,0,53.24462,39.17912,37.22016,0,0,274.7576,71.47639,14.06551,0,14.06551,172.6866,41.11578,0.1199217,40.94218,42.5957,0,124.721
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,34.55034,77.29491,64.42548,44.49941,44.49941,0,-1,0,44.49941,77.64225,0,0,0,34.55034,46.84148,44.49941,0,0,260.6921,84.13535,0,12.29114,-12.29114,159.7306,38.03102,0.1199217,48.94935,27.64027,0,118.6857
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,28.40085,74.99055,64.59361,25.72758,25.72758,0,-1,0,25.72758,110.3907,0,0,0,28.40085,27.08166,25.72758,0,0,274.3489,71.8442,1.31919,0,1.31919,160.9821,38.32899,0.1199197,28.30033,22.72068,0,100.245
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,28.27766,75.17753,64.8112,38.69964,38.69964,0,-1,0,38.69964,73.06956,0,7.105427E-15,0,28.27766,40.73646,38.69964,0,0,273.0297,73.03147,0,12.4588,-12.4588,147.8494,35.20216,0.1199197,42.5696,22.62213,0,101.3091
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,15.33691,68.84262,63.47601,0,0,0,-1,0,0,0,0,0,0,15.33691,0,0,0,0,286.8728,60.57267,15.33691,0,15.33691,162.3992,38.66641,0.119897,0,12.26953,0,75.90958
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,61.0331,61.0331,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,271.5359,74.37589,0,34.90244,-34.90244,125.6088,29.90681,0.119897,36.47305,0,0,74.37589
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,58.58031,58.58031,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,310.3164,39.47345,0,31.82097,-31.82097,92.06659,21.92057,0.119897,33.25291,0,0,39.47345
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,56.04839,56.04839,28.86438,7.269855,0,-1,0,7.269855,0,0,21.59453,24.48096,0,7.65248,7.269855,0,0,345.6731,7.65248,0,7.65248,-7.65248,84.00017,20,0.119897,31.75082,0,0,7.65248
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,53.85274,53.85274,48.57649,0,0,-1,0,0,0,0,48.57649,53.43414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119897,53.43414,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,51.65709,51.65709,13.36296,0,0,-1,0,0,0,0,13.36296,14.69926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119897,14.69926,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,50.29223,50.29223,12.69741,0,0,-1,0,0,0,0,12.69741,13.96715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119897,13.96715,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,49.17462,49.17462,57.89915,0,0,-1,0,0,0,0,57.89915,63.68907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119897,63.68907,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,48.03724,48.03724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119897,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,47.09766,47.09766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119897,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,46.31632,46.31632,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119897,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,45.47565,45.47565,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119897,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,44.75365,44.75365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119897,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,5.804178,46.04797,44.30859,0,0,0,0,0,0,0,0,0,0,5.804178,0,0,0,0,354.1758,0,5.804178,0,5.804178,89.50649,21.31103,0.1198884,0,4.643342,0,5.804178
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,24.75261,51.55162,43.86353,0,0,0,0,0,0,0,0,0,0,24.75261,0,0,0,0,348.3716,5.22376,24.75261,0,24.75261,112.9889,26.90206,0.1198517,0,19.80209,0,29.97637
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,37.95678,57.94921,45.64378,32.29757,32.29757,81,0,22.761,32.29757,117.5221,0,0,0,37.95678,0,0,48.70243,46.26731,323.619,27.50111,84.22408,0,84.22408,192.8909,45.9263,0.119938,35.52733,30.36542,81,65.45789
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,59.17491,71.29101,50.2131,37.56736,37.56736,0,-1,0,37.56736,157.5168,0,0,0,59.17491,39.54459,37.56736,0,0,239.3949,103.3028,19.63032,0,19.63032,211.5138,50.36033,0.1199089,41.32409,47.33993,0,162.4777
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,45.79042,70.9313,54.66374,52.39143,52.39143,0,-1,0,52.39143,87.40059,0,7.105427E-15,0,45.79042,55.14887,52.39143,0,0,219.7646,120.9701,0,9.358456,-9.358456,201.6492,48.0116,0.1199089,57.63057,36.63233,0,166.7605
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,53.42289,77.96825,57.96711,51.13338,51.13338,0,-1,0,51.13338,104.4775,0,7.105427E-15,0,53.42289,53.82461,51.13338,0,0,230.1629,111.6116,0,0.401718,-0.401718,201.2257,47.91079,0.1199089,56.24672,42.73832,0,165.0345
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,66.57507,87.49471,60.63749,31.14266,31.14266,0,-1,0,31.14266,213.7745,0,0,0,66.57507,32.78175,31.14266,0,0,230.6093,111.2099,33.79332,0,33.79332,233.2849,55.5439,0.1198588,34.25693,53.26006,0,177.785
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,61.97672,88.45605,63.25842,34.34375,34.34375,0,-1,0,34.34375,180.46,0,0,0,61.97672,36.15132,34.34375,0,0,196.8159,141.6239,25.82541,0,25.82541,257.785,61.37725,0.1198206,37.77813,49.58138,0,203.6006
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,66.12157,92.27525,64.53427,15.13783,15.13783,0,-1,0,15.13783,436.7968,0,0,0,66.12157,15.93456,15.13783,0,0,170.9905,164.8668,50.18701,0,50.18701,305.3966,72.71333,0.1197464,16.65161,52.89725,0,230.9883
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,54.66782,86.59734,64.70241,0,0,0,-1,0,0,0,0,0,0,54.66782,0,0,0,0,120.8035,210.0351,54.66782,0,54.66782,357.259,85.0615,0.1196657,0,43.73426,0,264.7029
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,37.13032,78.92297,64.92,43.79916,43.79916,0,-1,0,43.79916,84.77404,0,0,0,37.13032,46.10438,43.79916,0,0,66.13569,259.2361,0,8.974061,-8.974061,347.7995,82.80924,0.1196657,48.17908,29.70425,0,296.3664
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,16.11916,69.24141,63.5848,24.0207,24.0207,0,-1,0,24.0207,67.10527,0,0,0,16.11916,25.28495,24.0207,0,0,76.10687,250.262,0,9.165792,-9.165792,338.1379,80.50887,0.1196657,26.42277,12.89532,0,266.3812
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,61.08256,61.08256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.29108,241.0963,0,0,0,338.1379,80.50887,0.1196657,0,0,0,241.0963
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,58.63965,58.63965,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,86.29108,241.0963,0,8.815008,-8.815008,328.8461,78.29653,0.1196657,9.211683,0,0,241.0963
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,56.07806,56.07806,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,96.08553,232.2812,0,11.60658,-11.60658,316.6117,75.38358,0.1196657,12.12888,0,0,232.2812
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,53.88241,53.88241,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,108.9817,220.6747,0,43.44128,-43.44128,270.8206,64.48096,0.1196657,45.39613,0,0,220.6747
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,51.68676,51.68676,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,157.2498,177.2334,0,39.86386,-39.86386,228.8004,54.47617,0.1196657,41.65774,0,0,177.2334
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,50.26256,50.26256,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,201.543,137.3695,0,20.28144,-20.28144,207.4219,49.38605,0.1196657,21.1941,0,0,137.3695
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,49.15484,49.15484,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,224.0779,117.0881,0,26.26274,-26.26274,179.7385,42.79479,0.1196657,27.44457,0,0,117.0881
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,48.00757,48.00757,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,253.2588,90.82535,0,19.53649,-19.53649,159.1452,37.89164,0.1196657,20.41563,0,0,90.82535
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,47.03831,47.03831,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,274.966,71.28886,0,5.153842,-5.153842,153.7126,36.59816,0.1196657,5.385765,0,0,71.28886
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,46.25698,46.25698,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,280.6924,66.13501,0,13.88327,-13.88327,139.0783,33.11382,0.1196657,14.50802,0,0,66.13501
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,45.42619,45.42619,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,296.1183,52.25174,0,14.76815,-14.76815,123.5113,29.4074,0.1196657,15.43272,0,0,52.25174
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,44.67453,44.67453,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,312.5274,37.48359,0,14.10077,-14.10077,108.6478,25.86847,0.1196657,14.73531,0,0,37.48359
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.669336,44.72551,44.22947,9.048964,9.048964,0,0,0,9.048964,18.44781,0,0,0,1.669336,9.525225,9.048964,0,0,328.1949,23.38281,0,7.855889,-7.855889,100.367,23.89685,0.1196657,9.95386,1.335469,0,25.05215
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,14.60847,48.16302,43.72506,6.079179,6.079179,0,0,0,6.079179,240.3033,0,0,0,14.60847,6.399136,6.079179,0,0,336.9237,15.52692,8.209332,0,8.209332,108.155,25.75115,0.1196536,6.687097,11.68677,0,30.13539
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,37.27517,57.65459,45.59433,46.19233,46.19233,81,0,22.761,46.19233,80.69559,0,0,0,37.27517,0,0,34.80767,33.06729,328.7143,22.91532,70.34246,0,70.34246,174.8878,41.63986,0.1197603,50.81156,29.82014,81,60.19049
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,56.44305,70.1515,50.2131,29.89703,29.89703,0,-1,0,29.89703,188.7915,0,0,0,56.44305,31.47056,29.89703,0,0,258.3719,86.22353,24.97248,0,24.97248,198.5787,47.28056,0.1197234,32.88674,45.15444,0,142.6666
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,64.32726,78.98437,54.7132,38.00908,38.00908,0,-1,0,38.00908,169.2418,0,0,0,64.32726,40.00956,38.00908,0,0,233.3994,108.6988,24.3177,0,24.3177,221.6485,52.77335,0.1196876,41.80999,51.46181,0,173.026
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,72.40315,87.21947,58.0759,13.8777,13.8777,0,-1,0,13.8777,521.723,0,0,0,72.40315,14.60811,13.8777,0,0,209.0817,130.5847,57.79505,0,57.79505,276.4777,65.8279,0.1196025,15.26547,57.92252,0,202.9879
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,68.82388,88.82076,60.75618,14.0879,14.0879,0,-1,0,14.0879,488.532,0,0,0,68.82388,14.82936,14.0879,0,0,151.2867,182.6003,53.99452,0,53.99452,327.7014,78.02399,0.1195231,15.49669,55.05911,0,251.4241
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,56.73147,85.97579,63.36722,0,0,0,-1,0,0,0,0,0,0,56.73147,0,0,0,0,97.29212,231.1953,56.73147,0,56.73147,381.5216,90.8383,0.1194397,0,45.38518,0,287.9268
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,55.93564,87.21706,64.70241,4.885242,4.885242,0,-1,0,4.885242,1144.992,10.23263,0,0,55.93564,5.14236,4.885242,0,0,40.56065,282.2536,40.56065,0,40.56065,420.0009,100,0.1193803,5.373766,44.74851,0,338.1893
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,39.44612,79.85349,64.87054,34.13764,34.13764,0,-1,0,34.13764,115.5502,3.511759,0,0,39.44612,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1193803,37.55141,31.55689,0,358.2043
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,17.03737,71.09881,65.03868,15.8909,15.8909,0,-1,0,15.8909,107.2146,0.3101045,0,0,17.03737,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1193803,17.47999,13.62989,0,335.7956
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,12.06283,67.89577,63.70349,17.50981,17.50981,0,-1,0,17.50981,68.89183,0,0,0,12.06283,18.43138,17.50981,0,0,0,318.7582,0,6.368548,-6.368548,413.2878,98.40166,0.1193803,19.26079,9.650262,0,330.821
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,61.20124,61.20124,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,7.076165,312.3897,0,10.25574,-10.25574,402.4773,95.82774,0.1193803,10.71725,0,0,312.3897
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,58.74844,58.74844,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,18.47144,302.1339,0,5.58644,-5.58644,396.5887,94.42568,0.1193803,5.83783,0,0,302.1339
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,56.15718,56.15718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67859,296.5475,0,0,0,396.5887,94.42568,0.1193803,0,0,0,296.5475
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,53.91208,53.91208,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,24.67859,296.5475,0,8.623037,-8.623037,387.4992,92.26153,0.1193803,9.011074,0,0,296.5475
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,51.68676,51.68676,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,34.25974,287.9245,0,17.35361,-17.35361,369.2069,87.90623,0.1193803,18.13453,0,0,287.9245
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,50.26256,50.26256,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,53.54154,270.5708,0,9.885153,-9.885153,358.787,85.42531,0.1193803,10.32998,0,0,270.5708
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,49.15484,49.15484,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,64.52504,260.6857,0,29.33615,-29.33615,327.864,78.0627,0.1193803,30.65628,0,0,260.6857
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,47.98779,47.98779,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,97.12077,231.3495,0,10.63571,-10.63571,316.653,75.39341,0.1193803,11.11432,0,0,231.3495
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,46.97897,46.97897,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,108.9382,220.7138,0,16.9563,-16.9563,298.7794,71.13783,0.1193803,17.71933,0,0,220.7138
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,46.17786,46.17786,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,127.7786,203.7575,0,4.334016,-4.334016,294.211,70.05009,0.1193803,4.529047,0,0,203.7575
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,45.33718,45.33718,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,132.5941,199.4235,0,39.62052,-39.62052,252.4473,60.10638,0.1193803,41.40344,0,0,199.4235
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,44.56574,44.56574,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,176.6169,159.803,0,16.78918,-16.78918,234.75,55.89273,0.1193803,17.5447,0,0,159.803
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.540535,44.84651,44.091,12.12937,12.12937,0,0,0,12.12937,20.94533,0,0,0,2.540535,12.76775,12.12937,0,0,195.2716,143.0138,0,10.22722,-10.22722,223.9695,53.32597,0.1193803,13.3423,2.032428,0,145.5543
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,19.87516,49.68462,43.5866,18.97931,18.97931,0,0,0,18.97931,104.7202,0,0,0,19.87516,19.97822,18.97931,0,0,206.6352,132.7866,0,0.1030553,-0.1030553,223.8609,53.30011,0.1193803,20.87724,15.90013,0,152.6617
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,43.25564,59.69726,45.50532,36.96243,36.96243,0,0,0,36.96243,117.026,0,0,0,43.25564,38.90782,36.96243,0,0,206.7497,132.6835,4.347821,0,4.347821,227.9856,54.28218,0.1193739,40.65867,34.60451,0,175.9392
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,56.27561,70.04769,50.18343,36.14432,36.14432,0,-1,0,36.14432,155.697,0,0,0,56.27561,38.04665,36.14432,0,0,202.4018,136.5966,18.22896,0,18.22896,245.2791,58.39967,0.1193472,39.75875,45.02049,0,192.8722
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,59.07858,76.63989,54.74287,30.88183,30.88183,0,-1,0,30.88183,191.3053,0,0,0,59.07858,32.50719,30.88183,0,0,184.1729,153.0026,26.57139,0,26.57139,270.4869,64.40152,0.1193082,33.97001,47.26286,0,212.0812
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,59.08054,80.79987,58.19458,69.78353,68.7,0,-1,0,68.7,85.99787,0,1.083529,8.061882,59.08054,72.31579,68.7,0,0,157.6015,176.9169,0,13.23525,-13.23525,256.5358,61.07982,0.1193082,76.76188,47.26443,0,235.9974
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,54.30293,81.80505,60.86497,27.23554,27.23554,0,-1,0,27.23554,199.3826,0,0,0,54.30293,28.66899,27.23554,0,0,172.3073,163.6816,25.63394,0,25.63394,280.8542,66.86993,0.1192707,29.95909,43.44234,0,217.9846
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,45.7052,80.98933,63.47601,0,0,0,-1,0,0,0,0,0,0,45.7052,0,0,0,0,146.6734,186.7522,45.7052,0,45.7052,324.214,77.19366,0.1192039,0,36.56416,0,232.4574
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,39.61377,79.85841,64.8112,0,0,0,-1,0,0,0,0,0,0,39.61377,0,0,0,0,100.9682,227.8869,39.61377,0,39.61377,361.7949,86.14148,0.119146,0,31.69102,0,267.5006
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,36.45524,78.7048,64.97934,0,0,0,-1,0,0,0,0,0,0,36.45524,0,0,0,0,61.35442,263.5392,36.45524,0,36.45524,396.3794,94.37586,0.1190928,0,29.16419,0,299.9945
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,24.6383,74.10784,65.14748,53.1407,53.1407,0,-1,0,53.1407,46.36428,0,0,0,24.6383,55.93758,53.1407,0,0,24.89918,296.349,0,31.29927,-31.29927,363.3871,86.52056,0.1190928,58.45477,19.71064,0,320.9873
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,14.14004,68.75703,63.81228,35.44634,35.44634,0,-1,0,35.44634,39.89141,0,0,0,14.14004,37.31194,35.44634,0,0,59.67615,265.0497,0,23.17189,-23.17189,338.9618,80.70502,0.1190928,38.99097,11.31204,0,279.1897
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,61.25069,61.25069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.4227,241.8778,0,0,0,338.9618,80.70502,0.1190928,0,0,0,241.8778
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,58.80779,58.80779,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,85.4227,241.8778,0,9.629587,-9.629587,328.8113,78.28824,0.1190928,10.06292,0,0,241.8778
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,56.18685,56.18685,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,96.12225,232.2482,0,40.86272,-40.86272,285.7382,68.03277,0.1190928,42.70154,0,0,232.2482
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,53.93186,53.93186,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,141.5253,191.3855,0,26.81759,-26.81759,257.47,61.30225,0.1190928,28.02438,0,0,191.3855
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,51.68676,51.68676,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,171.3226,164.5679,0,7.175464,-7.175464,249.9064,59.5014,0.1190928,7.49836,0,0,164.5679
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,50.26256,50.26256,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,179.2953,157.3924,0,1.198576,-1.198576,248.6429,59.20058,0.1190928,1.252512,0,0,157.3924
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,49.12517,49.12517,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,180.6271,156.1939,0,10.71311,-10.71311,237.3503,56.51188,0.1190928,11.1952,0,0,156.1939
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,47.95811,47.95811,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,192.5305,145.4808,0,22.08365,-22.08365,214.0721,50.96946,0.1190928,23.07741,0,0,145.4808
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,46.92952,46.92952,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,217.0679,123.3971,0,25.62824,-25.62824,187.0576,44.53744,0.1190928,26.78151,0,0,123.3971
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,46.11852,46.11852,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,245.5437,97.76887,0,42.52934,-42.52934,142.2278,33.86368,0.1190928,44.44316,0,0,97.76887
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,45.25806,45.25806,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,292.7986,55.23953,0,16.02179,-16.02179,125.3393,29.84263,0.1190928,16.74277,0,0,55.23953
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,44.44706,44.44706,47.95248,47.95248,81,0,22.761,47.95248,0,0,0,0,0,0,0,33.04752,31.39514,310.6005,39.21775,31.39514,0,31.39514,155.1234,36.93406,0.1191608,52.74773,0,81,39.21775
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.464187,44.68459,43.95254,14.75616,14.75616,81,0,22.761,14.75616,16.69938,0,0,0,2.464187,0,0,66.24384,62.93165,279.2054,67.47337,65.39584,0,65.39584,217.1633,51.70544,0.1192744,16.23177,1.97135,81,69.93756
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,23.74771,50.78711,43.44813,10.48765,10.48765,81,0,22.761,10.48765,226.435,0,0,0,23.74771,0,0,70.51235,66.98673,213.8096,126.3296,90.73444,0,90.73444,303.2415,72.20023,0.1193508,11.53642,18.99817,81,150.0773
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,40.00654,58.40701,45.39652,29.72913,29.72913,81,0,22.761,29.72913,134.5702,0,0,0,40.00654,0,0,51.27087,48.70733,123.0751,207.9906,88.71387,0,88.71387,387.4029,92.2386,0.1194301,32.70204,32.00523,81,247.9972
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,38.94767,63.21844,50.12409,0,0,0,-1,0,0,0,4.586434,0,0,38.94767,0,0,0,0,34.36124,287.8331,34.36124,0,34.36124,420.0009,100,0.11938,0,31.15814,0,326.7808
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,36.81367,67.53346,54.77254,0,0,0,-1,0,0,0,36.81367,0,0,36.81367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11938,0,29.45094,0,355.5719
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,53.65375,78.3974,58.24404,25.86749,25.86749,0,-1,0,25.86749,207.4176,26.4248,0,0,53.65375,27.22894,25.86749,0,0,0,318.7582,0,0,0,420.0009,100,0.11938,28.45424,42.923,0,372.412
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,76.39259,93.21819,60.91442,24.17643,24.17643,0,-1,0,24.17643,315.9796,50.94372,0,0,76.39259,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.11938,26.59408,61.11407,0,395.1508
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,68.35733,92.26018,63.5848,27.88443,27.88443,0,-1,0,27.88443,245.1452,39.0053,0,0,68.35733,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.11938,30.67287,54.68586,0,387.1155
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,66.94318,93.16613,64.87054,27.94152,27.94152,0,-1,0,27.94152,239.5831,37.53104,0,0,66.94318,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.11938,30.73568,53.55454,0,385.7014
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,53.63554,86.5041,65.03868,0,0,0,-1,0,0,0,53.63554,0,0,53.63554,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11938,0,42.90844,0,372.3938
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,27.54607,75.30467,65.19692,38.95876,38.95876,0,-1,0,38.95876,70.70573,0,0,0,27.54607,41.00922,38.95876,0,0,0,318.7582,0,13.46315,-13.46315,405.8094,96.6211,0.11938,42.85463,22.03686,0,346.3043
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,12.24505,68.07333,63.81228,3.002614,3.002614,0,-1,0,3.002614,407.813,0,0,0,12.24505,3.160646,3.002614,0,0,14.95905,305.2951,9.084405,0,9.084405,414.4277,98.67306,0.1193667,3.302875,9.796041,0,317.5401
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,61.25069,61.25069,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,5.874646,313.471,0,72.31579,-72.31579,338.2001,80.52368,0.1193667,76.65185,0,0,313.471
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,58.74844,58.74844,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,86.22552,241.1553,0,36.92802,-36.92802,299.2746,71.25571,0.1193667,38.58978,0,0,241.1553
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,56.15718,56.15718,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,127.2567,204.2272,0,69.03729,-69.03729,226.5029,53.92915,0.1193667,72.14397,0,0,204.2272
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,53.91208,53.91208,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,203.9648,135.1899,0,10.88309,-10.88309,215.0311,51.19778,0.1193667,11.37283,0,0,135.1899
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,51.65709,51.65709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.0571,124.3069,0,0,0,215.0311,51.19778,0.1193667,0,0,0,124.3069
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,50.2131,50.2131,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,216.0571,124.3069,0,38.94989,-38.94989,173.9743,41.42237,0.1193667,40.70263,0,0,124.3069
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,49.06583,49.06583,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,259.3347,85.35697,0,9.339971,-9.339971,164.1291,39.07829,0.1193667,9.76027,0,0,85.35697
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,47.89877,47.89877,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,269.7125,76.017,0,16.35633,-16.35633,146.888,34.97327,0.1193667,17.09237,0,0,76.017
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,46.87018,46.87018,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,287.8862,59.66067,0,1.852863,-1.852863,144.935,34.50825,0.1193667,1.936241,0,0,59.66067
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,46.03939,46.03939,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,289.9449,57.8078,0,22.19069,-22.19069,121.5439,28.93897,0.1193667,23.18927,0,0,57.8078
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,45.17894,45.17894,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,314.6012,35.61712,0,19.17218,-19.17218,101.3346,24.12725,0.1193667,20.03493,0,0,35.61712
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,44.33826,44.33826,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,335.9037,16.44493,0,13.33039,-13.33039,87.28318,20.78167,0.1193667,13.93026,0,0,16.44493
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.029025,44.11867,43.81407,28.15966,28.15966,81,0,22.761,28.15966,3.654251,0,0,0,1.029025,0,0,52.84034,50.19832,350.7152,3.114537,51.22735,0,51.22735,135.8817,32.35272,0.1194767,30.97563,0.8232197,81,4.143562
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.506653,45.85578,43.30967,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3216.536,0,0,0,8.506653,0,0,72.31579,68.7,299.4879,49.21915,77.20665,0,77.20665,209.1264,49.79189,0.1195435,0.2909128,6.805322,81,57.7258
