Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,44.95146,44.95146,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1180819,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,43.5866,43.5866,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1180819,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,42.3602,42.3602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1180819,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,41.31182,41.31182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1180819,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,40.22389,40.22389,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1180819,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,39.13596,39.13596,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1180819,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.5684,41.97538,38.30517,28.70941,28.70941,0,0,0,28.70941,43.77797,0,0,0,12.5684,30.22043,28.70941,0,0,306.2834,43.1032,0,17.65204,-17.65204,110.828,26.38758,0.1180819,31.58035,10.05472,0,55.67159
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.34601,43.24851,37.55351,25.05267,25.05267,0,0,0,25.05267,77.22135,0,3.552714E-15,0,19.34601,26.37123,25.05267,0,0,325.8967,25.45116,0,7.025222,-7.025222,103.4228,24.62443,0.1180819,27.55794,15.47681,0,44.79717
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,33.33956,50.14775,39.88762,33.73376,33.73376,81,0,22.761,33.73376,98.83142,0,0,0,33.33956,0,0,47.26624,44.90293,333.7025,18.42594,78.24249,0,78.24249,177.6501,42.29757,0.1181697,37.10714,26.67165,81,51.7655
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,41.47911,58.93463,45.39652,28.60426,28.60426,0,-1,0,28.60426,145.0103,0,0,0,41.47911,30.10975,28.60426,0,0,255.4601,88.84417,11.36937,0,11.36937,188.4361,44.86564,0.1181546,31.46469,33.18329,0,130.3233
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,71.52331,77.67256,50.95488,68.2167,68.2167,0,-1,0,68.2167,104.8472,0,0,6.338364,71.52331,71.80704,68.2167,0,0,244.0907,99.0766,0,0.2837414,-0.2837414,188.137,44.79443,0.1181546,75.03836,57.21864,0,170.5999
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,77.97487,86.35751,55.18793,55.22211,55.22211,0,-1,0,55.22211,141.2023,0,0,0,77.97487,58.12854,55.22211,0,0,244.406,98.79286,19.84633,0,19.84633,206.9649,49.27725,0.1181284,60.74432,62.37989,0,176.7677
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,81.28363,92.37437,58.24404,53.34694,53.34694,0,-1,0,53.34694,152.3679,0,0,0,81.28363,56.15467,53.34694,0,0,224.5596,116.6546,25.12896,0,25.12896,230.8043,54.95329,0.1180952,58.68163,65.02691,0,197.9382
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,77.617,94.01632,60.97376,22.66031,22.66031,0,-1,0,22.66031,342.524,0,0,0,77.617,23.85295,22.66031,0,0,199.4307,139.2706,53.76404,0,53.76404,281.8094,67.09733,0.1180242,24.92634,62.0936,0,216.8876
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,48.60771,81.05235,62.41775,4.936138,4.936138,0,-1,0,4.936138,984.7316,0,0,0,48.60771,5.195935,4.936138,0,0,145.6666,187.6583,43.41177,0,43.41177,322.9934,76.90303,0.1179669,5.429752,38.88617,0,236.266
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,45.39362,79.82397,62.58588,44.82814,44.82814,0,-1,0,44.82814,101.2614,0,0,0,45.39362,47.18752,44.82814,0,0,102.2549,226.7289,0,1.793897,-1.793897,321.1024,76.4528,0.1179669,49.31096,36.3149,0,272.1225
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,33.08673,74.854,62.75402,17.093,17.093,0,-1,0,17.093,193.5689,0,0,0,33.08673,17.99264,17.093,0,0,104.2481,224.935,15.0941,0,15.0941,335.422,79.86221,0.117947,18.8023,26.46939,0,258.0217
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.1966,65.47629,61.31003,36.32231,36.32231,0,-1,0,36.32231,33.5788,0,0,0,12.1966,38.23401,36.32231,0,0,89.15398,238.5197,0,26.03741,-26.03741,307.9761,73.3275,0.117947,39.95454,9.757277,0,250.7162
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,58.02645,58.02645,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,118.0844,212.4822,0,57.65631,-57.65631,247.201,58.85727,0.117947,60.25085,0,0,212.4822
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,55.04947,55.04947,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,182.147,154.8259,0,12.66738,-12.66738,233.8484,55.67809,0.117947,13.23742,0,0,154.8259
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,52.43842,52.43842,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,196.2219,142.1585,0,39.0389,-39.0389,192.6978,45.88034,0.117947,40.79565,0,0,142.1585
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,50.12409,50.12409,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,239.5984,103.1196,0,18.66262,-18.66262,173.0257,41.19651,0.117947,19.50244,0,0,103.1196
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,47.84932,47.84932,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,260.3347,84.45702,0,33.44225,-33.44225,137.7745,32.80338,0.117947,34.94715,0,0,84.45702
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,46.05918,46.05918,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,297.4927,51.01477,0,11.77179,-11.77179,125.3659,29.84896,0.117947,12.30152,0,0,51.01477
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,44.72398,44.72398,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,310.5725,39.24298,0,23.14666,-23.14666,100.9672,24.03975,0.117947,24.18826,0,0,39.24298
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,43.33934,43.33934,16.23455,15.2915,0,-1,0,15.2915,0,0,0.9430516,2.566507,0,16.09632,15.2915,0,0,336.291,16.09632,0,16.09632,-16.09632,84.00017,20,0.117947,17.85801,0,0,16.09632
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,42.11294,42.11294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117947,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,41.05468,41.05468,15.44827,0,0,-1,0,0,0,0,15.44827,16.9931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117947,16.9931,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,39.97663,39.97663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117947,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,38.85903,38.85903,12.12025,12.12025,81,0,22.761,12.12025,0,0,0,0,0,0,0,68.87975,65.43576,354.1758,0,65.43576,0,65.43576,146.078,34.7804,0.1180515,13.33228,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.0817,38.62354,38.02824,14.57734,14.57734,81,0,22.761,14.57734,14.28038,0,0,0,2.0817,0,0,66.42266,63.10153,288.7401,58.89219,65.18323,0,65.18323,207.9162,49.50377,0.1181562,16.03507,1.66536,81,60.97388
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.54134,41.18156,37.24691,11.38552,11.38552,81,0,22.761,11.38552,118.9348,0,0,0,13.54134,0,0,69.61449,66.13376,223.5568,117.5571,79.6751,0,79.6751,283.5027,67.5005,0.1182417,12.52407,10.83307,81,131.0984
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.07066,47.20985,39.64036,36.72692,36.72692,81,0,22.761,36.72692,68.26236,0,0,0,25.07066,0,0,44.27308,42.05943,143.8817,189.2647,67.13009,0,67.13009,347.1879,82.66361,0.1183435,40.39962,20.05653,81,214.3353
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,45.20509,60.01305,45.14927,22.06627,22.06627,0,-1,0,22.06627,204.8605,0,0,0,45.20509,23.22766,22.06627,0,0,76.75163,249.6818,21.97743,0,21.97743,368.0375,87.62779,0.1183145,24.2729,36.16407,0,294.8868
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,71.77822,77.51894,50.73729,22.06736,22.06736,0,-1,0,22.06736,325.2688,0,0,0,71.77822,23.2288,22.06736,0,0,54.7742,269.4615,48.54942,0,48.54942,414.0955,98.59397,0.1182506,24.27409,57.42257,0,341.2397
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,81.93575,88.2049,54.96045,9.916186,9.916186,0,-1,0,9.916186,826.2829,65.27289,0,0,81.93575,10.43809,9.916186,0,0,6.22478,313.1559,6.22478,0,6.22478,420.0009,100,0.1182424,10.90781,65.54861,0,395.0917
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,58.78511,80.45959,58.02645,7.145542,7.145542,0,-1,0,7.145542,822.6823,51.26349,0,0,58.78511,7.521624,7.145542,0,0,0,318.7582,0,0,0,420.0009,100,0.1182424,7.860096,47.02809,0,377.5433
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,44.85524,77.5452,60.80563,19.78938,19.78938,0,-1,0,19.78938,226.6632,24.02431,0,0,44.85524,20.83092,19.78938,0,0,0,318.7582,0,0,0,420.0009,100,0.1182424,21.76832,35.88419,0,363.6135
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,51.78385,82.29473,62.24961,0,0,0,-1,0,0,0,51.78385,0,0,51.78385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1182424,0,41.42708,0,370.5421
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,43.69076,78.89081,62.41775,38.8773,38.8773,0,-1,0,38.8773,112.3812,2.767289,0,0,43.69076,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1182424,42.76503,34.95261,0,362.449
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,26.1868,72.02309,62.64523,46.51282,46.51282,0,-1,0,46.51282,56.30018,0,7.105427E-15,0,26.1868,48.96086,46.51282,0,0,0,318.7582,0,22.77406,-22.77406,395.9949,94.2843,0.1182424,51.1641,20.94944,0,344.945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.110889,63.53796,61.1419,11.07525,11.07525,0,-1,0,11.07525,64.20523,0,1.776357E-15,0,7.110889,11.65816,11.07525,0,0,25.30451,295.9842,0,4.547267,-4.547267,391.2016,93.14306,0.1182424,12.18277,5.688711,0,303.0951
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,57.85831,57.85831,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,30.35703,291.4369,0,26.76527,-26.76527,362.9886,86.42567,0.1182424,27.96971,0,0,291.4369
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,54.85166,54.85166,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,60.09622,264.6716,0,32.27217,-32.27217,328.9707,78.3262,0.1182424,33.72442,0,0,264.6716
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,52.24062,52.24062,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,95.95419,232.3995,0,66.25667,-66.25667,259.13,61.69751,0.1182424,69.23822,0,0,232.3995
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,49.92629,49.92629,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,169.5727,166.1428,0,36.94049,-36.94049,220.1913,52.42641,0.1182424,38.60281,0,0,166.1428
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,47.65151,47.65151,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,210.6177,129.2023,0,35.79542,-35.79542,182.4597,43.44269,0.1182424,37.40621,0,0,129.2023
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,45.84159,45.84159,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,250.3904,93.40688,0,9.095579,-9.095579,172.8721,41.15993,0.1182424,9.50488,0,0,93.40688
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,44.5064,44.5064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.4966,84.31129,0,0,0,172.8721,41.15993,0.1182424,0,0,0,84.31129
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,43.11186,43.11186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.4966,84.31129,0,0,0,172.8721,41.15993,0.1182424,0,0,0,84.31129
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,41.86568,41.86568,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,260.4966,84.31129,0,15.15257,-15.15257,156.8999,37.35704,0.1182424,15.83444,0,0,84.31129
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,40.83709,40.83709,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,277.3328,69.15872,0,14.59301,-14.59301,141.5175,33.69457,0.1182424,15.2497,0,0,69.15872
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,39.71949,39.71949,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,293.5472,54.56571,0,15.02114,-15.02114,125.6838,29.92466,0.1182424,15.6971,0,0,54.56571
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,38.61177,38.61177,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,310.2374,39.54457,0,23.65895,-23.65895,100.7451,23.98688,0.1182424,24.7236,0,0,39.54457
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.851614,38.58638,37.7711,0,0,0,0,0,0,0,0,0,0,2.851614,0,0,0,0,336.5251,15.88562,2.851614,0,2.851614,103.4504,24.63099,0.1182386,0,2.281291,0,18.73724
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.41572,40.59398,36.99965,11.49301,11.49301,0,0,0,11.49301,108.0284,0,0,0,12.41572,12.0979,11.49301,0,0,333.6735,18.45207,0.3178138,0,0.3178138,103.7519,24.70278,0.1182382,12.64231,9.932573,0,30.86779
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,30.89082,48.78589,39.36343,10.07226,10.07226,0,0,0,10.07226,306.692,0,0,0,30.89082,10.60238,10.07226,0,0,333.3557,18.73811,20.28844,0,20.28844,122.9992,29.28546,0.1182115,11.07949,24.71266,0,49.62893
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.11289,50.47839,44.89212,25.21993,25.21993,0,-1,0,25.21993,71.81975,0,0,0,18.11289,26.54729,25.21993,0,0,313.0673,36.9977,0,8.434403,-8.434403,114.1085,27.16864,0.1182115,27.74192,14.49031,0,55.11059
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.29795,54.72821,50.50982,8.492719,8.492719,0,-1,0,8.492719,156.5806,0,0,0,13.29795,8.939704,8.492719,0,0,322.4388,28.5633,4.358248,0,4.358248,118.2431,28.15307,0.1182058,9.34199,10.63836,0,41.86125
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.60008,58.54864,54.77254,63.98678,41.88152,0,-1,0,41.88152,27.69738,0,22.10526,37.32001,11.60008,44.08581,41.88152,0,0,318.0806,32.48572,0,32.48572,-32.48572,84.00017,20,0.1182058,70.38546,9.280067,0,44.08581
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,20.61227,64.80669,57.79897,11.84601,11.84601,0,-1,0,11.84601,174.0018,0,0,9.11428,20.61227,12.46948,11.84601,0,0,354.1758,0,8.142784,0,8.142784,91.72509,21.83926,0.1181951,13.03061,16.48981,0,20.61227
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,37.69692,74.31909,60.58804,28.79215,28.79215,0,-1,0,28.79215,130.9278,0,0,17.54687,37.69692,30.30753,28.79215,0,0,346.033,7.328506,7.389393,0,7.389393,98.73528,23.50835,0.1181853,31.67137,30.15754,0,45.02542
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.18223,67.28539,62.03202,6.225687,6.225687,0,-1,0,6.225687,243.8643,0,0,0,15.18223,6.553355,6.225687,0,0,338.6436,13.97896,8.628874,0,8.628874,106.9214,25.45741,0.118174,6.848256,12.14578,0,29.16119
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.506749,63.09164,62.24961,4.811909,4.811909,0,-1,0,4.811909,52.09469,0,0,0,2.506749,5.065167,4.811909,0,0,330.0148,21.74495,0,2.558418,-2.558418,104.2245,24.81532,0.118174,5.2931,2.005399,0,24.25169
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.017051,62.75859,62.41775,38.30865,19.1934,0,-1,0,19.1934,5.298962,0,19.11526,23.71908,1.017051,20.20358,19.1934,0,0,332.8575,19.18653,0,19.18653,-19.18653,84.00017,20,0.118174,42.13952,0.8136407,0,20.20358
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.368042,62.09729,60.97376,0,0,0,-1,0,0,0,0,0,0,3.368042,0,0,0,0,354.1758,0,3.368042,0,3.368042,87.19537,20.76076,0.1181696,0,2.694434,0,3.368042
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,57.63084,57.63084,101.4909,2.879676,0,-1,0,2.879676,0,0,98.61124,108.7603,0,3.031238,2.879676,0,0,350.8078,3.031238,0,3.031238,-3.031238,84.00017,20,0.1181696,111.64,0,0,3.031238
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,54.63407,54.63407,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181696,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,52.01314,52.01314,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181696,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,49.73837,49.73837,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181696,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,47.45371,47.45371,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181696,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,45.67345,45.67345,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181696,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,44.30859,44.30859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181696,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,42.92395,42.92395,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181696,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,41.66788,41.66788,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181696,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,40.60962,40.60962,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181696,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,39.5019,39.5019,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181696,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,38.38429,38.38429,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1182722,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.101075,39.0158,37.55351,34.58229,34.58229,81,0,22.761,34.58229,14.75054,0,0,0,5.101075,0,0,46.41771,44.09682,287.7657,59.76908,49.1979,0,49.1979,193.6755,46.11313,0.1183676,38.04052,4.08086,81,64.87016
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.53712,41.58962,36.77217,28.93235,28.93235,81,0,22.761,28.93235,57.15788,0,0,0,16.53712,0,0,52.06765,49.46427,238.5678,104.0472,66.00139,0,66.00139,256.2899,61.0213,0.1184705,31.82558,13.22969,81,120.5843
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,38.59825,51.08793,39.13596,0,0,72.31579,0,20.56389,0,0,0,0,0,38.59825,0,0,72.31579,68.7,172.5664,163.4484,107.2982,0,107.2982,358.082,85.25745,0.1184918,0,30.8786,81,202.0467
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,39.12342,57.27012,44.64486,43.11295,43.11295,0,-1,0,43.11295,90.74635,0,0,0,39.12342,45.38205,43.11295,0,0,65.26818,260.0169,0,6.258625,-6.258625,351.4848,83.6867,0.1184918,47.42424,31.29874,0,299.1403
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,51.82505,68.33002,50.26256,9.223259,9.223259,0,-1,0,9.223259,561.8952,0,0,0,51.82505,9.708694,9.223259,0,0,72.22221,253.7582,42.11636,0,42.11636,391.4399,93.1998,0.1184365,10.14559,41.46004,0,305.5833
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,57.95974,75.88596,54.52528,57.41884,57.41884,0,-1,0,57.41884,100.942,0,7.105427E-15,0,57.95974,60.44088,57.41884,0,0,30.10585,291.663,0,2.48114,-2.48114,388.8246,92.5771,0.1184365,63.16072,46.36779,0,349.6227
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,46.9311,74.7282,57.58139,43.86059,43.86059,0,-1,0,43.86059,107.0006,0,0,0,46.9311,46.16904,43.86059,0,0,32.86267,289.1818,0.7620516,0,0.7620516,389.5475,92.74922,0.1184355,48.24665,37.54488,0,336.1129
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,36.79696,73.70251,60.36057,12.86792,12.86792,0,-1,0,12.86792,285.959,0,0,0,36.79696,13.54517,12.86792,0,0,32.10062,289.8677,23.25178,0,23.25178,411.6061,98.00126,0.118405,14.15471,29.43757,0,326.6646
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,17.91821,68.03817,61.80455,21.67467,21.67467,0,-1,0,21.67467,82.66889,0,0,0,17.91821,22.81544,21.67467,0,0,8.848834,310.7943,0,4.897233,-4.897233,406.444,96.77218,0.118405,23.84214,14.33457,0,328.7125
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.00782,67.58287,62.03202,54.19201,54.19201,0,-1,0,54.19201,29.53907,0,7.105427E-15,0,16.00782,57.04422,54.19201,0,0,14.2902,305.897,0,41.03641,-41.03641,363.1878,86.47311,0.118405,59.61121,12.80625,0,321.9048
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,18.27497,68.6347,62.24961,15.47825,15.47825,0,-1,0,15.47825,118.0686,0,0,0,18.27497,16.2929,15.47825,0,0,59.88621,264.8606,1.982067,0,1.982067,365.0681,86.92081,0.1184024,17.02608,14.61997,0,283.1356
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.177867,63.56168,60.80563,41.76661,41.76661,0,-1,0,41.76661,19.57991,0,0,0,8.177867,43.96486,41.76661,0,0,57.90414,266.6445,0,35.78699,-35.78699,327.3453,77.93921,0.1184024,45.94328,6.542294,0,274.8224
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,57.47259,57.47259,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,97.66747,230.8575,0,19.09996,-19.09996,307.2122,73.14562,0.1184024,19.95946,0,0,230.8575
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,54.37693,54.37693,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,118.8896,211.7576,0,42.44469,-42.44469,262.4716,62.49311,0.1184024,44.3547,0,0,211.7576
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,51.79556,51.79556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.0504,169.3129,0,0,0,262.4716,62.49311,0.1184024,0,0,0,169.3129
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,49.51089,49.51089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.0504,169.3129,0,0,0,262.4716,62.49311,0.1184024,0,0,0,169.3129
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,47.23612,47.23612,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,166.0504,169.3129,0,1.917661,-1.917661,260.4502,62.01183,0.1184024,2.003956,0,0,169.3129
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,45.45586,45.45586,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,168.1811,167.3952,0,22.91875,-22.91875,236.2917,56.25982,0.1184024,23.95009,0,0,167.3952
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,44.091,44.091,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,193.6464,144.4765,0,13.3546,-13.3546,222.2147,52.90816,0.1184024,13.95556,0,0,144.4765
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,42.6668,42.6668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.4849,131.1218,0,0,0,222.2147,52.90816,0.1184024,0,0,0,131.1218
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,41.45029,41.45029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.4849,131.1218,0,0,0,222.2147,52.90816,0.1184024,0,0,0,131.1218
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,40.39202,40.39202,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,208.4849,131.1218,0,30.24195,-30.24195,190.3369,45.31822,0.1184024,31.60284,0,0,131.1218
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,39.27442,39.27442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.087,100.8799,0,0,0,190.3369,45.31822,0.1184024,0,0,0,100.8799
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,38.16671,38.16671,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,242.087,100.8799,0,5.499236,-5.499236,184.5402,43.93806,0.1184024,5.746702,0,0,100.8799
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,9.957714,40.20171,37.32603,29.04002,29.04002,0,0,0,29.04002,34.28962,0,3.552714E-15,0,9.957714,30.56845,29.04002,0,0,248.1973,95.38066,0,20.61073,-20.61073,162.8146,38.7653,0.1184024,31.94403,7.966172,0,105.3384
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,24.90277,43.88537,36.52491,24.6234,24.6234,0,0,0,24.6234,101.1346,0,0,0,24.90277,25.91937,24.6234,0,0,271.0981,74.76993,0,1.016595,-1.016595,161.743,38.51016,0.1184024,27.08574,19.92222,0,99.6727
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,48.68031,54.28549,38.8887,7.176021,7.176021,0,0,0,7.176021,678.3747,0,0,0,48.68031,7.553706,7.176021,0,0,272.2277,73.75333,41.1266,0,41.1266,200.7591,47.7997,0.1183485,7.893623,38.94424,0,122.4336
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,62.21935,65.68227,44.3976,37.54487,37.54487,0,-1,0,37.54487,165.72,0,0,0,62.21935,39.52092,37.54487,0,0,231.1011,110.7673,22.69843,0,22.69843,222.2928,52.92674,0.1183187,41.29936,49.77547,0,172.9866
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,75.73003,78.51646,50.04497,9.071074,9.071074,0,-1,0,9.071074,834.8519,0,0,0,75.73003,9.548498,9.071074,0,0,208.4026,131.1959,66.18153,0,66.18153,285.0781,67.8756,0.1182321,9.978181,60.58402,0,206.9259
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,87.20753,90.24633,54.26813,22.03028,22.03028,0,-1,0,22.03028,395.8529,0,0,0,87.20753,23.18977,22.03028,0,0,142.2211,190.7592,64.01776,0,64.01776,345.8106,82.3357,0.1181484,24.23331,69.76603,0,277.9668
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,86.99984,94.562,57.35391,36.66121,36.66121,0,-1,0,36.66121,237.3076,0,0,0,86.99984,38.59075,36.66121,0,0,78.20334,248.3752,48.40909,0,48.40909,391.7355,93.27018,0.1180852,40.32734,69.59988,0,335.3751
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,77.61761,92.93697,60.19243,34.40702,34.40702,0,-1,0,34.40702,225.5865,11.60544,0,0,77.61761,36.21792,34.40702,0,0,29.79425,291.9434,29.79425,0,29.79425,420.0009,100,0.1180463,37.84772,62.09408,0,369.561
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,70.32151,90.77464,61.63641,0,0,0,-1,0,0,0,70.32151,0,0,70.32151,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1180463,0,56.25721,0,389.0797
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,57.2135,84.37627,61.86389,26.18361,26.18361,0,-1,0,26.18361,218.5088,29.6518,0,0,57.2135,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1180463,28.80198,45.7708,0,375.9717
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,35.31097,75.00993,62.08148,45.37143,45.37143,0,-1,0,45.37143,77.82644,0,0,0,35.31097,47.7594,45.37143,0,0,0,318.7582,0,12.44843,-12.44843,406.879,96.87577,0.1180463,49.90857,28.24877,0,354.0692
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,18.07387,66.82126,60.58804,29.61787,29.61787,0,-1,0,29.61787,61.02352,0,3.552714E-15,0,18.07387,31.17671,29.61787,0,0,13.83159,306.3098,0,13.10284,-13.10284,393.0674,93.5873,0.1180463,32.57966,14.4591,0,324.3837
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,57.24512,57.24512,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,28.3903,293.2069,0,72.31579,-72.31579,316.8399,75.43792,0.1180463,118.2448,0,0,293.2069
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,54.18901,54.18901,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,108.7412,220.8912,0,35.95644,-35.95644,278.9385,66.41379,0.1180463,37.57448,0,0,220.8912
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,51.59775,51.59775,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,148.6928,184.9347,0,72.31579,-72.31579,202.711,48.26442,0.1180463,87.72681,0,0,184.9347
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,49.2933,49.2933,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,229.0437,112.6189,0,11.31646,-11.31646,190.7823,45.42428,0.1180463,11.8257,0,0,112.6189
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,47.00864,47.00864,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,241.6175,101.3025,0,27.05622,-27.05622,162.2626,38.63387,0.1180463,28.27376,0,0,101.3025
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,45.22839,45.22839,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,271.68,74.24625,0,11.08757,-11.08757,150.5753,35.85118,0.1180463,11.58651,0,0,74.24625
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,43.83385,43.83385,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,283.9995,63.15868,0,37.76721,-37.76721,110.7651,26.37259,0.1180463,39.46673,0,0,63.15868
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,42.44921,42.44921,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,325.9631,25.39147,0,21.99862,-21.99862,87.57655,20.85152,0.1180463,22.98855,0,0,25.39147
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,41.19314,41.19314,14.55343,3.223207,0,-1,0,3.223207,0,0,11.33022,12.78556,0,3.392849,3.223207,0,0,350.406,3.392849,0,3.392849,-3.392849,84.00017,20,0.1180463,16.00877,0,0,3.392849
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,40.13488,40.13488,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180463,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,38.99749,38.99749,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180463,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,37.90956,37.90956,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1181431,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,37.07877,37.07877,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1182404,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,29.60793,45.09659,36.27766,0,0,72.31579,0,20.56389,0,0,0,0,0,29.60793,0,0,72.31579,68.7,235.8464,106.4965,98.30793,0,98.30793,289.5204,68.93329,0.1182736,0,23.68634,81,136.1044
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,56.81524,56.90034,38.61177,39.34495,39.34495,81,0,22.761,39.34495,144.4029,0,0,0,56.81524,0,0,41.65505,39.5723,137.5385,194.9736,96.38754,0,96.38754,380.9616,90.70496,0.1183361,43.27944,45.45219,81,251.7888
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,65.58752,66.74812,44.14046,43.07795,43.07795,0,-1,0,43.07795,152.2531,0,0,0,65.58752,45.34521,43.07795,0,0,41.15095,281.7224,20.24231,0,20.24231,400.1652,95.27723,0.1183097,47.38575,52.47002,0,347.3099
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,73.54474,77.15247,49.78782,37.29381,37.29381,0,-1,0,37.29381,197.2036,13.37945,0,0,73.54474,39.25664,37.29381,0,0,20.90864,299.9405,20.90864,0,20.90864,420.0009,100,0.1182825,41.02319,58.83579,0,373.4852
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,83.59944,87.88113,54.05054,6.973438,6.973438,0,-1,0,6.973438,1198.827,76.25898,0,0,83.59944,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1182825,7.670782,66.87955,0,402.3577
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,72.01846,85.79581,57.13632,26.48149,26.48149,0,-1,0,26.48149,271.9577,44.14321,0,0,72.01846,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1182825,29.12964,57.61477,0,390.7767
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,64.09544,85.40124,59.97484,0,0,0,-1,0,0,0,64.09544,0,0,64.09544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1182825,0,51.27635,0,382.8537
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,63.6106,86.97231,61.41883,14.34955,14.34955,0,-1,0,14.34955,443.2932,48.50581,0,0,63.6106,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1182825,15.78451,50.88848,0,382.3688
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,55.93165,83.4912,61.63641,21.40485,21.40485,0,-1,0,21.40485,261.3036,33.40022,0,0,55.93165,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1182825,23.54534,44.74532,0,374.6899
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,32.8045,73.76364,61.86389,31.77374,31.77374,0,-1,0,31.77374,103.2441,0,0,0,32.8045,33.44604,31.77374,0,0,0,318.7582,0,0.6415387,-0.6415387,419.3246,99.83899,0.1182825,34.95111,26.2436,0,351.5627
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,13.72454,65.09547,60.4199,28.7187,28.7187,0,-1,0,28.7187,47.78955,0,0,0,13.72454,30.23021,28.7187,0,0,0.7128208,318.1167,0,16.50567,-16.50567,401.9261,95.6965,0.1182825,31.59057,10.97963,0,331.8412
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,57.02753,57.02753,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,19.05246,301.611,0,12.62943,-12.62943,388.6135,92.52684,0.1182825,13.19775,0,0,301.611
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,53.96153,53.96153,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,33.08516,288.9816,0,3.339183,-3.339183,385.0937,91.68879,0.1182825,3.489446,0,0,288.9816
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,51.35049,51.35049,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,36.79536,285.6424,0,38.57771,-38.57771,344.4292,82.0068,0.1182825,40.31371,0,0,285.6424
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,49.03616,49.03616,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,79.65948,247.0647,0,44.03371,-44.03371,298.0136,70.95548,0.1182825,46.01523,0,0,247.0647
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,46.76139,46.76139,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,128.5858,203.031,0,24.11264,-24.11264,272.5966,64.90384,0.1182825,25.19771,0,0,203.031
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,44.95146,44.95146,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,155.3777,178.9183,0,16.88036,-16.88036,254.8032,60.66731,0.1182825,17.63997,0,0,178.9183
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,43.5866,43.5866,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,174.1336,162.038,0,18.64682,-18.64682,235.1477,55.98744,0.1182825,19.48592,0,0,162.038
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,42.17228,42.17228,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,194.8523,143.3912,0,21.9158,-21.9158,212.0464,50.48715,0.1182825,22.90201,0,0,143.3912
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,40.91621,40.91621,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,219.2032,121.4754,0,9.658978,-9.658978,201.865,48.063,0.1182825,10.09363,0,0,121.4754
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,39.85795,39.85795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.9354,111.8164,0,0,0,201.865,48.063,0.1182825,0,0,0,111.8164
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,38.72057,38.72057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.9354,111.8164,0,0,0,201.865,48.063,0.1182825,0,0,0,111.8164
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,37.63263,37.63263,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,229.9354,111.8164,0,16.37408,-16.37408,184.6052,43.95353,0.1182825,17.11091,0,0,111.8164
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,36.77217,36.77217,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,248.1288,95.44231,0,12.1334,-12.1334,171.8155,40.90836,0.1182825,12.6794,0,0,95.44231
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.24266,40.08109,35.97106,0,0,0,0,0,0,0,0,0,0,14.24266,0,0,0,0,261.6104,83.30891,14.24266,0,14.24266,185.3272,44.12545,0.118264,0,11.39413,0,97.55157
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,29.8134,47.34409,38.33484,11.23053,11.23053,0,0,0,11.23053,265.4675,0,0,0,29.8134,11.82161,11.23053,0,0,247.3677,96.1273,17.99179,0,17.99179,202.3958,48.18937,0.1182406,12.35358,23.85072,0,125.9407
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,23.63128,51.18568,43.86353,53.69987,53.69987,0,-1,0,53.69987,44.00623,0,7.105427E-15,0,23.63128,56.52618,53.69987,0,0,229.3759,112.3199,0,32.89489,-32.89489,167.7215,39.93361,0.1182406,59.06985,18.90503,0,135.9512
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,26.88857,58.24568,49.51089,60.38329,60.38329,0,-1,0,60.38329,44.52982,0,7.105427E-15,0,26.88857,63.56136,60.38329,0,0,265.9258,79.42503,0,36.67279,-36.67279,129.065,30.7297,0.1182406,66.42162,21.51085,0,106.3136
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,50.46167,71.84017,53.7934,0.5796354,0.5796354,0,-1,0,0.5796354,8705.76,0,0,0,50.46167,0.6101425,0.5796354,0,0,306.6733,42.75224,49.85152,0,49.85152,176.3583,41.98999,0.1181758,0.6375989,40.36934,0,93.2139
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,71.74925,85.33717,56.88906,75.71371,68.7,0,-1,0,68.7,104.4385,0,7.013717,14.58509,71.74925,72.31579,68.7,0,0,256.8218,87.61861,0,0.5665339,-0.5665339,175.7611,41.8478,0.1181758,83.28509,57.3994,0,159.3679
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,70.14501,88.14445,59.69791,28.27121,28.27121,0,-1,0,28.27121,248.1147,0,0,0,70.14501,29.75916,28.27121,0,0,257.4513,87.05207,40.38585,0,40.38585,214.0745,50.97001,0.1181233,31.09833,56.11601,0,157.1971
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,53.17697,81.68855,61.20124,19.51874,19.51874,0,-1,0,19.51874,272.4406,0,0,0,53.17697,20.54604,19.51874,0,0,217.0654,123.3993,32.63093,0,32.63093,245.0309,58.34058,0.118081,21.47061,42.54158,0,176.5763
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,42.89964,77.41248,61.41883,15.26879,15.26879,0,-1,0,15.26879,280.9628,0,0,0,42.89964,16.07241,15.26879,0,0,184.4345,152.7672,26.82722,0,26.82722,270.4814,64.40022,0.1180462,16.79567,34.31971,0,195.6668
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,35.97157,74.78457,61.63641,43.72318,43.72318,0,-1,0,43.72318,82.27116,0,0,0,35.97157,46.02439,43.72318,0,0,157.6073,176.9117,0,10.05283,-10.05283,259.8848,61.87722,0.1180462,48.09549,28.77725,0,212.8832
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.30688,63.66859,60.19243,0,0,0,-1,0,0,0,0,0,0,10.30688,0,0,0,0,168.7771,166.8588,10.30688,0,10.30688,269.6628,64.2053,0.1180328,0,8.245506,0,177.1657
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,56.82972,56.82972,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,158.4702,176.135,0,9.278461,-9.278461,259.8824,61.87665,0.1180328,9.695992,0,0,176.135
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,53.71428,53.71428,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,168.7796,166.8566,0,21.62145,-21.62145,237.0914,56.45023,0.1180328,22.59442,0,0,166.8566
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,51.12301,51.12301,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,192.8035,145.2351,0,18.61695,-18.61695,217.4674,51.77786,0.1180328,19.45471,0,0,145.2351
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,48.7889,48.7889,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,213.489,126.6182,0,39.51842,-39.51842,175.8114,41.85976,0.1180328,41.29675,0,0,126.6182
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,46.50424,46.50424,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,257.3983,87.09975,0,18.49067,-18.49067,156.3205,37.21909,0.1180328,19.32275,0,0,87.09975
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,44.72398,44.72398,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,277.9435,68.60909,0,12.25919,-12.25919,143.3982,34.14235,0.1180328,12.81085,0,0,68.60909
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,43.33934,43.33934,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,291.5648,56.3499,0,0.3844958,-0.3844958,142.9929,34.04586,0.1180328,0.4017981,0,0,56.3499
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,41.91513,41.91513,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,291.992,55.9654,0,23.21071,-23.21071,118.5266,28.22057,0.1180328,24.25519,0,0,55.9654
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,40.66896,40.66896,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,317.7817,32.75469,0,13.01634,-13.01634,104.8062,24.95381,0.1180328,13.60207,0,0,32.75469
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,39.61069,39.61069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.2443,19.73835,0,0,0,104.8062,24.95381,0.1180328,0,0,0,19.73835
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,38.44363,38.44363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.2443,19.73835,0,0,0,104.8062,24.95381,0.1180328,0,0,0,19.73835
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,37.3557,37.3557,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,332.2443,19.73835,0,5.08533,-5.08533,99.44581,23.67753,0.1180328,5.31417,0,0,19.73835
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,36.49524,36.49524,20.00066,20.00066,81,0,22.761,20.00066,0,0,0,0,0,0,0,60.99934,57.94937,337.8947,14.65302,57.94937,0,57.94937,154.4214,36.76693,0.1181452,22.00073,0,81,14.65302
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,29.80151,44.52873,35.68424,14.86177,14.86177,81,0,22.761,14.86177,200.5247,0,0,0,29.80151,0,0,66.13824,62.83132,279.9453,66.80746,92.63283,0,92.63283,242.3006,57.69051,0.1182124,16.34794,23.84121,81,96.60896
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,53.20901,54.95246,38.04802,38.73534,38.73534,81,0,22.761,38.73534,137.3655,0,0,0,53.20901,0,0,42.26466,40.15142,187.3125,150.177,93.36044,0,93.36044,330.8701,78.77844,0.1182786,42.60888,42.56721,81,203.386
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,64.97076,65.83691,43.5866,0,0,0,-1,0,0,0,0,0,0,64.97076,0,0,0,0,93.95203,234.2014,64.97076,0,64.97076,392.5068,93.45381,0.1181945,0,51.97661,0,299.1721
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,78.0723,78.60617,49.23396,0,0,0,-1,0,0,0,49.09103,0,0,78.0723,0,0,0,0,28.98127,292.6751,28.98127,0,28.98127,420.0009,100,0.118157,0,62.45783,0,370.7474
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,86.16629,88.6272,53.54614,33.25806,33.25806,0,-1,0,33.25806,259.084,51.15781,0,0,86.16629,35.00848,33.25806,0,0,0,318.7582,0,0,0,420.0009,100,0.118157,36.58386,68.93304,0,404.9245
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,80.969,89.99794,56.66159,0,0,0,-1,0,0,0,80.969,0,0,80.969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.118157,0,64.7752,0,399.7272
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,82.48582,94.82736,59.47044,29.19441,29.19441,0,-1,0,29.19441,282.5398,51.75486,0,0,82.48582,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.118157,32.11385,65.98866,0,401.244
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,72.71944,91.21556,60.97376,44.31373,44.31373,0,-1,0,44.31373,164.1014,26.07341,0,0,72.71944,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.118157,48.7451,58.17556,0,391.4777
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,58.835,84.40668,61.25069,0,0,0,-1,0,0,0,58.835,0,0,58.835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.118157,0,47.068,0,377.5932
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,39.10736,75.89153,61.47817,43.88475,43.88475,0,-1,0,43.88475,89.1138,0,0,0,39.10736,46.19447,43.88475,0,0,0,318.7582,0,7.087105,-7.087105,412.5304,98.22132,0.118157,48.27322,31.28589,0,357.8656
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,14.51392,64.91296,59.97484,5.51573,5.51573,0,-1,0,5.51573,263.137,0.833331,0,0,14.51392,5.806032,5.51573,0,0,7.874561,311.6711,7.874561,0,7.874561,420.0009,100,0.1181468,6.067303,11.61114,0,326.1851
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,56.60225,56.60225,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1181468,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,53.4868,53.4868,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1181468,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,50.87576,50.87576,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1181468,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,48.57131,48.57131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1181468,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,46.25698,46.25698,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1181468,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,44.47673,44.47673,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1181468,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,43.09208,43.09208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1181468,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,41.66788,41.66788,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1181468,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,40.4217,40.4217,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1181468,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,39.33376,39.33376,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1181468,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,38.16671,38.16671,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1181468,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,37.07877,37.07877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1181468,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,36.21832,36.21832,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1181468,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,29.15284,44.00059,35.37764,0,0,0,0,0,0,0,0,0,0,29.15284,0,0,0,0,316.5419,33.8705,29.15284,0,29.15284,147.3596,35.08556,0.1181091,0,23.32227,0,63.02334
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,54.85388,55.20825,37.75131,43.60201,43.60201,0,0,0,43.60201,125.8058,0,0,0,54.85388,45.89686,43.60201,0,0,287.3891,60.10806,8.957025,0,8.957025,155.857,37.10874,0.1180976,47.96222,43.88311,0,114.9619
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,71.77411,68.33225,43.30967,32.54898,32.54898,0,-1,0,32.54898,220.5111,0,0,0,71.77411,34.26209,32.54898,0,0,278.432,68.16938,37.51202,0,37.51202,191.444,45.58182,0.1180492,35.80388,57.41929,0,139.9435
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,71.45343,75.21857,49.01638,4.629015,4.629015,0,-1,0,4.629015,1543.599,0,0,0,71.45343,4.872648,4.629015,0,0,240.92,101.9302,66.58078,0,66.58078,254.6081,60.62086,0.1179633,5.091917,57.16274,0,173.3836
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,87.45812,89.06184,53.32855,30.21559,30.21559,0,-1,0,30.21559,289.4471,0,0,0,87.45812,31.80588,30.21559,0,0,174.3392,161.8529,55.65224,0,55.65224,307.4045,73.19139,0.1178916,33.23714,69.9665,0,249.311
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,87.35093,93.45523,56.444,26.74313,26.74313,0,-1,0,26.74313,326.6295,0,0,0,87.35093,28.15066,26.74313,0,0,118.687,211.9399,59.20027,0,59.20027,363.5668,86.56335,0.1178155,29.41744,69.88074,0,299.2909
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,82.49634,94.59384,59.3023,45.44222,45.44222,0,-1,0,45.44222,181.5412,0,0,0,82.49634,47.83392,45.44222,0,0,59.48673,265.2202,34.66243,0,34.66243,396.4504,94.39277,0.117771,49.98644,65.99707,0,347.7165
