Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,34.1908,34.1908,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1181058,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,27.17769,41.19842,33.30067,46.73132,46.73132,81,0,22.761,46.73132,58.15734,0,0,0,27.17769,0,0,34.26868,32.55524,222.9184,118.1317,59.73294,0,59.73294,265.1895,63.14024,0.1182102,51.40445,21.74216,81,145.3094
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,57.57197,53.7829,35.63479,83.81422,83.81422,81,0,22.761,83.81422,68.68999,0,0,0,57.57197,2.962332,2.814215,0,0,163.1854,171.8913,54.60964,0,54.60964,316.9968,75.47527,0.1182963,92.19564,46.05758,81,229.4633
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,70.72977,65.1974,41.08435,18.35409,18.35409,0,-1,0,18.35409,385.3625,0,0,0,70.72977,19.32009,18.35409,0,0,108.5758,221.04,51.40968,0,51.40968,365.7683,87.08752,0.1182319,20.1895,56.58381,0,291.7698
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,73.22296,73.17817,46.73172,22.22148,22.22148,0,-1,0,22.22148,329.5143,0,0,0,73.22296,23.39103,22.22148,0,0,57.16613,267.3087,49.83193,0,49.83193,413.043,98.34338,0.1181695,24.44363,58.57837,0,340.5317
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,81.73865,82.85231,51.07356,11.72982,11.72982,0,-1,0,11.72982,696.8447,62.05727,0,0,81.73865,12.34718,11.72982,0,0,7.334198,312.1574,7.334198,0,7.334198,420.0009,100,0.1181603,12.9028,65.39091,0,393.8961
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,85.33822,89.1645,54.26813,56.51505,56.51505,0,-1,0,56.51505,151.0009,25.84869,0,0,85.33822,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1181603,62.16655,68.27057,0,404.0964
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,81.68892,91.1351,57.18578,14.95132,14.95132,0,-1,0,14.95132,546.366,65.95069,0,0,81.68892,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1181603,16.44645,65.35114,0,400.4471
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,71.3825,87.70214,58.85723,15.16409,15.16409,0,-1,0,15.16409,470.7338,55.4203,0,0,71.3825,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1181603,16.6805,57.106,0,390.1407
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,58.05711,81.53411,59.19351,28.25335,28.25335,0,-1,0,28.25335,205.4875,28.31674,0,0,58.05711,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1181603,31.07869,46.44569,0,376.8153
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,37.82313,73.19202,59.52978,16.90741,16.90741,0,-1,0,16.90741,223.7074,20.02585,0,0,37.82313,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1181603,18.59815,30.2585,0,356.5814
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,15.52343,63.35943,58.13524,27.02539,27.02539,0,-1,0,27.02539,57.44015,0,3.552714E-15,0,15.52343,28.44778,27.02539,0,0,0,318.7582,0,12.92436,-12.92436,406.3774,96.75632,0.1181603,29.72793,12.41874,0,334.2816
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,54.66374,54.66374,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,14.36039,305.8339,0,6.643805,-6.643805,399.3742,95.08891,0.1181603,6.942776,0,0,305.8339
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,51.39994,51.39994,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,21.7424,299.1901,0,27.34375,-27.34375,370.5513,88.22633,0.1181603,28.57422,0,0,299.1901
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,48.7889,48.7889,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,52.12435,271.8463,0,15.49371,-15.49371,354.2195,84.33781,0.1181603,16.19093,0,0,271.8463
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,46.48446,46.48446,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,69.33958,256.3526,0,51.25933,-51.25933,300.1874,71.47306,0.1181603,53.56601,0,0,256.3526
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,44.22947,44.22947,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,126.2944,205.0933,0,41.76657,-41.76657,256.1616,60.99074,0.1181603,43.64606,0,0,205.0933
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,42.38987,42.38987,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,172.7017,163.3267,0,22.65271,-22.65271,232.2836,55.3055,0.1181603,23.67208,0,0,163.3267
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,40.94588,40.94588,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,197.8714,140.674,0,39.41022,-39.41022,190.7415,45.41456,0.1181603,41.18369,0,0,140.674
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,39.47223,39.47223,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,241.6605,101.2638,0,43.57081,-43.57081,144.8139,34.47943,0.1181603,45.53149,0,0,101.2638
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,38.21616,38.21616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.0725,57.69295,0,0,0,144.8139,34.47943,0.1181603,0,0,0,57.69295
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,37.07877,37.07877,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,290.0725,57.69295,0,44.77941,-44.77941,97.61224,23.24096,0.1181603,46.79448,0,0,57.69295
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,35.85238,35.85238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.8274,12.91354,0,0,0,97.61224,23.24096,0.1181603,0,0,0,12.91354
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,34.85345,34.85345,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,339.8274,12.91354,63.50609,0,63.50609,157.8594,37.5855,0.1182616,15.56663,0,81,12.91354
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,33.96333,33.96333,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,276.3213,70.06903,63.60365,0,63.60365,218.1991,51.95207,0.1183627,15.45367,0,81,70.06903
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,33.99914,43.10213,33.10287,2.064316,2.064316,74.3801,0,21.08617,2.064316,1646.993,0,0,0,33.99914,0,0,72.31579,68.7,212.7177,127.3123,102.6991,0,102.6991,315.6281,75.14939,0.1183951,2.270747,27.19931,81,161.3114
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,59.87925,54.32096,35.37764,46.30953,46.30953,81,0,22.761,46.30953,129.3022,0,0,0,59.87925,0,0,34.69047,32.95594,110.0185,219.7415,92.8352,0,92.8352,403.6993,96.11868,0.1184593,50.94049,47.9034,81,279.6208
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,74.87136,66.62155,40.83709,38.97611,38.97611,0,-1,0,38.97611,192.0955,16.66053,0,0,74.87136,41.02748,38.97611,0,0,17.18335,303.2932,17.18335,0,17.18335,420.0009,100,0.1184378,42.87372,59.89709,0,378.1646
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,84.91132,78.33356,46.45479,30.34086,30.34086,0,-1,0,30.34086,279.858,52.97358,0,0,84.91132,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1184378,33.37494,67.92905,0,403.6696
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,86.54107,85.0243,50.79663,7.523621,7.523621,0,-1,0,7.523621,1150.258,78.62147,0,0,86.54107,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1184378,8.275983,69.23286,0,405.2993
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,81.44525,86.65568,54.02087,33.67128,33.67128,0,-1,0,33.67128,241.8834,46.0018,0,0,81.44525,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1184378,37.03841,65.1562,0,400.2035
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,74.47765,86.8732,56.97807,48.80542,48.80542,0,-1,0,48.80542,152.6012,23.10353,0,0,74.47765,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1184378,53.68596,59.58212,0,393.2359
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,65.65585,84.42444,58.58031,0,0,0,-1,0,0,0,65.65585,0,0,65.65585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1184378,0,52.52467,0,384.4141
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,51.00805,78.09079,58.97592,39.59422,39.59422,0,-1,0,39.59422,128.827,9.329927,0,0,51.00805,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1184378,43.55364,40.80644,0,369.7663
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,27.89744,69.08083,59.3023,33.72273,33.72273,0,-1,0,33.72273,82.72592,0,0,0,27.89744,35.49761,33.72273,0,0,0,318.7582,0,7.600171,-7.600171,411.9896,98.09255,0.1184378,37.095,22.31795,0,346.6557
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,12.97121,62.24922,57.91766,40.18494,40.18494,0,-1,0,40.18494,32.27879,0,7.105427E-15,0,12.97121,42.29993,40.18494,0,0,8.444634,311.1581,0,29.32872,-29.32872,381.0744,90.73181,0.1184378,44.20343,10.37697,0,324.1293
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,54.43627,54.43627,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,41.0321,281.8293,0,72.31579,-72.31579,304.8468,72.58244,0.1184378,114.6704,0,0,281.8293
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,51.18235,51.18235,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,121.383,209.5135,0,9.410263,-9.410263,294.9276,70.2207,0.1184378,9.833724,0,0,209.5135
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,48.57131,48.57131,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,131.8388,200.1033,0,25.29667,-25.29667,268.2625,63.8719,0.1184378,26.43502,0,0,200.1033
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,46.28665,46.28665,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,159.9462,174.8066,0,18.27556,-18.27556,248.9984,59.28521,0.1184378,19.09796,0,0,174.8066
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,44.03166,44.03166,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,180.2524,156.5311,0,21.45171,-21.45171,226.3863,53.90139,0.1184378,22.41704,0,0,156.5311
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,42.20195,42.20195,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,204.0877,135.0793,0,16.7536,-16.7536,208.7264,49.69667,0.1184378,17.50751,0,0,135.0793
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,40.77775,40.77775,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,222.7028,118.3257,0,18.29166,-18.29166,189.4453,45.10594,0.1184378,19.11478,0,0,118.3257
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,39.30409,39.30409,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,243.0268,100.0341,0,39.00001,-39.00001,148.3357,35.31796,0.1184378,40.75501,0,0,100.0341
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,38.02824,38.02824,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,286.3602,61.03407,0,18.15307,-18.15307,129.2007,30.76201,0.1184378,18.96996,0,0,61.03407
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,36.88097,36.88097,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,306.5302,42.881,0,10.81917,-10.81917,117.7963,28.04668,0.1184378,11.30603,0,0,42.881
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,35.68424,35.68424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.5515,32.06183,0,0,0,117.7963,28.04668,0.1184378,0,0,0,32.06183
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,34.68532,34.68532,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,318.5515,32.06183,0,26.0386,-26.0386,90.34921,21.51167,0.1184378,27.21034,0,0,32.06183
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,33.79519,33.79519,26.62894,26.62894,20.90687,0,7.557438,26.62894,0,0,3.552714E-15,0,0,6.023232,5.72207,0,0,347.4833,6.023232,0,6.023232,-6.023232,84.00017,20,0.1184378,29.29183,0,81,6.023232
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,26.06546,40.44389,32.90506,18.33127,18.33127,81,0,22.761,18.33127,142.1912,0,0,0,26.06546,0,0,62.66873,59.53529,354.1758,0,85.60075,0,85.60075,165.2082,39.3352,0.118511,20.1644,20.85237,81,26.06546
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,41.24,47.71123,35.21939,37.46041,37.46041,81,0,22.761,37.46041,110.0896,0,0,0,41.24,0,0,43.53959,41.36261,268.575,77.04067,82.60261,0,82.60261,243.5719,57.99319,0.1185878,41.20646,32.992,81,118.2807
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,57.45428,59.42483,40.60962,9.498018,9.498018,0,-1,0,9.498018,604.9081,0,0,0,57.45428,9.997913,9.498018,0,0,185.9724,151.383,47.45636,0,47.45636,288.593,68.71247,0.1185285,10.44782,45.96342,0,208.8373
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,76.31805,73.94979,46.22731,37.2071,37.2071,0,-1,0,37.2071,205.1169,0,0,0,76.31805,39.16536,37.2071,0,0,138.5161,194.0938,37.15269,0,37.15269,323.8391,77.10439,0.1184822,40.9278,61.05444,0,270.4118
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,76.68587,79.61366,50.53949,8.731243,8.731243,0,-1,0,8.731243,878.2927,0,0,0,76.68587,9.190783,8.731243,0,0,101.3634,227.5312,67.49509,0,67.49509,387.8705,92.34995,0.118398,9.604368,61.3487,0,304.217
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,71.52564,81.23256,53.77362,39.3494,39.3494,0,-1,0,39.3494,181.7706,0,0,0,71.52564,41.42042,39.3494,0,0,33.8683,288.2768,30.10522,0,30.10522,416.4309,99.15001,0.1183606,43.28434,57.22052,0,359.8024
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,78.02187,88.47705,56.7506,0,0,0,-1,0,0,0,74.25879,0,0,78.02187,0,0,0,0,3.763075,315.3715,3.763075,0,3.763075,420.0009,100,0.1183559,0,62.4175,0,393.3933
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,70.09024,86.45096,58.41217,10.08731,10.08731,0,-1,0,10.08731,694.8356,59.47202,0,0,70.09024,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1183559,11.09604,56.07219,0,388.8484
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,55.69704,79.91387,58.74844,27.58471,27.58471,0,-1,0,27.58471,201.9128,26.66051,0,0,55.69704,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1183559,30.34318,44.55763,0,374.4553
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,32.00648,70.46633,59.13417,0,0,0,-1,0,0,0,32.00648,0,0,32.00648,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1183559,0,25.60518,0,350.7647
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,16.57128,63.325,57.74952,14.05356,14.05356,0,-1,0,14.05356,117.9152,1.778062,0,0,16.57128,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1183559,15.45891,13.25702,0,335.3295
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,54.26813,54.26813,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1183559,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,51.01422,51.01422,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1183559,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,48.43285,48.43285,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1183559,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,46.14819,46.14819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1183559,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,43.86353,43.86353,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1183559,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,42.03382,42.03382,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1183559,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,40.60962,40.60962,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1183559,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,39.13596,39.13596,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1183559,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,37.86011,37.86011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1183559,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,36.72272,36.72272,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1183559,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,35.49632,35.49632,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1183559,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,34.4974,34.4974,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1183559,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,33.59739,33.59739,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1183559,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,22.43757,39.14445,32.70726,38.45497,38.45497,81,0,22.761,38.45497,58.34766,7.105427E-15,0,0,22.43757,0,0,42.54503,40.41778,332.8587,19.18536,62.85536,0,62.85536,163.8531,39.01257,0.1184572,42.30046,17.95006,81,41.62294
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,39.27142,46.85127,35.02159,19.8841,19.8841,81,0,22.761,19.8841,197.5016,0,0,0,39.27142,0,0,61.1159,58.06011,270.0034,75.75518,97.33152,0,97.33152,256.1899,60.99748,0.1185154,21.87251,31.41713,81,115.0266
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,65.70515,62.34857,40.39202,17.53436,17.53436,0,-1,0,17.53436,374.7222,0,0,0,65.70515,18.45722,17.53436,0,0,172.6719,163.3535,47.24792,0,47.24792,301.0132,71.66968,0.1184566,19.2878,52.56411,0,229.0587
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,52.19821,63.57292,45.98005,22.82383,22.82383,0,-1,0,22.82383,228.7005,0,0,0,52.19821,24.02508,22.82383,0,0,125.4239,205.8767,28.17313,0,28.17313,327.7406,78.03333,0.1184216,25.10621,41.75857,0,258.0749
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,71.73814,76.94223,50.29223,5.451407,5.451407,0,-1,0,5.451407,1315.956,0,0,0,71.73814,5.738323,5.451407,0,0,97.25081,231.2325,65.99981,0,65.99981,390.3535,92.94113,0.1183397,5.996548,57.39051,0,302.9706
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,68.41493,79.41538,53.51647,37.87646,37.87646,0,-1,0,37.87646,180.6265,0,0,0,68.41493,39.86996,37.87646,0,0,31.251,290.6323,28.54497,0,28.54497,417.4337,99.38877,0.1183043,41.66411,54.73194,0,359.0473
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,74.32804,86.19666,56.52312,24.36156,24.36156,0,-1,0,24.36156,305.1038,45.97826,0,0,74.32804,25.64375,24.36156,0,0,2.706029,316.3228,2.706029,0,2.706029,420.0009,100,0.118301,26.79771,59.46243,0,390.6508
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,65.91244,84.06635,58.19458,19.65696,19.65696,0,-1,0,19.65696,335.3135,45.22091,0,0,65.91244,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.118301,21.62266,52.72995,0,384.6707
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,58.5059,81.00055,58.58031,34.78117,34.78117,0,-1,0,34.78117,168.2114,21.89414,0,0,58.5059,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.118301,38.25929,46.80472,0,377.2641
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,41.52731,74.0747,58.97592,19.54749,19.54749,0,-1,0,19.54749,212.4432,20.951,0,0,41.52731,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.118301,21.50224,33.22185,0,360.2855
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,13.70414,62.15469,57.58139,12.17154,12.17154,0,-1,0,12.17154,112.5917,0.8919914,0,0,13.70414,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.118301,13.3887,10.96331,0,332.4624
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,54.1,54.1,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.118301,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,50.84608,50.84608,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.118301,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,48.2845,48.2845,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.118301,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,46.00972,46.00972,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.118301,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,43.72506,43.72506,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.118301,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,41.89535,41.89535,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.118301,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,40.47115,40.47115,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.118301,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,38.99749,38.99749,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.118301,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,37.75131,37.75131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.118301,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,36.57437,36.57437,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.118301,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,35.35786,35.35786,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.118301,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,34.34905,34.34905,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1184068,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,33.45892,33.45892,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1184748,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.4545,33.80554,32.56879,44.21948,44.21948,81,0,22.761,44.21948,10.07362,0,0,0,4.4545,0,0,36.78052,34.94149,260.6805,84.14581,39.39599,0,39.39599,210.072,50.01703,0.1185466,48.64143,3.5636,81,88.6003
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,19.38043,40.42858,34.82378,24.17512,24.17512,81,0,22.761,24.17512,80.16682,0,0,0,19.38043,0,0,56.82488,53.98363,221.2845,119.6022,73.36406,0,73.36406,279.6712,66.58825,0.1186342,26.59264,15.50434,81,138.9826
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,33.01412,50.36893,40.19422,0,0,0,-1,0,0,0,0,0,0,33.01412,0,0,0,0,147.9204,185.6299,33.01412,0,33.01412,310.9911,74.04536,0.1185933,0,26.41129,0,218.644
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,37.63905,57.93395,45.73279,45.57909,45.57909,0,-1,0,45.57909,82.57964,0,0,0,37.63905,47.978,45.57909,0,0,114.9063,215.3426,0,10.33894,-10.33894,300.093,71.45056,0.1185933,50.137,30.11124,0,252.9816
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,52.80968,68.50912,50.07464,31.32531,31.32531,0,-1,0,31.32531,168.5847,0,0,0,52.80968,32.97401,31.32531,0,0,126.394,205.0036,19.83567,0,19.83567,318.9107,75.93097,0.1185687,34.45784,42.24775,0,257.8133
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,43.86969,68.6255,53.29888,0,0,0,-1,0,0,0,0,0,0,43.86969,0,0,0,0,106.5583,222.8557,43.86969,0,43.86969,360.5292,85.8401,0.1185144,0,35.09575,0,266.7254
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,45.59534,72.68383,56.27586,21.11104,21.11104,0,-1,0,21.11104,215.9787,0,0,0,45.59534,22.22214,21.11104,0,0,62.68865,262.3384,23.3732,0,23.3732,382.7029,91.11956,0.1184854,23.22214,36.47628,0,307.9338
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,51.50592,77.12796,57.96711,36.87745,36.87745,0,-1,0,36.87745,139.6678,0,0,0,51.50592,38.81836,36.87745,0,0,39.31545,283.3743,12.68756,0,12.68756,394.7394,93.98538,0.1184697,40.56519,41.20474,0,334.8802
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,36.76765,71.47709,58.36272,33.21154,33.21154,0,-1,0,33.21154,110.7075,0,0,0,36.76765,34.95951,33.21154,0,0,26.6279,294.7931,1.808138,0,1.808138,396.4547,94.3938,0.1184675,36.53269,29.41412,0,331.5608
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,26.83098,68.08596,58.74844,39.78477,39.78477,0,-1,0,39.78477,67.44034,0,0,0,26.83098,41.8787,39.78477,0,0,24.81976,296.4204,0,15.04772,-15.04772,380.593,90.61722,0.1184675,43.76324,21.46479,0,323.2514
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,10.50432,60.82726,57.35391,66.17151,66.17151,0,-1,0,66.17151,15.87438,0,1.421085E-14,4.088659,10.50432,69.65422,66.17151,0,0,41.53945,281.3727,0,59.1499,-59.1499,318.2436,75.77213,0.1184675,72.78866,8.403454,0,291.877
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,53.93186,53.93186,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,107.2616,222.2228,0,65.47581,-65.47581,249.226,59.33941,0.1184675,68.42222,0,0,222.2228
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,50.67795,50.67795,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,180.0125,156.747,0,72.31579,-72.31579,172.9985,41.19004,0.1184675,93.57455,0,0,156.747
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,48.12625,48.12625,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,260.3633,84.43123,0,22.99474,-22.99474,148.7599,35.41896,0.1184675,24.0295,0,0,84.43123
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,45.84159,45.84159,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,285.9131,61.43649,0,28.77837,-28.77837,118.4248,28.19633,0.1184675,30.07339,0,0,61.43649
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,43.5866,43.5866,32.82805,31.02521,0,-1,0,31.02521,0,0,1.802845,5.08565,0,32.65812,31.02521,0,0,317.889,32.65812,0,32.65812,-32.65812,84.00017,20,0.1184675,36.11086,0,0,32.65812
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,41.75689,41.75689,11.88095,0,0,-1,0,0,0,0,11.88095,13.06904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184675,13.06904,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,40.30302,40.30302,9.428131,0,0,-1,0,0,0,0,9.428131,10.37094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184675,10.37094,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,38.82936,38.82936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184675,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,37.58318,37.58318,11.35733,0,0,-1,0,0,0,0,11.35733,12.49307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184675,12.49307,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,36.41612,36.41612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184675,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,35.18972,35.18972,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184675,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,34.16113,34.16113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184675,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,33.271,33.271,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1185596,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.30206,36.9961,32.38087,31.76462,31.76462,81,0,22.761,31.76462,51.32144,0,0,0,16.30206,0,0,49.23539,46.77362,304.4449,44.75782,63.07567,0,63.07567,191.0179,45.48036,0.1186597,34.94108,13.04165,81,61.05988
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,46.3483,48.79373,34.65565,26.49319,26.49319,81,0,22.761,26.49319,174.9442,-7.105427E-15,0,0,46.3483,0,0,54.50681,51.78147,241.3692,101.5259,98.12977,0,98.12977,284.112,67.64557,0.1187163,29.14251,37.07864,81,147.8742
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,68.50016,62.96601,39.97663,14.21519,14.21519,0,-1,0,14.21519,481.88,0,0,0,68.50016,14.96336,14.21519,0,0,143.2395,189.8427,53.5368,0,53.5368,334.9014,79.73827,0.1186501,15.63671,54.80013,0,258.3429
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,72.82899,71.44667,45.47565,18.08366,18.08366,0,-1,0,18.08366,402.7338,0,0,0,72.82899,19.03543,18.08366,0,0,89.70266,238.0258,53.79357,0,53.79357,385.9345,91.88898,0.1185837,19.89202,58.2632,0,310.8548
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,71.35025,76.13225,49.78782,0,0,0,-1,0,0,0,35.44117,0,0,71.35025,0,0,0,0,35.90909,286.44,35.90909,0,35.90909,420.0009,100,0.1185394,0,57.0802,0,357.7903
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,60.76667,75.32266,53.02195,40.18011,40.18011,0,-1,0,40.18011,151.2357,18.47182,0,0,60.76667,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1185394,44.19812,48.61334,0,379.5249
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,68.35164,82.52471,56.01872,0,0,0,-1,0,0,0,68.35164,0,0,68.35164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185394,0,54.68131,0,387.1099
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,66.28977,83.69282,57.74952,28.38495,28.38495,0,-1,0,28.38495,233.5385,36.41088,0,0,66.28977,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1185394,31.22344,53.03182,0,385.048
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,52.71036,77.85221,58.13524,0.1586708,0.1586708,0,-1,0,0.1586708,33219.95,52.54334,0,0,52.71036,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1185394,0.1745379,42.16829,0,371.4686
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,25.43077,67.38622,58.58031,17.07335,17.07335,0,-1,0,17.07335,148.9501,7.458825,0,0,25.43077,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1185394,18.78068,20.34461,0,344.189
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,12.16177,61.21806,57.18578,0,0,0,-1,0,0,0,12.16177,0,0,12.16177,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185394,0,9.729419,0,330.92
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,53.74395,53.74395,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1185394,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,50.49003,50.49003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1185394,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,47.95811,47.95811,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1185394,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,45.67345,45.67345,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1185394,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,43.41846,43.41846,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1185394,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,41.58875,41.58875,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1185394,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,40.13488,40.13488,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1185394,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,38.6909,38.6909,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1185394,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,37.41504,37.41504,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1185394,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,36.24799,36.24799,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1185394,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,34.99192,34.99192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1185394,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,33.993,33.993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1185394,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,33.10287,33.10287,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1185394,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,8.843411,34.68113,32.21274,87.01574,87.01574,20.25,0,7.39125,87.01574,10.163,0,0,0,8.843411,70.27973,66.76574,0,0,222.7313,118.3001,0,61.43632,-61.43632,143.9398,34.27132,0.1185394,95.71732,7.074729,81,127.1435
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,25.55094,41.92681,34.46773,0,0,72.31579,0,20.56389,0,0,0,0,0,25.55094,0,0,72.31579,68.7,290.9939,56.86376,94.25094,0,94.25094,233.3541,55.56039,0.1185754,0,20.44075,81,82.4147
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,24.50019,47.14323,39.74916,0.467431,0.467431,0,-1,0,0.467431,5241.456,0,0,0,24.50019,0.4920326,0.467431,0,0,196.7429,141.6896,24.00816,0,24.00816,256.1302,60.98327,0.1185458,0.514174,19.60015,0,166.1898
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,30.33804,54.86083,45.22839,40.32988,40.32988,0,-1,0,40.32988,75.22472,0,7.105427E-15,0,30.33804,42.4525,40.32988,0,0,172.7348,163.297,0,12.11446,-12.11446,243.3605,57.94286,0.1185458,44.36287,24.27043,0,193.635
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,56.41997,69.3215,49.51089,7.42197,7.42197,0,-1,0,7.42197,760.175,0,0,0,56.41997,7.8126,7.42197,0,0,186.1953,151.1825,48.60736,0,48.60736,289.4735,68.92212,0.118486,8.164167,45.13597,0,207.6024
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,51.90331,71.24658,52.7648,17.22179,17.22179,0,-1,0,17.22179,301.3816,0,0,0,51.90331,18.1282,17.22179,0,0,137.5879,194.9291,33.77511,0,33.77511,321.5154,76.55112,0.1184445,18.94397,41.52265,0,246.8324
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,71.26373,83.65251,55.77146,22.26594,22.26594,0,-1,0,22.26594,320.0572,0,0,0,71.26373,23.43783,22.26594,0,0,103.8128,225.3267,47.82589,0,47.82589,366.887,87.35387,0.1183857,24.49253,57.01098,0,296.5904
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,56.97955,78.96886,57.47259,0,0,0,-1,0,0,0,0.992655,0,0,56.97955,0,0,0,0,55.9869,268.37,55.9869,0,55.9869,420.0009,100,0.1183169,0,45.58364,0,325.3496
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,55.863,78.99728,57.91766,8.093096,8.093096,0,-1,0,8.093096,690.2551,47.34396,0,0,55.863,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1183169,8.902405,44.6904,0,374.6212
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,38.50297,72.16563,58.36272,17.33651,17.33651,0,-1,0,17.33651,222.0918,20.25401,0,0,38.50297,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1183169,19.07016,30.80238,0,357.2612
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,13.63552,61.50808,56.97807,0,0,0,-1,0,0,0,13.63552,0,0,13.63552,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1183169,0,10.90842,0,332.3937
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,53.54614,53.54614,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1183169,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,50.29223,50.29223,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1183169,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,47.76031,47.76031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1183169,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,45.50532,45.50532,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1183169,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,43.25033,43.25033,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1183169,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,41.42062,41.42062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1183169,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,39.99641,39.99641,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1183169,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,38.52276,38.52276,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1183169,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,37.24691,37.24691,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1183169,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,36.07985,36.07985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1183169,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,34.82378,34.82378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1183169,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,33.82486,33.82486,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1183169,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,32.93473,32.93473,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1183169,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,28.51028,40.25093,32.01493,0,0,0,0,0,0,0,0,0,0,28.51028,0,0,0,0,328.9613,22.69302,28.51028,0,28.51028,134.9679,32.13516,0.118282,0,22.80822,0,51.20329
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,45.45608,48.07094,34.26992,3.363079,3.363079,0,0,0,3.363079,1351.621,0,0,0,45.45608,3.540083,3.363079,0,0,300.4511,48.35227,41.916,0,41.916,174.7329,41.603,0.1182306,3.699387,36.36486,0,93.80834
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,75.24281,65.18005,39.53157,8.28118,8.28118,0,-1,0,8.28118,908.6,0,0,0,75.24281,8.717032,8.28118,0,0,258.5351,86.07666,66.52577,0,66.52577,237.8448,56.62961,0.1181492,9.109299,60.19424,0,161.3195
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,77.80458,73.01981,44.95146,46.16375,46.16375,0,-1,0,46.16375,168.5404,0,0,0,77.80458,48.59342,46.16375,0,0,192.0093,145.9499,29.21116,0,29.21116,265.557,63.22772,0.1181134,50.78012,62.24366,0,223.7544
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,64.56489,72.42384,49.23396,0,0,0,-1,0,0,0,0,0,0,64.56489,0,0,0,0,162.7981,172.2399,64.56489,0,64.56489,326.8086,77.81142,0.1180345,0,51.65191,0,236.8048
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,47.89941,69.30463,52.48788,12.33346,12.33346,0,-1,0,12.33346,388.3697,0,0,0,47.89941,12.98259,12.33346,0,0,98.23325,230.3483,34.91682,0,34.91682,359.9336,85.6983,0.1179919,13.5668,38.31953,0,278.2477
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,50.97418,74.02061,55.49453,23.38935,23.38935,0,-1,0,23.38935,217.9376,0,0,0,50.97418,24.62037,23.38935,0,0,63.31643,261.7734,26.35381,0,26.35381,384.935,91.65102,0.1179598,25.72828,40.77935,0,312.7476
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,53.52744,77.16333,57.24512,10.43606,10.43606,0,-1,0,10.43606,512.9083,5.579492,0,0,53.52744,10.98533,10.43606,0,0,36.96262,285.4919,36.96262,0,36.96262,420.0009,100,0.1179147,11.47967,42.82195,0,339.0193
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,39.16553,71.68069,57.69018,65.50343,65.50343,0,-1,0,65.50343,59.79157,0,0,3.353766,39.16553,68.95097,65.50343,0,0,0,318.7582,0,29.78545,-29.78545,388.6042,92.52463,0.1179147,72.05376,31.33242,0,357.9238
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,18.01467,64.23521,58.13524,5.89173,5.89173,0,-1,0,5.89173,305.762,0,0,0,18.01467,6.201821,5.89173,0,0,33.09494,288.9728,11.81285,0,11.81285,399.8109,95.19288,0.1179003,6.480904,14.41174,0,306.9875
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,14.44405,61.5711,56.77038,23.10464,23.10464,0,-1,0,23.10464,62.51581,0,3.552714E-15,0,14.44405,24.32067,23.10464,0,0,21.28209,299.6043,0,9.876619,-9.876619,389.4,92.7141,0.1179003,25.4151,11.55524,0,314.0484
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,53.32855,53.32855,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,32.25611,289.7277,0,43.97086,-43.97086,343.0507,81.67857,0.1179003,45.94954,0,0,289.7277
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,50.07464,50.07464,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,81.11262,245.7569,0,27.87476,-27.87476,313.6681,74.68272,0.1179003,29.12913,0,0,245.7569
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,47.59217,47.59217,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,112.0846,217.8821,0,9.385962,-9.385962,303.7744,72.3271,0.1179003,9.808331,0,0,217.8821
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,45.3174,45.3174,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,122.5134,208.4962,0,26.38871,-26.38871,275.9583,65.70422,0.1179003,27.5762,0,0,208.4962
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,43.09208,43.09208,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,151.8342,182.1074,0,26.02892,-26.02892,248.5214,59.17164,0.1179003,27.20023,0,0,182.1074
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,41.25248,41.25248,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,180.7552,156.0785,0,26.10345,-26.10345,221.0059,52.62035,0.1179003,27.27811,0,0,156.0785
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,39.8085,39.8085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.7591,129.9751,0,0,0,221.0059,52.62035,0.1179003,0,0,0,129.9751
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,38.33484,38.33484,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,209.7591,129.9751,0,45.60244,-45.60244,172.9367,41.17533,0.1179003,47.65455,0,0,129.9751
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,37.0491,37.0491,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,260.4284,84.37262,0,4.599723,-4.599723,168.0882,40.02092,0.1179003,4.806711,0,0,84.37262
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,35.85238,35.85238,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,265.5392,79.7729,0,2.946573,-2.946573,164.9822,39.2814,0.1179003,3.079169,0,0,79.7729
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,34.60619,34.60619,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,268.8132,76.82632,0,43.28133,-43.28133,119.3597,28.41892,0.1179003,45.22898,0,0,76.82632
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,33.59739,33.59739,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,316.9036,33.545,0,4.401433,-4.401433,114.7202,27.31428,0.1179003,4.599498,0,0,33.545
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,32.70726,32.70726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.7941,29.14357,0,0,0,114.7202,27.31428,0.1179003,0,0,0,29.14357
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,14.52276,35.91121,31.82702,34.43555,34.43555,20.25,0,7.39125,34.43555,42.17373,1.776357E-15,0,0,14.52276,14.93216,14.18556,0,0,321.7941,29.14357,0,0.4094051,-0.4094051,114.2886,27.21152,0.1179003,37.87911,11.61821,81,43.66633
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,14.63008,38.24607,34.07212,31.30779,31.30779,81,0,22.761,31.30779,46.72984,0,0,0,14.63008,0,0,49.69221,47.2076,322.249,28.73416,61.83768,0,61.83768,172.953,41.17921,0.1180014,34.43856,11.70406,81,43.36424
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,17.25505,44.39088,39.27442,0,0,0,-1,0,0,0,0,0,0,17.25505,0,0,0,0,260.4113,84.38808,17.25505,0,17.25505,189.3226,45.07672,0.1179804,0,13.80404,0,101.6431
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,21.35803,51.29717,44.67453,28.0141,28.0141,0,-1,0,28.0141,76.24026,3.552714E-15,0,0,21.35803,29.48853,28.0141,0,0,243.1562,99.91762,0,8.130507,-8.130507,180.7523,43.03617,0.1179804,30.81552,17.08642,0,121.2756
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,49.80024,66.03609,48.95704,39.33683,39.33683,0,-1,0,39.33683,126.5995,0,0,0,49.80024,41.40719,39.33683,0,0,252.1901,91.78711,8.393044,0,8.393044,188.7146,44.93196,0.1179701,43.27051,39.84019,0,141.5873
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,51.2292,70.33125,52.21095,7.165146,7.165146,0,-1,0,7.165146,714.9778,0,0,0,51.2292,7.542259,7.165146,0,0,243.7971,99.34085,43.68694,0,43.68694,230.1597,54.79982,0.1179169,7.88166,40.98336,0,150.5701
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,39.64507,69.17254,55.26706,61.95529,61.95529,0,-1,0,61.95529,63.9898,0,0,0,39.64507,65.21609,61.95529,0,0,200.1101,138.6591,0,25.57103,-25.57103,203.2055,48.38216,0.1179169,68.15083,31.71605,0,178.3042
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,66.87309,83.07153,57.02753,38.33999,38.33999,0,-1,0,38.33999,174.4212,0,0,0,66.87309,40.35789,38.33999,0,0,228.5224,113.0881,26.5152,0,26.5152,228.36,54.37132,0.1178847,42.17399,53.49847,0,179.9612
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,30.2349,67.98726,57.47259,27.5764,27.5764,0,-1,0,27.5764,109.6405,0,0,0,30.2349,29.02779,27.5764,0,0,202.0072,136.9517,1.207101,0,1.207101,229.5051,54.64397,0.1178832,30.33404,24.18792,0,167.1866
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,26.80674,67.18679,57.91766,18.9676,18.9676,0,-1,0,18.9676,141.3291,0,0,0,26.80674,19.9659,18.9676,0,0,200.8001,138.0381,6.840839,0,6.840839,235.9949,56.18916,0.1178749,20.86436,21.44539,0,164.8449
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,10.83257,60.14759,56.58246,21.47532,21.47532,0,-1,0,21.47532,50.44195,0,3.552714E-15,0,10.83257,22.60559,21.47532,0,0,193.9593,144.1949,0,11.77303,-11.77303,223.5851,53.23443,0.1178749,23.62285,8.666054,0,155.0275
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,53.16042,53.16042,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,207.0404,132.4219,0,56.41488,-56.41488,164.1186,39.07577,0.1178749,58.95355,0,0,132.4219
