Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,80.37015,84.57787,52.90327,9.799164,9.799164,0,-1,0,9.799164,820.1735,61.41529,0,0,80.37015,10.31491,9.799164,0,0,8.639947,310.9823,8.639947,0,8.639947,420.0009,100,0.1171407,10.77908,64.29612,0,391.3524
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,69.02744,81.24538,54.74287,18.87957,18.87957,0,-1,0,18.87957,365.6198,49.15421,0,0,69.02744,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1171407,20.76753,55.22195,0,387.7857
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,54.77191,75.44562,55.3264,80.5969,68.7,0,-1,0,68.7,79.72622,0,11.8969,19.95659,54.77191,72.31579,68.7,0,0,0,318.7582,0,17.54388,-17.54388,401.508,95.59695,0.1171407,88.65659,43.81753,0,373.5302
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,38.81203,69.56162,55.90992,47.07325,47.07325,0,-1,0,47.07325,82.45028,7.105427E-15,0,0,38.81203,49.55079,47.07325,0,0,19.4932,301.2144,0,10.73876,-10.73876,390.1883,92.90179,0.1171407,51.78058,31.04962,0,340.0264
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,17.47282,60.36348,54.6044,0,0,0,-1,0,0,0,0,0,0,17.47282,0,0,0,0,31.42516,290.4756,17.47282,0,17.47282,406.7645,96.8485,0.1171201,0,13.97825,0,307.9484
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,51.26148,51.26148,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,13.95234,306.2011,0,72.31579,-72.31579,330.537,78.69912,0.1171201,83.46204,0,0,306.2011
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,48.06691,48.06691,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,94.30322,233.8853,0,28.14887,-28.14887,300.8654,71.63448,0.1171201,29.41557,0,0,233.8853
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,45.64378,45.64378,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,125.5797,205.7365,0,13.26985,-13.26985,286.8778,68.3041,0.1171201,13.867,0,0,205.7365
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,43.39868,43.39868,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,140.324,192.4666,0,67.94888,-67.94888,215.2534,51.2507,0.1171201,71.00658,0,0,192.4666
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,41.17336,41.17336,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,215.8228,124.5177,0,41.48477,-41.48477,171.5246,40.8391,0.1171201,43.35159,0,0,124.5177
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,39.27442,39.27442,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,261.917,83.03295,0,10.50179,-10.50179,160.4547,38.20343,0.1171201,10.97437,0,0,83.03295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,37.83044,37.83044,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,273.5856,72.53117,0,12.39072,-12.39072,147.3938,35.09368,0.1171201,12.94831,0,0,72.53117
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,36.35678,36.35678,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,1.675346,0,56.27633,53.46252,0,0,287.3531,60.14044,0,56.27633,-56.27633,88.0733,20.96979,0.1171201,58.80877,0,0,60.14044
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,35.05126,35.05126,9.1993,3.670905,0,-1,0,3.670905,0,0,5.528394,6.448324,0,3.86411,3.670905,0,0,349.8824,3.86411,0,3.86411,-3.86411,84.00017,20,0.1171201,10.11923,0,0,3.86411
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,33.85453,33.85453,13.64303,0,0,-1,0,0,0,0,13.64303,15.00733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171201,15.00733,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,32.59846,32.59846,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171201,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,31.67867,31.67867,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1172025,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,30.78854,30.78854,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.117288,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,24.499,36.80637,29.87863,47.02071,47.02071,81,0,22.761,47.02071,52.10258,0,0,0,24.499,0,0,33.97929,32.28033,239.5352,103.1765,56.77933,0,56.77933,246.6234,58.71973,0.1173826,51.72278,19.5992,81,127.6755
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,49.79446,46.99909,31.98526,20.81457,20.81457,81,0,22.761,20.81457,239.2289,-7.105427E-15,0,0,49.79446,0,0,60.18543,57.17616,182.7559,154.2779,106.9706,0,106.9706,348.1046,82.88188,0.1174278,22.89602,39.83557,81,204.0724
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,70.05949,59.89901,36.88097,0,0,0,-1,0,0,0,0,0,0,70.05949,0,0,0,0,75.78529,250.5515,70.05949,0,70.05949,414.5689,98.70668,0.1173455,0,56.0476,0,320.611
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,76.40926,68.64304,41.94481,23.37369,23.37369,0,-1,0,23.37369,326.9029,46.07959,0,0,76.40926,24.60388,23.37369,0,0,5.725792,313.605,5.725792,0,5.725792,420.0009,100,0.1173388,25.71105,61.12741,0,390.0143
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,86.24313,78.51167,46.08885,0,0,0,-1,0,0,0,86.24313,0,0,86.24313,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173388,0,68.99451,0,405.0013
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,87.73562,83.79613,49.43177,20.53407,20.53407,0,-1,0,20.53407,427.2686,66.12081,0,0,87.73562,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1173388,22.58747,70.18849,0,406.4938
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,75.95608,81.91068,52.59667,27.88426,27.88426,0,-1,0,27.88426,272.3977,46.60423,0,0,75.95608,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1173388,30.67268,60.76486,0,394.7143
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,64.33489,78.68435,54.46594,28.07285,28.07285,0,-1,0,28.07285,229.1712,34.78452,0,0,64.33489,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1173388,30.88014,51.46791,0,383.0931
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,55.64081,75.49551,55.04947,36.52277,36.52277,0,-1,0,36.52277,152.3455,17.19579,0,0,55.64081,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1173388,40.17505,44.51265,0,374.399
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,40.94788,70.1246,55.66267,41.7473,41.7473,0,-1,0,41.7473,98.08509,0,0,0,40.94788,43.94453,41.7473,0,0,0,318.7582,0,2.996649,-2.996649,416.8421,99.24792,0.1173388,45.92204,32.7583,0,359.7061
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,21.12109,61.38796,54.37693,42.45919,42.45919,0,-1,0,42.45919,49.74445,0,7.105427E-15,0,21.12109,44.69389,42.45919,0,0,3.32961,315.7616,0,23.5728,-23.5728,391.9942,93.33176,0.1173388,46.70511,16.89687,0,336.8827
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,51.01422,51.01422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.5216,292.1888,0,0,0,391.9942,93.33176,0.1173388,0,0,0,292.1888
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,47.84932,47.84932,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,29.5216,292.1888,0,28.343,-28.343,362.118,86.21841,0.1173388,29.61844,0,0,292.1888
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,45.42619,45.42619,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,61.01383,263.8458,0,5.323264,-5.323264,356.5068,84.88241,0.1173388,5.56281,0,0,263.8458
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,43.20087,43.20087,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,66.92857,258.5225,0,72.31579,-72.31579,280.2793,66.73303,0.1173388,95.32394,0,0,258.5225
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,40.97556,40.97556,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,147.2794,186.2067,0,1.670014,-1.670014,278.519,66.3139,0.1173388,1.745164,0,0,186.2067
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,39.10629,39.10629,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,149.135,184.5367,0,12.79889,-12.79889,265.0277,63.10171,0.1173388,13.37484,0,0,184.5367
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,37.6623,37.6623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.356,171.7378,0,0,0,265.0277,63.10171,0.1173388,0,0,0,171.7378
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,36.18864,36.18864,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,163.356,171.7378,0,40.22406,-40.22406,222.6278,53.00652,0.1173388,42.03414,0,0,171.7378
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,34.88313,34.88313,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,208.0494,131.5138,0,39.34201,-39.34201,181.1577,43.13271,0.1173388,41.1124,0,0,131.5138
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,33.6864,33.6864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.7627,92.17175,0,0,0,181.1577,43.13271,0.1173388,0,0,0,92.17175
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,32.46,32.46,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,251.7627,92.17175,0,14.95431,-14.95431,165.3945,39.37957,0.1173388,15.62725,0,0,92.17175
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,31.52042,31.52042,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,268.3786,77.21745,0,2.070209,-2.070209,163.2123,38.86,0.1173388,2.163369,0,0,77.21745
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,30.63029,30.63029,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,270.6789,75.14724,0,31.65018,-31.65018,129.8501,30.91663,0.1173388,33.07443,0,0,75.14724
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,23.86904,36.41418,29.68082,18.40087,18.40087,0,0,0,18.40087,129.7169,0,0,0,23.86904,19.36934,18.40087,0,0,305.8457,43.49706,4.499702,0,4.499702,134.1189,31.933,0.1173335,20.24096,19.09524,0,67.3661
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,46.02224,45.54474,31.79735,0,0,0,0,0,0,0,0,0,0,46.02224,0,0,0,0,301.346,47.54679,46.02224,0,46.02224,177.7794,42.32835,0.1172796,0,36.81779,0,93.56903
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,70.3117,59.7036,36.63371,16.60061,16.60061,0,-1,0,16.60061,423.549,0,0,0,70.3117,17.47432,16.60061,0,0,255.3238,88.9668,52.83738,0,52.83738,227.9053,54.26307,0.1172177,18.26067,56.24936,0,159.2785
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,81.62508,70.59504,41.66788,56.26504,56.26504,0,-1,0,56.26504,145.0725,0,0,0,81.62508,59.22636,56.26504,0,0,202.4864,136.5204,22.39872,0,22.39872,249.1546,59.32241,0.1171914,61.89154,65.30006,0,218.1455
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,86.48595,78.22545,45.78225,22.33188,22.33188,0,-1,0,22.33188,387.2757,0,0,0,86.48595,23.50725,22.33188,0,0,180.0877,156.6793,62.97871,0,62.97871,308.9015,73.54783,0.1171178,24.56507,69.18877,0,243.1653
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,86.48818,82.71406,49.12517,34.14428,34.14428,0,-1,0,34.14428,253.3021,0,0,0,86.48818,35.94135,34.14428,0,0,117.109,213.3601,50.54684,0,50.54684,356.8544,84.96517,0.1170587,37.55871,69.19054,0,299.8483
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,81.63536,84.43741,52.29996,15.36851,15.36851,0,-1,0,15.36851,531.1859,0,0,0,81.63536,16.17738,15.36851,0,0,66.56216,258.8523,65.45798,0,65.45798,418.9533,99.7506,0.1169823,16.90536,65.30829,0,340.4876
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,75.06071,83.48787,54.15934,0,0,0,-1,0,0,0,73.95654,0,0,75.06071,0,0,0,0,1.104175,317.7645,1.104175,0,1.104175,420.0009,100,0.116981,0,60.04857,0,392.8252
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,61.48078,77.75282,54.77254,35.32243,35.32243,0,-1,0,35.32243,174.0559,24.29928,0,0,61.48078,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.116981,38.85467,49.18462,0,380.239
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,42.18707,70.30488,55.38573,23.12072,23.12072,0,-1,0,23.12072,182.4644,17.84947,0,0,42.18707,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.116981,25.43279,33.74966,0,360.9453
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,18.23839,60.13148,54.12967,38.73673,38.73673,0,-1,0,38.73673,47.08293,0,0,0,18.23839,40.77551,38.73673,0,0,0,318.7582,0,22.53712,-22.53712,396.2446,94.34377,0.116981,42.6104,14.59071,0,336.9966
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,50.81641,50.81641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.04124,296.2211,0,0,0,396.2446,94.34377,0.116981,0,0,0,296.2211
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,47.65151,47.65151,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,25.04124,296.2211,0,25.37009,-25.37009,369.5022,87.97654,0.116981,26.51175,0,0,296.2211
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,45.25806,45.25806,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,53.23023,270.851,0,13.48391,-13.48391,355.2889,84.59243,0.116981,14.09068,0,0,270.851
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,43.06241,43.06241,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,68.21235,257.3671,0,22.61801,-22.61801,331.4474,78.9159,0.116981,23.63582,0,0,257.3671
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,40.83709,40.83709,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,93.34348,234.7491,0,35.31079,-35.31079,294.2266,70.05381,0.116981,36.89978,0,0,234.7491
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,38.94804,38.94804,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,132.5777,199.4383,0,22.28397,-22.28397,270.7372,64.46111,0.116981,23.28675,0,0,199.4383
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,37.49417,37.49417,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,157.3377,177.1543,0,14.09997,-14.09997,255.8746,60.92239,0.116981,14.73447,0,0,177.1543
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,36.02051,36.02051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.0043,163.0544,0,0,0,255.8746,60.92239,0.116981,0,0,0,163.0544
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,34.71499,34.71499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.0043,163.0544,0,0,0,255.8746,60.92239,0.116981,0,0,0,163.0544
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,33.51826,33.51826,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,173.0043,163.0544,0,21.64141,-21.64141,233.0625,55.49096,0.116981,22.61527,0,0,163.0544
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,32.27208,32.27208,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,197.0503,141.4129,0,10.89215,-10.89215,221.5812,52.75732,0.116981,11.3823,0,0,141.4129
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,31.35228,31.35228,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,209.1527,130.5208,0,27.17677,-27.17677,192.9343,45.93666,0.116981,28.39972,0,0,130.5208
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,30.46215,30.46215,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,239.3491,103.344,0,28.57011,-28.57011,162.8188,38.7663,0.116981,29.85577,0,0,103.344
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,18.59745,34.70438,29.51269,29.34464,29.34464,0,0,0,29.34464,63.37597,0,0,0,18.59745,30.8891,29.34464,0,0,271.0937,74.77392,0,12.29165,-12.29165,149.8623,35.68142,0.116981,32.27911,14.87796,0,93.37138
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,41.40337,43.83297,31.59954,15.30768,15.30768,0,0,0,15.30768,270.4744,0,0,0,41.40337,16.11335,15.30768,0,0,284.7511,62.48227,25.29002,0,25.29002,173.8545,41.39384,0.1169516,16.83845,33.1227,0,103.8857
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,56.35863,54.20181,36.38645,40.36245,40.36245,0,-1,0,40.36245,139.6314,0,0,0,56.35863,42.48678,40.36245,0,0,259.461,85.24329,13.87185,0,13.87185,187.0145,44.52717,0.1169354,44.39869,45.08691,0,141.6019
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,58.32423,60.65321,41.39095,17.00272,17.00272,0,-1,0,17.00272,343.0288,0,0,0,58.32423,17.8976,17.00272,0,0,245.5892,97.72796,40.42662,0,40.42662,225.3665,53.6586,0.1168883,18.70299,46.65938,0,156.0522
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,56.29477,64.58468,45.47565,13.97635,13.97635,0,-1,0,13.97635,402.7859,0,0,0,56.29477,14.71195,13.97635,0,0,205.1626,134.1119,41.58282,0,41.58282,264.8155,63.05118,0.1168399,15.37399,45.03581,0,190.4067
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,64.40852,71.89156,48.84824,0,0,0,-1,0,0,0,0,0,0,64.40852,0,0,0,0,163.5797,171.5365,64.40852,0,64.40852,325.9188,77.59955,0.116765,0,51.52681,0,235.945
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,65.05875,76.04925,52.04281,31.45563,31.45563,0,-1,0,31.45563,206.8271,0,0,0,65.05875,33.11119,31.45563,0,0,99.17123,229.5041,31.94756,0,31.94756,356.2269,84.81575,0.1167279,34.60119,52.047,0,294.5629
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,48.78568,71.28914,53.91208,21.26849,21.26849,0,-1,0,21.26849,229.3801,0,0,0,48.78568,22.38788,21.26849,0,0,67.22367,258.2569,26.3978,0,26.3978,381.27,90.7784,0.1166973,23.39534,39.02855,0,307.0426
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,35.89066,66.93269,54.54506,64.17211,64.17211,0,-1,0,64.17211,55.92875,0,0,1.889319,35.89066,67.54959,64.17211,0,0,40.82586,282.015,0,31.65893,-31.65893,347.8986,82.83283,0.1166973,70.58932,28.71253,0,317.9056
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,22.75999,62.78722,55.15826,48.73119,48.73119,0,-1,0,48.73119,46.70518,0,0,0,22.75999,51.29599,48.73119,0,0,76.00245,250.356,0,28.536,-28.536,317.819,75.67104,0.1166973,53.60431,18.20799,0,273.116
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,16.40092,59.2982,53.93186,0,0,0,-1,0,0,0,0,0,0,16.40092,0,0,0,0,107.7091,221.82,16.40092,0,16.40092,333.3783,79.37562,0.1166782,0,13.12073,0,238.2209
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,50.59883,50.59883,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,91.3082,236.5808,0,15.09204,-15.09204,317.4699,75.58791,0.1166782,15.77118,0,0,236.5808
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,47.45371,47.45371,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,108.0771,221.4888,0,12.62129,-12.62129,304.1659,72.4203,0.1166782,13.18924,0,0,221.4888
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,45.08992,45.08992,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,122.1008,208.8675,0,42.5038,-42.5038,259.3629,61.75295,0.1166782,44.41647,0,0,208.8675
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,42.89428,42.89428,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,169.3272,166.3637,0,13.41677,-13.41677,245.2204,58.38569,0.1166782,14.02053,0,0,166.3637
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,40.66896,40.66896,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,184.2348,152.9469,0,5.732197,-5.732197,239.1781,56.94706,0.1166782,5.990146,0,0,152.9469
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,38.77991,38.77991,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,190.6039,147.2148,0,13.99892,-13.99892,224.422,53.4337,0.1166782,14.62887,0,0,147.2148
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,37.32603,37.32603,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,206.1582,133.2158,0,44.54292,-44.54292,177.4696,42.25459,0.1166782,46.54736,0,0,133.2158
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,35.8227,35.8227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.6504,88.6729,0,0,0,177.4696,42.25459,0.1166782,0,0,0,88.6729
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,34.51719,34.51719,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,255.6504,88.6729,0,41.20953,-41.20953,134.031,31.91207,0.1166782,43.06396,0,0,88.6729
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,33.32046,33.32046,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,301.4387,47.46338,0,18.91996,-18.91996,114.0876,27.16365,0.1166782,19.77136,0,0,47.46338
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,32.10395,32.10395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.4609,28.54342,0,0,0,114.0876,27.16365,0.1166782,0,0,0,28.54342
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,31.18415,31.18415,55.27304,55.27304,28.15679,0,9.391668,55.27304,0,0,0,0,0,28.54342,27.11625,0,0,322.4609,28.54342,0,28.54342,-28.54342,84.00017,20,0.1166782,60.80034,0,81,28.54342
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,30.29402,30.29402,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,354.1758,0,24.55594,0,24.55594,107.296,25.54661,0.116722,60.66681,0,81,0
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,22.56926,35.68277,29.34455,0,0,72.31579,0,20.56389,0,0,0,0,0,22.56926,0,0,72.31579,68.7,329.6199,22.10034,91.26926,0,91.26926,193.8816,46.16219,0.1167615,0,18.0554,81,44.6696
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,47.45029,45.5788,31.40174,56.05951,56.05951,81,0,22.761,56.05951,84.64272,0,0,0,47.45029,0,0,24.9405,23.69347,238.3506,104.2427,71.14376,0,71.14376,261.3745,62.2319,0.1168486,61.66545,37.96023,81,151.693
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,63.73199,56.63758,36.15897,14.74161,14.74161,0,-1,0,14.74161,432.3272,0,0,0,63.73199,15.51748,14.74161,0,0,167.2068,168.2721,48.21451,0,48.21451,307.1148,73.12242,0.1167927,16.21577,50.9856,0,232.0041
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,70.009,64.97322,41.14369,11.02384,11.02384,0,-1,0,11.02384,635.0688,0,0,0,70.009,11.60405,11.02384,0,0,118.9923,211.6651,58.40495,0,58.40495,362.5226,86.31473,0.1167251,12.12623,56.0072,0,281.6741
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,85.28658,76.86282,45.19872,23.10302,23.10302,0,-1,0,23.10302,369.1577,0.3802094,0,0,85.28658,24.31897,23.10302,0,0,60.58739,264.2296,60.58739,0,60.58739,420.0009,100,0.116655,25.41332,68.22926,0,349.5161
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,83.16366,80.25835,48.57131,48.91007,48.91007,0,-1,0,48.91007,170.0338,31.67937,0,0,83.16366,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.116655,53.80107,66.53092,0,401.9219
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,67.04491,76.64648,51.79556,0,0,0,-1,0,0,0,67.04491,0,0,67.04491,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116655,0,53.63593,0,385.8031
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,61.05091,76.24546,53.6846,51.36828,51.36828,0,-1,0,51.36828,118.8494,6.979034,0,0,61.05091,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.116655,56.5051,48.84072,0,379.8091
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,60.97509,76.95094,54.2978,20.88929,20.88929,0,-1,0,20.88929,291.8963,38.98635,0,0,60.97509,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.116655,22.97822,48.78007,0,379.7333
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,33.34947,66.42978,54.96045,29.04207,29.04207,0,-1,0,29.04207,114.8316,2.778871,0,0,33.34947,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.116655,31.94628,26.67957,0,352.1077
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,11.78608,57.55471,53.74395,38.328,38.328,0,-1,0,38.328,30.75058,0,0,0,11.78608,40.34527,38.328,0,0,0,318.7582,0,28.55919,-28.55919,389.8968,92.83239,0.116655,42.1608,9.428865,0,330.5443
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,50.43069,50.43069,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.73243,290.199,0,37.30919,-37.30919,350.5695,83.46876,0.116655,38.9881,0,0,290.199
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,47.28557,47.28557,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,73.18708,252.8898,0,1.252224,-1.252224,349.2495,83.15448,0.116655,1.308574,0,0,252.8898
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,44.95146,44.95146,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,74.57844,251.6376,0,51.89619,-51.89619,294.5461,70.12989,0.116655,54.23153,0,0,251.6376
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,42.72614,42.72614,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,132.2409,199.7414,0,36.70279,-36.70279,255.858,60.91845,0.116655,38.35442,0,0,199.7414
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,40.53049,40.53049,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,173.0218,163.0386,0,14.96485,-14.96485,240.0836,57.16266,0.116655,15.63827,0,0,163.0386
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,38.61177,38.61177,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.6494,148.0738,0,39.51758,-39.51758,198.4285,47.24478,0.116655,41.29588,0,0,148.0738
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,37.18757,37.18757,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,233.5578,108.5562,0,34.41938,-34.41938,162.1472,38.60641,0.116655,35.96825,0,0,108.5562
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,35.68424,35.68424,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.8015,74.13683,0,31.22989,-31.22989,129.2281,30.76852,0.116655,32.63523,0,0,74.13683
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,34.37872,34.37872,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,306.5014,42.90694,0,15.55491,-15.55491,112.8317,26.86465,0.116655,16.25488,0,0,42.90694
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,33.18199,33.18199,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.736135,0,26.52686,25.20051,0,0,323.7847,27.35203,0,26.52686,-26.52686,84.86998,20.2071,0.116655,27.72057,0,0,27.35203
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,31.96548,31.96548,25.08834,0.783916,0,-1,0,0.783916,0,0,24.30442,26.81325,0,0.8251747,0.783916,0,0,353.2589,0.8251747,0,0.8251747,-0.8251747,84.00017,20,0.116655,27.59717,0,0,0.8251747
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,31.04568,31.04568,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1167489,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,30.15556,30.15556,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1168143,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,24.50212,36.10493,29.20609,30.00925,30.00925,81,0,22.761,30.00925,81.64854,0,0,0,24.50212,0,0,50.99075,48.44121,220.3382,120.4538,72.94333,0,72.94333,280.1697,66.70695,0.1168989,33.01017,19.60169,81,144.9559
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,51.57262,46.7596,31.2336,37.53217,37.53217,81,0,22.761,37.53217,137.4091,0,0,0,51.57262,0,0,43.46783,41.29444,147.3949,186.1028,92.86707,0,92.86707,368.2712,87.68344,0.1169604,41.28539,41.2581,81,237.6754
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,66.1384,57.32159,35.97106,20.32541,20.32541,0,-1,0,20.32541,325.3976,0,0,0,66.1384,21.39517,20.32541,0,0,54.52785,269.6832,44.74323,0,44.74323,410.7183,97.78988,0.1169087,22.35795,52.91072,0,335.8216
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,82.65133,70.06451,40.88654,1.237003,1.237003,0,-1,0,1.237003,6681.58,71.56459,0,0,82.65133,1.302108,1.237003,0,0,9.784628,309.9521,9.784628,0,9.784628,420.0009,100,0.1168974,1.360703,66.12106,0,392.6034
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,81.49315,74.68711,44.92179,34.0237,34.0237,0,-1,0,34.0237,239.5188,45.67874,0,0,81.49315,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1168974,37.42606,65.19452,0,400.2514
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,80.67882,78.68537,48.31417,0,0,0,-1,0,0,0,80.67882,0,0,80.67882,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168974,0,64.54305,0,399.437
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,80.50367,82.84515,51.54829,19.4029,19.4029,0,-1,0,19.4029,414.9054,60.07957,0,0,80.50367,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1168974,21.34319,64.40294,0,399.2619
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,69.67323,79.91386,53.43734,10.28148,10.28148,0,-1,0,10.28148,677.6577,58.85062,0,0,69.67323,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1168974,11.30963,55.73858,0,388.4315
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,57.24932,75.07021,54.1,0,0,0,-1,0,0,0,57.24932,0,0,57.24932,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168974,0,45.79945,0,376.0075
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,39.07257,68.36826,54.74287,63.20641,63.20641,0,-1,0,63.20641,61.81741,1.421085E-14,0,0.8270552,39.07257,66.53307,63.20641,0,0,0,318.7582,0,27.4605,-27.4605,391.0549,93.10813,0.1168974,69.52705,31.25806,0,357.8308
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,18.89989,59.74931,53.54614,28.3187,28.3187,0,-1,0,28.3187,66.73997,0,0,0,18.89989,29.80915,28.3187,0,0,30.51166,291.2977,0,10.90927,-10.90927,379.5556,90.37019,0.1168974,31.15057,15.11991,0,310.1976
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,50.26256,50.26256,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,42.63307,280.3885,0,10.93061,-10.93061,368.0337,87.62689,0.1168974,11.42249,0,0,280.3885
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,47.14711,47.14711,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,54.7782,269.4579,0,33.85717,-33.85717,332.3451,79.12962,0.1168974,35.38074,0,0,269.4579
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,44.813,44.813,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,92.39728,235.6007,0,34.76265,-34.76265,295.702,70.40511,0.1168974,36.32697,0,0,235.6007
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,42.61735,42.61735,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,131.0224,200.838,0,29.66698,-29.66698,264.4303,62.95947,0.1168974,31.002,0,0,200.838
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,40.39202,40.39202,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,163.9858,171.171,0,20.90902,-20.90902,242.3902,57.71185,0.1168974,21.84993,0,0,171.171
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,38.50298,38.50298,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,187.218,150.262,0,52.02001,-52.02001,187.5563,44.65618,0.1168974,54.36091,0,0,150.262
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,37.0491,37.0491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.018,98.242,0,0,0,187.5563,44.65618,0.1168974,0,0,0,98.242
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,35.57545,35.57545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.018,98.242,0,0,0,187.5563,44.65618,0.1168974,0,0,0,98.242
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,34.26992,34.26992,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,245.018,98.242,0,51.65182,-51.65182,133.1105,31.69292,0.1168974,53.97615,0,0,98.242
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,33.0732,33.0732,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,302.4089,46.59018,0,30.08649,-30.08649,101.3966,24.142,0.1168974,31.44038,0,0,46.59018
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,31.8468,31.8468,23.46321,15.67851,0,-1,0,15.67851,0,0,7.784703,10.13102,0,16.50369,15.67851,0,0,335.8384,16.50369,0,16.50369,-16.50369,84.00017,20,0.1168974,25.80953,0,0,16.50369
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,30.90722,30.90722,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1169849,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,30.04676,30.04676,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1170712,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,23.96575,35.83393,29.09729,14.67104,14.67104,81,0,22.761,14.67104,163.3541,0,0,0,23.96575,0,0,66.32896,63.01251,235.9644,106.3903,86.97826,0,86.97826,278.6602,66.34753,0.1171391,16.13814,19.1726,81,130.356
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,48.50942,45.62235,31.12481,3.871535,3.871535,76.18732,0,21.54339,3.871535,1252.976,0,0,0,48.50942,0,0,72.31579,68.7,148.9861,184.6707,117.2094,0,117.2094,389.8548,92.82239,0.1171588,4.258688,38.80753,81,233.1801
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,67.81636,57.76049,35.80292,41.94903,41.94903,0,-1,0,41.94903,161.6637,0,0,0,67.81636,44.15688,41.94903,0,0,31.77669,290.1592,23.65948,0,23.65948,412.3002,98.16651,0.1171315,46.14394,54.25309,0,357.9756
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,80.49832,68.83492,40.66896,21.45343,21.45343,0,-1,0,21.45343,375.2236,49.79856,0,0,80.49832,22.58255,21.45343,0,0,8.11721,311.4527,8.11721,0,8.11721,420.0009,100,0.1171221,23.59877,64.39866,0,391.951
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,88.4317,77.72038,44.67453,27.14384,27.14384,0,-1,0,27.14384,325.7892,59.85924,0,0,88.4317,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1171221,29.85822,70.74536,0,407.1899
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,86.19356,81.1308,48.06691,3.271698,3.271698,0,-1,0,3.271698,2634.521,82.74966,0,0,86.19356,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1171221,3.598868,68.95484,0,404.9518
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,82.53925,83.56013,51.29115,11.30698,11.30698,0,-1,0,11.30698,729.9847,70.63717,0,0,82.53925,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1171221,12.43768,66.0314,0,401.2975
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,75.99448,82.72619,53.20987,17.10085,17.10085,0,-1,0,17.10085,444.3901,57.99359,0,0,75.99448,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1171221,18.81093,60.79559,0,394.7527
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,57.42736,74.85423,53.85274,57.57943,57.57943,0,-1,0,57.57943,99.7359,0,7.105427E-15,0,57.42736,60.60992,57.57943,0,0,0,318.7582,0,3.182564,-3.182564,416.6461,99.20126,0.1171221,63.33737,45.94189,0,376.1856
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,39.14688,68.15572,54.52528,20.32166,20.32166,0,-1,0,20.32166,192.6362,14.21948,0,0,39.14688,21.39122,20.32166,0,0,3.536182,315.5757,3.536182,0,3.536182,420.0009,100,0.1171181,22.35383,31.3175,0,354.7225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,18.9358,59.555,53.34834,20.40162,20.40162,0,-1,0,20.40162,92.81515,0,0,0,18.9358,21.47539,20.40162,0,0,0,318.7582,0,2.539596,-2.539596,417.3239,99.36263,0.1171181,22.44179,15.14864,0,337.694
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,50.07464,50.07464,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,2.821773,316.2186,0,2.967113,-2.967113,414.1963,98.61796,0.1171181,3.100634,0,0,316.2186
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,46.97897,46.97897,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,6.118566,313.2515,0,24.40191,-24.40191,388.4744,92.49372,0.1171181,25.49999,0,0,313.2515
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,44.64486,44.64486,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,33.23179,288.8496,0,30.52439,-30.52439,356.2989,84.83289,0.1171181,31.89799,0,0,288.8496
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,42.44921,42.44921,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,67.14778,258.3252,0,3.000107,-3.000107,353.1365,84.07994,0.1171181,3.135112,0,0,258.3252
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,40.25356,40.25356,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,70.48123,255.3251,0,45.79947,-45.79947,304.8596,72.58547,0.1171181,47.86044,0,0,255.3251
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,38.33484,38.33484,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,121.3695,209.5257,0,33.9761,-33.9761,269.0457,64.05836,0.1171181,35.50502,0,0,209.5257
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,36.91064,36.91064,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,159.1207,175.5495,0,46.83183,-46.83183,219.6806,52.30479,0.1171181,48.93926,0,0,175.5495
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,35.46665,35.46665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.1561,128.7177,0,0,0,219.6806,52.30479,0.1171181,0,0,0,128.7177
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,34.1908,34.1908,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,211.1561,128.7177,0,33.26161,-33.26161,184.6198,43.95699,0.1171181,34.75838,0,0,128.7177
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,32.99408,32.99408,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,248.1134,95.45612,0,3.265561,-3.265561,181.1776,43.13742,0.1171181,3.412511,0,0,95.45612
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,31.76768,31.76768,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,251.7419,92.19055,0,4.356942,-4.356942,176.5849,42.04395,0.1171181,4.553004,0,0,92.19055
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,30.81821,30.81821,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,256.5829,87.83361,0,10.81711,-10.81711,165.1827,39.32913,0.1171181,11.30388,0,0,87.83361
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,29.92808,29.92808,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,268.6019,77.0165,0,19.51299,-19.51299,144.6142,34.43188,0.1171181,20.39108,0,0,77.0165
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,25.39865,36.14138,28.9885,49.89922,49.89922,0,0,0,49.89922,50.8999,0,0,0,25.39865,52.52549,49.89922,0,0,290.283,57.50351,0,27.12684,-27.12684,116.02,27.62375,0.1171181,54.88914,20.31892,0,82.90216
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,41.73378,43.30591,31.01601,25.79908,25.79908,0,0,0,25.79908,161.7646,0,0,0,41.73378,27.15693,25.79908,0,0,320.424,30.37667,14.57685,0,14.57685,129.8488,30.91632,0.1171013,28.37899,33.38702,0,72.11044
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,67.86511,57.61629,35.66446,0,0,0,-1,0,0,0,0,0,0,67.86511,0,0,0,0,305.8471,43.49583,67.86511,0,67.86511,194.2313,46.24546,0.1170231,0,54.29209,0,111.3609
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,78.77831,67.83826,40.47115,54.1437,54.1437,0,-1,0,54.1437,145.4986,0,0,0,78.77831,56.99336,54.1437,0,0,237.982,104.5744,21.78494,0,21.78494,214.8983,51.16616,0.1169981,59.55806,63.02264,0,183.3527
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,75.86833,71.55259,44.47673,0,0,0,-1,0,0,0,0,0,0,75.86833,0,0,0,0,216.1971,124.1809,75.86833,0,75.86833,286.8733,68.30304,0.1169109,0,60.69466,0,200.0492
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,74.84177,75.33847,47.8691,42.63691,42.63691,0,-1,0,42.63691,175.5328,0,0,0,74.84177,44.88096,42.63691,0,0,140.3287,192.4624,29.96081,0,29.96081,315.2967,75.07048,0.1168765,46.9006,59.87342,0,267.3041
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,55.09435,70.63364,51.10323,0,0,0,-1,0,0,0,0,0,0,55.09435,0,0,0,0,110.3679,219.4271,55.09435,0,55.09435,367.5637,87.515,0.1168133,0,44.07547,0,274.5215
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,59.45194,74.74634,53.02195,45.6316,45.6316,0,-1,0,45.6316,130.2868,0,0,0,59.45194,48.03326,45.6316,0,0,55.27356,269.012,11.41868,0,11.41868,378.3965,90.09422,0.1168002,50.19476,47.56155,0,328.464
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,45.1248,69.55611,53.6846,3.843473,3.843473,0,-1,0,3.843473,1174.063,0,0,0,45.1248,4.045761,3.843473,0,0,43.85488,279.2888,41.07904,0,41.07904,417.3674,99.373,0.1167532,4.22782,36.09984,0,324.4136
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,37.06081,67.19217,54.37693,0,0,0,-1,0,0,0,34.28497,0,0,37.06081,0,0,0,0,2.775841,316.26,2.775841,0,2.775841,420.0009,100,0.11675,0,29.64865,0,353.3208
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,14.78763,57.97514,53.1802,0,0,0,-1,0,0,0,14.78763,0,0,14.78763,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11675,0,11.83011,0,333.5459
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,49.92629,49.92629,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.11675,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,46.84051,46.84051,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.11675,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,44.53607,44.53607,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.11675,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,42.34042,42.34042,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.11675,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,40.13488,40.13488,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.11675,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,38.21616,38.21616,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.11675,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,36.77217,36.77217,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.11675,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,35.29852,35.29852,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.11675,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,34.05234,34.05234,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.11675,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,32.85561,32.85561,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.11675,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,31.62921,31.62921,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.11675,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,30.67974,30.67974,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.11675,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,29.81928,29.81928,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.11675,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,11.83442,32.12226,28.86982,21.35045,21.35045,81,0,22.761,21.35045,55.42937,0,0,0,11.83442,0,0,59.64955,56.66707,338.7447,13.88801,68.50149,0,68.50149,163.6256,38.95841,0.116839,23.4855,9.467536,81,25.72243
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,25.56017,38.13518,30.84788,0,0,72.31579,0,20.56389,0,0,0,0,0,25.56017,0,0,72.31579,68.7,270.2432,75.53935,94.26017,0,94.26017,253.0487,60.24957,0.1168745,0,20.44813,81,101.0995
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,42.13095,48.27505,35.46665,24.5208,24.5208,0,-1,0,24.5208,171.8172,0,0,0,42.13095,25.81137,24.5208,0,0,175.983,160.3735,16.31958,0,16.31958,268.5308,63.93578,0.1168558,26.97288,33.70476,0,202.5044
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,43.68031,54.04694,40.25356,29.91225,29.91225,0,-1,0,29.91225,146.0282,0,0,0,43.68031,31.48658,29.91225,0,0,159.6635,175.0611,12.19372,0,12.19372,280.0988,66.69005,0.1168418,32.90347,34.94424,0,218.7414
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,54.39756,62.41591,44.22947,45.62938,45.62938,0,-1,0,45.62938,119.2161,0,0,0,54.39756,48.03093,45.62938,0,0,147.4697,186.0355,6.366632,0,6.366632,286.1387,68.12812,0.1168346,50.19232,43.51805,0,240.433
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,56.29584,67.07159,47.62185,57.62046,57.62046,0,-1,0,57.62046,97.70113,0,7.105427E-15,0,56.29584,60.65311,57.62046,0,0,141.1031,191.7654,0,4.357273,-4.357273,281.5457,67.03456,0.1168346,63.3825,45.03667,0,248.0613
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,62.29868,73.41631,50.87576,54.49586,54.49586,0,-1,0,54.49586,114.3182,0,0,0,62.29868,57.36407,54.49586,0,0,145.9445,187.4082,4.934606,0,4.934606,286.2271,68.14917,0.1168289,59.94545,49.83894,0,249.7068
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,43.95206,68.05756,52.7648,54.59734,54.59734,0,-1,0,54.59734,80.5022,0,0,0,43.95206,57.47088,54.59734,0,0,141.0099,191.8493,0,13.51882,-13.51882,271.977,64.7563,0.1168289,60.05707,35.16165,0,235.8014
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,26.01803,62.14935,53.46701,0,0,0,-1,0,0,0,0,0,0,26.01803,0,0,0,0,156.0308,178.3305,26.01803,0,26.01803,296.6599,70.63316,0.1167992,0,20.81442,0,204.3485
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,13.75135,58.63848,54.15934,34.06293,34.06293,0,-1,0,34.06293,40.37043,0,7.105427E-15,0,13.75135,35.85572,34.06293,0,0,130.0128,201.7467,0,22.10437,-22.10437,273.3598,65.08554,0.1167992,37.46923,11.00108,0,215.4981
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,11.5235,56.69653,52.99228,39.02394,39.02394,0,-1,0,39.02394,29.5293,0,7.105427E-15,0,11.5235,41.07784,39.02394,0,0,154.5732,179.6423,0,29.55434,-29.55434,242.2068,57.66817,0.1167992,42.92634,9.218797,0,191.1658
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,49.76804,49.76804,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,187.4113,150.088,0,47.03431,-47.03431,192.6283,45.86379,0.1167992,49.15086,0,0,150.088
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,46.67237,46.67237,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,239.6717,103.0537,0,39.44218,-39.44218,151.0526,35.96483,0.1167992,41.21708,0,0,103.0537
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,44.36793,44.36793,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,283.4963,63.61152,0,43.97982,-43.97982,104.6938,24.92704,0.1167992,45.95891,0,0,63.61152
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,42.20195,42.20195,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,332.3628,19.6317,0,4.933872,-4.933872,99.49303,23.68877,0.1167992,5.155896,0,0,19.6317
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,39.97663,39.97663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.8449,14.69783,0,0,0,99.49303,23.68877,0.1167992,0,0,0,14.69783
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,38.07769,38.07769,46.72297,13.96294,0,-1,0,13.96294,0,0,32.76004,37.43233,0,14.69783,13.96294,0,0,337.8449,14.69783,0,14.69783,-14.69783,84.00017,20,0.1167992,51.39527,0,0,14.69783
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,36.63371,36.63371,18.00168,0,0,-1,0,0,0,0,18.00168,19.80185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167992,19.80185,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,35.16005,35.16005,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167992,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,33.8842,33.8842,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167992,40.06432,0,0,0
