Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.045323,54.88262,53.91558,31.69417,31.69417,0,-1,0,31.69417,9.608462,0,0,0,3.045323,33.36229,31.69417,0,0,19.84937,300.8938,0,30.31696,-30.31696,369.2132,87.90773,0.12392,34.86359,2.436258,0,303.9391
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,51.07951,51.07951,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,53.53488,270.5768,0,34.07335,-34.07335,333.2967,79.35621,0.12392,35.60665,0,0,270.5768
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,48.59543,48.59543,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,91.39416,236.5035,0,61.72765,-61.72765,268.2301,63.86417,0.12392,64.5054,0,0,236.5035
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,46.13146,46.13146,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,159.9804,174.7758,0,72.31579,-72.31579,192.0025,45.7148,0.12392,101.4788,0,0,174.7758
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,43.5267,43.5267,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,240.3313,102.46,0,2.51963,-2.51963,189.3466,45.08244,0.12392,2.633014,0,0,102.46
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,41.46502,41.46502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.1309,99.94041,0,0,0,189.3466,45.08244,0.12392,0,0,0,99.94041
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,39.79555,39.79555,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,243.1309,99.94041,0,15.61963,-15.61963,172.8821,41.16232,0.12392,16.32252,0,0,99.94041
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,38.12609,38.12609,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,260.4861,84.32078,0,1.574676,-1.574676,171.2222,40.76711,0.12392,1.645536,0,0,84.32078
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,36.65777,36.65777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.2357,82.7461,0,0,0,171.2222,40.76711,0.12392,0,0,0,82.7461
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,35.38053,35.38053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.2357,82.7461,0,0,0,171.2222,40.76711,0.12392,0,0,0,82.7461
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,34.14352,34.14352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.2357,82.7461,0,0,0,171.2222,40.76711,0.12392,0,0,0,82.7461
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,32.92662,32.92662,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,262.2357,82.7461,0,2.837356,-2.837356,168.2314,40.05501,0.12392,2.965037,0,0,82.7461
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,31.93098,31.93098,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,265.3883,79.90874,0,19.10254,-19.10254,148.0955,35.26077,0.12392,19.96215,0,0,79.90874
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.604696,32.73713,30.91522,0,0,0,0,0,0,0,0,0,0,6.604696,0,0,0,0,286.6133,60.80621,6.604696,0,6.604696,154.3613,36.75262,0.1238429,0,5.283757,0,67.4109
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,29.86922,41.4173,32.72548,73.27812,73.27812,81,0,22.761,73.27812,40.76144,0,0,0,29.86922,0,0,7.721876,7.335782,280.0087,66.75043,37.205,0,37.205,189.6571,45.15635,0.1243629,80.60593,23.89537,81,96.61965
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,32.53991,47.09892,37.2813,20.78906,20.78906,0,-1,0,20.78906,156.5242,0,0,0,32.53991,21.88323,20.78906,0,0,242.8037,100.2349,10.65668,0,10.65668,199.7669,47.56345,0.1242386,22.86797,26.03193,0,132.7748
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,44.44701,56.27516,42.02821,7.122483,7.122483,0,-1,0,7.122483,624.0381,0,0,0,44.44701,7.49735,7.122483,0,0,232.147,109.8259,36.94966,0,36.94966,234.8204,55.90951,0.1238096,7.834731,35.55761,0,154.2729
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,74.22706,72.99476,46.22197,39.22007,39.22007,0,-1,0,39.22007,189.2579,0,0,0,74.22706,41.28428,39.22007,0,0,195.1973,143.0806,32.94278,0,32.94278,266.0727,63.35051,0.1234296,43.14207,59.38165,0,217.3077
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,80.20423,80.59122,49.95312,14.77215,14.77215,0,-1,0,14.77215,542.9423,0,0,0,80.20423,15.54963,14.77215,0,0,162.2545,172.7291,64.6546,0,64.6546,327.4094,77.95447,0.1226906,16.24936,64.16338,0,252.9334
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,66.54464,78.535,53.5133,42.66313,42.66313,0,-1,0,42.66313,155.9769,0,0,0,66.54464,44.90855,42.66313,0,0,97.59994,230.9183,21.63608,0,21.63608,347.9352,82.84155,0.1224453,46.92944,53.23571,0,297.4629
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,35.3179,68.06538,55.77613,6.152199,6.152199,0,-1,0,6.152199,574.0695,0,0,0,35.3179,6.475999,6.152199,0,0,75.96385,250.3908,28.8419,0,28.8419,375.297,89.35625,0.1221198,6.767419,28.25432,0,285.7086
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,28.8262,66.70494,56.77177,7.112722,7.112722,0,-1,0,7.112722,405.2766,0,0,0,28.8262,7.487076,7.112722,0,0,47.12196,276.3484,21.33912,0,21.33912,395.5411,94.17626,0.1218801,7.823995,23.06096,0,305.1747
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,21.10244,64.90662,57.72718,4.244939,4.244939,0,-1,0,4.244939,497.1201,0,0,0,21.10244,4.468357,4.244939,0,0,25.78284,295.5537,16.63409,0,16.63409,411.3216,97.93351,0.1216939,4.669433,16.88195,0,316.6561
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,4.697166,58.47097,56.94274,32.86054,32.86054,0,-1,0,32.86054,14.29425,0,0,0,4.697166,34.59004,32.86054,0,0,9.148752,310.5244,0,29.89287,-29.89287,379.8117,90.43118,0.1216939,36.14659,3.757733,0,315.2215
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.117676,54.80897,54.13684,75.47423,68.7,0,-1,0,68.7,3.082498,0,6.774224,14.32165,2.117676,72.31579,68.7,0,0,42.36306,280.6315,0,70.19811,-70.19811,305.8164,72.81329,0.1216939,83.02164,1.694141,0,282.7491
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,51.31082,51.31082,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,120.361,210.4334,0,58.05954,-58.05954,244.6163,58.24186,0.1216939,60.67222,0,0,210.4334
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,48.81668,48.81668,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,184.8716,152.3738,0,72.31579,-72.31579,168.3887,40.09248,0.1216939,75.61993,0,0,152.3738
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,46.3326,46.3326,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,265.2224,80.05804,0,71.08987,-71.08987,93.45344,22.25077,0.1216939,74.28892,0,0,80.05804
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,43.72784,43.72784,35.45082,8.519751,0,-1,0,8.519751,0,0,26.93107,30.47615,0,8.968159,8.519751,0,0,344.2112,8.968159,0,8.968159,-8.968159,84.00017,20,0.1216939,38.9959,0,0,8.968159
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,41.66615,41.66615,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216939,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,39.99669,39.99669,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216939,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,38.32723,38.32723,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216939,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,36.85891,36.85891,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216939,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,35.58167,35.58167,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216939,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,34.3346,34.3346,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216939,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,33.11771,33.11771,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1224563,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,32.13212,32.13212,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1231935,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,16.55362,35.7676,31.11636,54.93657,54.93657,81,0,22.761,54.93657,30.13225,0,0,0,16.55362,0,0,26.06343,24.76026,259.6429,85.07957,41.31388,0,41.31388,212.8757,50.68459,0.1237975,60.43023,13.2429,81,101.6332
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,43.78879,46.04922,32.92662,21.83279,21.83279,81,0,22.761,21.83279,200.5643,0,0,0,43.78879,0,0,59.16721,56.20885,218.3291,122.2621,99.99763,0,99.99763,307.7418,73.27171,0.1242199,24.01607,35.03103,81,166.0509
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,65.47871,58.83976,37.48244,22.25362,22.25362,0,-1,0,22.25362,294.2384,0,0,0,65.47871,23.42487,22.25362,0,0,118.3314,212.2599,42.05384,0,42.05384,347.6376,82.77068,0.123752,24.47899,52.38297,0,277.7386
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,81.86728,71.45551,42.25952,0,0,0,-1,0,0,0,5.589694,0,0,81.86728,0,0,0,0,76.27758,250.1084,76.27758,0,76.27758,420.0009,100,0.1229123,0,65.49382,0,331.9757
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,87.57449,79.65661,46.44323,53.54171,53.54171,0,-1,0,53.54171,163.5631,31.2148,0,0,87.57449,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1229123,58.89589,70.05959,0,406.3327
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,85.50864,83.62002,50.17438,9.221195,9.221195,0,-1,0,9.221195,927.3054,75.80212,0,0,85.50864,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1229123,10.14331,68.40691,0,404.2669
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,78.93381,84.94352,53.74461,0,0,0,-1,0,0,0,78.93381,0,0,78.93381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1229123,0,63.14705,0,397.692
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,69.91267,83.2798,56.00744,0.9581568,0.9581568,0,-1,0,0.9581568,7296.58,68.90409,0,0,69.91267,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1229123,1.053972,55.93014,0,388.6709
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,58.62176,79.10107,56.96285,22.73947,22.73947,0,-1,0,22.73947,257.7974,34.68547,0,0,58.62176,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1229123,25.01342,46.8974,0,377.38
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,42.44288,73.27924,57.93838,19.59639,19.59639,0,-1,0,19.59639,216.5853,21.81511,0,0,42.44288,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1229123,21.55602,33.9543,0,361.2011
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,20.81777,64.21198,57.16399,87.4233,68.7,0,-1,0,68.7,30.30244,0,18.7233,27.46563,20.81777,72.31579,68.7,0,0,0,318.7582,0,51.49802,-51.49802,365.7172,87.07534,0.1229123,96.16563,16.65422,0,339.576
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.332469,56.72565,54.36814,21.63249,21.63249,0,-1,0,21.63249,33.89563,0,3.552714E-15,0,7.332469,22.77105,21.63249,0,0,57.22002,267.2602,0,15.43858,-15.43858,349.4435,83.20066,0.1229123,23.79574,5.865976,0,274.5927
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,51.56224,51.56224,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,74.37399,251.8216,0,26.94195,-26.94195,321.0442,76.43893,0.1229123,28.15434,0,0,251.8216
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,49.07816,49.07816,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,104.3095,224.8797,0,50.85873,-50.85873,267.4344,63.67472,0.1229123,53.14738,0,0,224.8797
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,46.55386,46.55386,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,160.8192,174.021,0,15.75959,-15.75959,250.8223,59.71947,0.1229123,16.46877,0,0,174.021
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,43.92898,43.92898,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,178.3298,158.2614,0,10.52541,-10.52541,239.7275,57.07787,0.1229123,10.99905,0,0,158.2614
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,41.86729,41.86729,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,190.0247,147.7359,0,21.02086,-21.02086,217.5696,51.80218,0.1229123,21.9668,0,0,147.7359
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,40.19783,40.19783,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,213.3813,126.7151,0,10.61812,-10.61812,206.3771,49.13731,0.1229123,11.09593,0,0,126.7151
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,38.52837,38.52837,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,225.1792,116.097,0,16.97972,-16.97972,188.4789,44.87584,0.1229123,17.74381,0,0,116.097
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,37.04999,37.04999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.0455,99.11725,0,0,0,188.4789,44.87584,0.1229123,0,0,0,99.11725
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,35.78281,35.78281,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,244.0455,99.11725,0,11.63689,-11.63689,176.2126,41.95529,0.1229123,12.16055,0,0,99.11725
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,34.53574,34.53574,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,256.9754,87.48035,0,15.47473,-15.47473,159.9008,38.07153,0.1229123,16.17109,0,0,87.48035
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,33.31884,33.31884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,274.1696,72.00562,0,0,0,159.9008,38.07153,0.1229123,0,0,0,72.00562
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,32.33326,32.33326,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,274.1696,72.00562,0,8.903346,-8.903346,150.5158,35.83702,0.1229123,9.303997,0,0,72.00562
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,12.69737,34.85533,31.30745,0,0,0,0,0,0,0,0,0,0,12.69737,0,0,0,0,284.0622,63.10228,12.69737,0,12.69737,162.5616,38.70506,0.1227736,0,10.1579,0,75.79965
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,32.10172,42.52452,33.11771,35.78887,35.78887,0,0,0,35.78887,89.69751,0,0,0,32.10172,37.67249,35.78887,0,0,271.3648,74.52991,0,5.57077,-5.57077,156.6895,37.30695,0.1227736,39.36775,25.68138,0,106.6316
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,66.17342,59.33002,37.67353,64.34681,64.34681,0,-1,0,64.34681,102.8387,0,0,2.081493,66.17342,67.73349,64.34681,0,0,277.5545,68.95914,0,1.56006,-1.56006,155.045,36.91541,0.1227736,70.78149,52.93874,0,135.1326
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,78.27724,70.10199,42.46066,30.69389,30.69389,0,-1,0,30.69389,255.0255,0,0,0,78.27724,32.30935,30.69389,0,0,279.2879,67.39909,45.96788,0,45.96788,198.654,47.29848,0.1222742,33.76328,62.62179,0,145.6763
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,84.82001,78.57866,46.67454,28.45073,28.45073,0,-1,0,28.45073,298.1295,0,0,0,84.82001,29.94813,28.45073,0,0,233.3201,108.7702,54.87188,0,54.87188,250.71,59.69275,0.1216833,31.2958,67.85601,0,193.5902
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,87.25587,84.87523,50.40569,52.88539,52.88539,0,-1,0,52.88539,164.9905,0,0,0,87.25587,55.66883,52.88539,0,0,178.4482,158.1549,31.58705,0,31.58705,280.6761,66.82752,0.1213457,58.17393,69.8047,0,245.4108
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,78.63729,85.08173,53.96587,26.51329,26.51329,0,-1,0,26.51329,296.5957,0,0,0,78.63729,27.90873,26.51329,0,0,146.8611,186.5832,50.72856,0,50.72856,328.8015,78.28591,0.1208075,29.16462,62.90983,0,265.2205
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,61.98039,79.75266,56.22869,69.00191,68.7,0,-1,0,68.7,90.21891,0,0.3019137,7.202105,61.98039,72.31579,68.7,0,0,96.13257,232.2389,0,10.3354,-10.3354,317.907,75.69199,0.1208075,75.90211,49.58432,0,294.2193
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,57.40302,78.82664,57.19416,34.77871,34.77871,0,-1,0,34.77871,165.0522,0,0,0,57.40302,36.60917,34.77871,0,0,107.6163,221.9035,20.79385,0,20.79385,337.6338,80.38884,0.1205883,38.25658,45.92241,0,279.3065
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,40.80646,72.85251,58.14958,0,0,0,-1,0,0,0,0,0,0,40.80646,0,0,0,0,86.82249,240.618,40.80646,0,40.80646,376.3462,89.60606,0.1201603,0,32.64516,0,281.4244
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,25.94213,66.30951,57.3953,44.60872,44.60872,0,-1,0,44.60872,58.15484,7.105427E-15,0,0,25.94213,46.95655,44.60872,0,0,46.01604,277.3438,0,21.01442,-21.01442,354.1951,84.33199,0.1201603,49.06959,20.7537,0,303.2859
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,2.983847,55.54112,54.5894,30.86498,30.86498,0,-1,0,30.86498,9.667417,0,0,0,2.983847,32.48946,30.86498,0,0,69.36539,256.3294,0,29.50561,-29.50561,323.0934,76.92685,0.1201603,33.95148,2.387077,0,259.3132
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,51.81367,51.81367,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,102.1494,226.8238,0,15.23136,-15.23136,307.0381,73.10417,0.1201603,15.91677,0,0,226.8238
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,49.29942,49.29942,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,119.0731,211.5924,0,59.56946,-59.56946,244.2464,58.15379,0.1201603,62.25008,0,0,211.5924
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,46.81534,46.81534,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,185.2614,152.0229,0,47.47586,-47.47586,194.2025,46.23859,0.1201603,49.61227,0,0,152.0229
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,44.1804,44.1804,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,238.0124,104.5471,0,25.52958,-25.52958,167.2919,39.83133,0.1201603,26.67841,0,0,104.5471
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,42.11872,42.11872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.3786,79.01751,0,0,0,167.2919,39.83133,0.1201603,0,0,0,79.01751
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,40.44926,40.44926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.3786,79.01751,0,0,0,167.2919,39.83133,0.1201603,0,0,0,79.01751
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,38.74963,38.74963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.3786,79.01751,0,0,0,167.2919,39.83133,0.1201603,0,0,0,79.01751
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,37.25113,37.25113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.3786,79.01751,0,0,0,167.2919,39.83133,0.1201603,0,0,0,79.01751
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,35.97389,35.97389,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,266.3786,79.01751,0,25.86161,-25.86161,140.0314,33.34074,0.1201603,27.02538,0,0,79.01751
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,34.73688,34.73688,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,295.1137,53.1559,0,2.943304,-2.943304,136.9289,32.60205,0.1201603,3.075752,0,0,53.1559
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,33.55016,33.55016,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,298.384,50.2126,0,32.46626,-32.46626,102.7065,24.45387,0.1201603,33.92724,0,0,50.2126
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,32.55451,32.55451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,334.4576,17.74634,0,0,0,102.7065,24.45387,0.1201603,0,0,0,17.74634
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.307367,33.56461,31.53875,23.1673,23.1673,81,0,22.761,23.1673,31.54173,0,0,0,7.307367,0,0,57.8327,54.94107,334.4576,17.74634,62.24843,0,62.24843,161.7605,38.51433,0.1209905,25.48403,5.845893,81,25.05371
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.00299,36.74183,33.34901,33.39934,33.39934,81,0,22.761,33.39934,35.93781,0,0,0,12.00299,0,0,47.60066,45.22063,272.2092,73.76993,57.22362,0,57.22362,216.0476,51.4398,0.1218222,36.73927,9.602391,81,85.77292
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.035166,40.51928,37.90483,0,0,0,-1,0,0,0,0,0,0,9.035166,0,0,0,0,214.9856,125.2712,9.035166,0,9.035166,224.6191,53.48063,0.1217276,0,7.228133,0,134.3064
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.1651,45.75256,42.71208,53.60216,53.60216,0,-1,0,53.60216,18.96397,0,7.105427E-15,0,10.1651,56.42332,53.60216,0,0,205.9504,133.4028,0,46.25823,-46.25823,175.8587,41.87103,0.1217276,58.96238,8.132079,0,143.5679
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,15.7069,51.78173,46.89579,0,0,0,-1,0,0,0,0,0,0,15.7069,0,0,0,0,257.3484,87.14461,15.7069,0,15.7069,190.7595,45.41885,0.1215633,0,12.56552,0,102.8515
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,14.54158,55.28735,50.65711,0,0,0,-1,0,0,0,0,0,0,14.54158,0,0,0,0,241.6416,101.2808,14.54158,0,14.54158,204.5549,48.70345,0.1214117,0,11.63327,0,115.8224
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,27.47108,63.44791,54.19718,16.48609,16.48609,0,-1,0,16.48609,166.6319,0,0,0,27.47108,17.35378,16.48609,0,0,227.1,114.3682,10.11731,0,10.11731,214.153,50.98871,0.1213064,18.1347,21.97687,0,141.8393
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,20.63428,63.40646,56.46,6.12407,6.12407,0,-1,0,6.12407,336.9373,0,0,0,20.63428,6.446389,6.12407,0,0,216.9827,123.4738,14.18789,0,14.18789,227.6128,54.19342,0.1211591,6.736477,16.50742,0,144.1081
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,16.80948,63.092,57.44559,20.61526,20.61526,0,-1,0,20.61526,81.53902,0,0,0,16.80948,21.70028,20.61526,0,0,202.7948,136.2429,0,4.890792,-4.890792,222.4575,52.96596,0.1211591,22.67679,13.44759,0,153.0524
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.116695,59.73188,58.38089,0,0,0,-1,0,0,0,0,0,0,4.116695,0,0,0,0,208.229,131.3521,4.116695,0,4.116695,226.3629,53.89582,0.1211164,0,3.293356,0,135.4688
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.264342,59.33952,57.61656,0,0,0,-1,0,0,0,0,0,0,5.264342,0,0,0,0,204.1123,135.0572,5.264342,0,5.264342,231.3571,55.08492,0.1210619,0,4.211473,0,140.3215
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.679901,56.01833,54.84083,19.86596,19.86596,0,-1,0,19.86596,18.52366,0,0,0,3.679901,20.91153,19.86596,0,0,198.848,139.7951,0,17.23163,-17.23163,213.1934,50.76022,0.1210619,21.85255,2.943921,0,143.475
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,52.04498,52.04498,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,217.9942,122.5634,0,45.00681,-45.00681,165.752,39.46469,0.1210619,47.03212,0,0,122.5634
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,49.55085,49.55085,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,268.0018,77.55663,0,22.04151,-22.04151,142.5182,33.93285,0.1210619,23.03338,0,0,77.55663
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,47.06676,47.06676,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,292.4923,55.51512,0,23.18912,-23.18912,118.0748,28.11298,0.1210619,24.23263,0,0,55.51512
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,44.43183,44.43183,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,318.258,32.32599,0,2.035841,-2.035841,115.9288,27.60204,0.1210619,2.127454,0,0,32.32599
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,42.33997,42.33997,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,320.5201,30.29015,0,15.62001,-15.62001,99.46385,23.68182,0.1210619,16.32291,0,0,30.29015
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,40.67051,40.67051,21.88385,13.93664,0,-1,0,13.93664,0,0,7.947217,10.1356,0,14.67014,13.93664,0,0,337.8756,14.67014,0,14.67014,-14.67014,84.00017,20,0.1210619,24.07224,0,0,14.67014
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,38.98093,38.98093,23.31582,0,0,-1,0,0,0,0,23.31582,25.64741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210619,25.64741,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,37.48244,37.48244,1.838623,0,0,-1,0,0,0,0,1.838623,2.022485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210619,2.022485,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,36.2052,36.2052,18.11988,0,0,-1,0,0,0,0,18.11988,19.93186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210619,19.93186,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,34.92796,34.92796,16.12115,0,0,-1,0,0,0,0,16.12115,17.73326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210619,17.73326,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,33.77141,33.77141,19.41525,19.41525,81,0,22.761,19.41525,0,0,0,0,0,0,0,61.58475,58.50552,354.1758,0,58.50552,0,58.50552,139.5034,33.21502,0.1219125,21.35677,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,32.78582,32.78582,45.93129,45.93129,81,0,22.761,45.93129,0,0,0,0,0,0,0,35.06871,33.31527,295.6703,52.65496,33.31527,0,33.31527,171.109,40.74016,0.1224045,50.52443,0,81,52.65496
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.1667,35.43188,31.73989,46.077,46.077,81,0,22.761,46.077,28.57543,0,0,0,13.1667,0,0,34.923,33.17685,262.355,82.63871,46.34355,0,46.34355,215.0744,51.20808,0.1230521,50.6847,10.53336,81,95.80541
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,23.95697,40.48075,33.55016,12.4233,12.4233,81,0,22.761,12.4233,192.839,0,0,0,23.95697,0,0,68.5767,65.14787,216.0115,124.3479,89.10484,0,89.10484,299.6066,71.33477,0.123565,13.66563,19.16558,81,148.3049
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,31.64884,47.71281,38.12609,14.71397,14.71397,0,-1,0,14.71397,215.0937,0,0,0,31.64884,15.48839,14.71397,0,0,126.9066,204.5423,16.16044,0,16.16044,314.9378,74.98503,0.1233977,16.18537,25.31907,0,236.1911
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,34.4093,53.77977,42.93334,11.35362,11.35362,0,-1,0,11.35362,303.0688,0,0,0,34.4093,11.95118,11.35362,0,0,110.7462,219.0867,22.45812,0,22.45812,336.2434,80.05779,0.1231659,12.48899,27.52744,0,253.496
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,27.63431,55.98792,47.14722,0,0,0,-1,0,0,0,0,0,0,27.63431,0,0,0,0,88.28808,239.299,27.63431,0,27.63431,362.4596,86.29974,0.1228819,0,22.10744,0,266.9333
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,37.39547,63.48436,50.88842,69.73834,68.7,0,-1,0,68.7,54.43299,0,1.038343,8.012177,37.39547,72.31579,68.7,0,0,60.65377,264.1698,0,34.92032,-34.92032,325.6504,77.53564,0.1228819,76.71218,29.91637,0,301.5653
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,46.03314,70.75067,54.41843,16.14888,16.14888,0,-1,0,16.14888,285.0547,0,0,0,46.03314,16.99882,16.14888,0,0,99.45413,229.2495,29.03432,0,29.03432,353.1947,84.09382,0.1225849,17.76377,36.82651,0,275.2827
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,49.74446,74.87604,56.68126,9.838851,9.838851,0,-1,0,9.838851,505.5922,0,0,0,49.74446,10.35669,9.838851,0,0,70.41982,255.3804,39.38778,0,39.38778,390.5612,92.99059,0.1221843,10.82274,39.79557,0,305.1248
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,38.63019,71.41963,57.64673,0,0,0,-1,0,0,0,7.598144,0,0,38.63019,0,0,0,0,31.03204,290.8294,31.03204,0,31.03204,420.0009,100,0.1218706,0,30.90415,0,329.4596
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,17.80843,64.64993,58.60215,49.70218,49.70218,0,-1,0,49.70218,35.83029,0,0,0,17.80843,52.31808,49.70218,0,0,0,318.7582,0,34.50965,-34.50965,383.6245,91.33897,0.1218706,54.6724,14.24675,0,336.5667
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.449878,59.30391,57.84787,0,0,0,-1,0,0,0,0,0,0,4.449878,0,0,0,0,38.34406,284.2486,4.449878,0,4.449878,387.846,92.3441,0.1218257,0,3.559902,0,288.6985
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.259484,55.76373,55.04197,0,0,0,-1,0,0,0,0,0,0,2.259484,0,0,0,0,33.89418,288.2535,2.259484,0,2.259484,389.9895,92.85446,0.1218029,0,1.807587,0,290.5129
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,52.26624,52.26624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.6347,290.287,0,0,0,389.9895,92.85446,0.1218029,0,0,0,290.287
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,49.78215,49.78215,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,31.6347,290.287,0,24.19634,-24.19634,364.4843,86.78181,0.1218029,25.28517,0,0,290.287
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,47.2679,47.2679,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,58.51951,266.0907,0,4.629563,-4.629563,359.6044,85.61992,0.1218029,4.837893,0,0,266.0907
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,44.63297,44.63297,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,63.66347,261.4611,0,36.1611,-36.1611,321.4872,76.54443,0.1218029,37.78835,0,0,261.4611
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,42.51094,42.51094,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,103.8425,225.3,0,33.60885,-33.60885,286.0604,68.10948,0.1218029,35.12125,0,0,225.3
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,40.87165,40.87165,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,141.1856,191.6911,0,14.08125,-14.08125,271.2174,64.57545,0.1218029,14.71491,0,0,191.6911
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,39.17202,39.17202,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,156.8315,177.6099,0,13.27895,-13.27895,257.2202,61.24278,0.1218029,13.87651,0,0,177.6099
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,37.64336,37.64336,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,171.5859,164.3309,0,4.766781,-4.766781,252.1956,60.04644,0.1218029,4.981286,0,0,164.3309
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,36.37617,36.37617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.8823,159.5642,0,0,0,252.1956,60.04644,0.1218029,0,0,0,159.5642
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,35.1291,35.1291,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,176.8823,159.5642,0,36.72274,-36.72274,213.4864,50.82999,0.1218029,38.37526,0,0,159.5642
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,33.94238,33.94238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.6853,122.8414,0,0,0,213.4864,50.82999,0.1218029,0,0,0,122.8414
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,32.95679,32.95679,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,217.6853,122.8414,0,13.92225,-13.92225,198.8111,47.33587,0.1218029,14.54875,0,0,122.8414
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,14.52152,36.01749,31.93098,0,0,0,0,0,0,0,0,0,0,14.52152,0,0,0,0,233.1545,108.9192,14.52152,0,14.52152,212.5874,50.61594,0.1216568,0,11.61722,0,123.4407
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,37.62509,44.9367,33.74124,0,0,0,0,0,0,0,0,0,0,37.62509,0,0,0,0,218.633,121.9885,37.62509,0,37.62509,248.2817,59.11457,0.1212799,0,30.10007,0,159.6136
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,58.46969,57.18466,38.32723,35.33305,35.33305,0,-1,0,35.33305,165.4816,0,0,0,58.46969,37.19268,35.33305,0,0,181.0079,155.8511,21.27701,0,21.27701,268.4668,63.92054,0.1210677,38.86635,46.77575,0,214.3208
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,71.95854,68.19695,43.13448,70.6098,68.7,0,-1,0,68.7,104.7431,0,1.909803,8.970783,71.95854,72.31579,68.7,0,0,159.7309,175.0004,0,0.3572497,-0.3572497,268.0902,63.83088,0.1210677,77.67078,57.56683,0,246.959
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,79.35312,76.75551,47.31819,21.6619,21.6619,0,-1,0,21.6619,366.3257,0,0,0,79.35312,22.802,21.6619,0,0,160.1278,174.6432,56.55112,0,56.55112,321.7393,76.60445,0.1205075,23.82809,63.48249,0,253.9963
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,85.53913,84.84177,51.05939,0,0,0,-1,0,0,0,0,0,0,85.53913,0,0,0,0,103.5767,225.5392,85.53913,0,85.53913,402.8889,95.92574,0.1196699,0,68.4313,0,311.0783
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,83.42673,88.56927,54.61957,6.6688,6.6688,0,-1,0,6.6688,1251.001,58.36937,0,0,83.42673,7.019789,6.6688,0,0,18.03757,302.5244,18.03757,0,18.03757,420.0009,100,0.1194947,7.33568,66.74138,0,385.9511
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,74.04957,86.48236,56.85223,0,0,0,-1,0,0,0,74.04957,0,0,74.04957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1194947,0,59.23965,0,392.8078
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,60.04886,80.8288,57.84787,1.464402,1.464402,0,-1,0,1.464402,4100.572,58.50739,0,0,60.04886,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1194947,1.610842,48.03909,0,378.8071
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,35.8322,71.56176,58.77311,30.76152,30.76152,0,-1,0,30.76152,116.4838,3.451648,0,0,35.8322,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1194947,33.83768,28.66576,0,354.5904
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,24.7962,66.57555,58.03895,16.51629,16.51629,0,-1,0,16.51629,150.1318,7.41063,0,0,24.7962,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1194947,18.16792,19.83696,0,343.5544
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.633448,56.43922,55.27328,46.307,46.307,0,-1,0,46.307,7.846434,0,7.105427E-15,0,3.633448,48.74421,46.307,0,0,0,318.7582,0,45.11076,-45.11076,372.4499,88.67838,0.1194947,50.9377,2.906758,0,322.3917
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,52.49754,52.49754,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,50.12307,273.6475,0,10.76824,-10.76824,361.0992,85.97583,0.1194947,11.25281,0,0,273.6475
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,50.00341,50.00341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.08778,262.8792,0,0,0,361.0992,85.97583,0.1194947,0,0,0,262.8792
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,47.48916,47.48916,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,62.08778,262.8792,0,18.98429,-18.98429,341.088,81.21127,0.1194947,19.83858,0,0,262.8792
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,44.86428,44.86428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.18143,243.8949,0,0,0,341.088,81.21127,0.1194947,0,0,0,243.8949
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,42.74225,42.74225,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,83.18143,243.8949,0,8.141464,-8.141464,332.5062,79.16798,0.1194947,8.507831,0,0,243.8949
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,41.07279,41.07279,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,92.2275,235.7535,0,2.215792,-2.215792,330.1705,78.61187,0.1194947,2.315503,0,0,235.7535
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,39.37316,39.37316,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.68949,233.5377,0,23.74841,-23.74841,305.1375,72.65163,0.1194947,24.81709,0,0,233.5377
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,37.84449,37.84449,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,121.0766,209.7893,0,24.67068,-24.67068,279.1323,66.45994,0.1194947,25.78086,0,0,209.7893
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,36.57731,36.57731,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.4885,185.1186,0,3.530231,-3.530231,275.4111,65.57394,0.1194947,3.689092,0,0,185.1186
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,35.33024,35.33024,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.411,181.5884,0,24.01488,-24.01488,250.0972,59.54683,0.1194947,25.09554,0,0,181.5884
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,34.14352,34.14352,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,179.0942,157.5735,0,29.53443,-29.53443,218.9652,52.13446,0.1194947,30.86348,0,0,157.5735
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,33.17805,33.17805,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.9102,128.039,0,16.11787,-16.11787,201.9754,48.0893,0.1194947,16.84317,0,0,128.039
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.527667,34.25802,32.16229,0,0,0,0,0,0,0,0,0,0,7.527667,0,0,0,0,229.8189,111.9212,7.527667,0,7.527667,209.1168,49.78962,0.1194218,0,6.022133,0,119.4489
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,27.92706,42.13604,33.97255,28.62486,28.62486,0,0,0,28.62486,97.56226,0,0,0,27.92706,30.13144,28.62486,0,0,222.2913,118.6961,0,2.204372,-2.204372,206.7932,49.23638,0.1194218,31.48735,22.34165,0,146.6232
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,60.40216,58.15856,38.54848,35.5929,35.5929,0,-1,0,35.5929,169.7029,0,0,0,60.40216,37.46621,35.5929,0,0,224.7406,116.4917,22.93595,0,22.93595,228.5522,54.41707,0.1192001,39.15219,48.32173,0,176.8939
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,74.43414,69.50654,43.33562,30.7034,30.7034,0,-1,0,30.7034,242.4296,0,0,0,74.43414,32.31937,30.7034,0,0,201.8046,137.1341,42.11477,0,42.11477,268.5057,63.92981,0.1187951,33.77374,59.54731,0,211.5682
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,81.38556,78.03519,47.5495,1.505762,1.505762,0,-1,0,1.505762,5404.943,0,0,0,81.38556,1.585012,1.505762,0,0,159.6898,175.0374,79.80054,0,79.80054,344.2112,81.95488,0.1180353,1.656338,65.10844,0,256.4229
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,81.39365,82.90922,51.25048,19.43176,19.43176,0,-1,0,19.43176,418.8692,0,0,0,81.39365,20.45448,19.43176,0,0,79.88931,246.8578,60.93916,0,60.93916,402.0232,95.7196,0.1174616,21.37493,65.11491,0,328.2515
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,77.14786,85.39269,54.79054,9.957849,9.957849,0,-1,0,9.957849,774.7443,47.71577,0,0,77.14786,10.48195,9.957849,0,0,18.95014,301.7031,18.95014,0,18.95014,420.0009,100,0.1172844,10.95363,61.71828,0,378.851
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,79.22445,89.55264,57.05336,35.80915,35.80915,0,-1,0,35.80915,221.2408,41.53061,0,0,79.22445,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1172844,39.39006,63.37956,0,397.9827
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,51.19249,77.07566,58.03895,39.15457,39.15457,0,-1,0,39.15457,130.7446,9.977147,0,0,51.19249,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1172844,43.07003,40.95399,0,369.9507
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,38.82056,73.00788,59.00443,29.66072,29.66072,0,-1,0,29.66072,130.882,7.598749,0,0,38.82056,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1172844,32.6268,31.05645,0,357.5788
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,10.33198,61.6457,58.20992,0.02523345,0.02523345,0,-1,0,0.02523345,40945.59,10.30542,0,0,10.33198,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1172844,0.02775679,8.265586,0,329.0902
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,2.978253,56.4503,55.49453,0,0,0,-1,0,0,0,2.978253,0,0,2.978253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172844,0,2.382603,0,321.7365
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,52.74897,52.74897,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1172844,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,50.23472,50.23472,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1172844,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,47.72047,47.72047,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1172844,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,45.05536,45.05536,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1172844,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,42.96351,42.96351,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1172844,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,41.29404,41.29404,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1172844,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,39.60447,39.60447,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1172844,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,38.07581,38.07581,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1172844,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,36.76839,36.76839,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1172844,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,35.52133,35.52133,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1172844,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,34.3346,34.3346,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1172844,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,33.37918,33.37918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1172844,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,4.803169,33.69609,32.36343,29.97404,29.97404,0,0,0,29.97404,16.02443,0,0,0,4.803169,31.55162,29.97404,0,0,273.1565,72.9174,0,26.74845,-26.74845,132.6665,31.5872,0.1172844,32.97144,3.842535,0,77.72057
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,22.43978,40.69415,34.1938,0,0,0,0,0,0,0,0,0,0,22.43978,0,0,0,0,302.877,46.16895,22.43978,0,22.43978,153.9548,36.65582,0.1170751,0,17.95182,0,68.60873
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,35.10939,49.54189,38.7798,0,0,0,-1,0,0,0,0,0,0,35.10939,0,0,0,0,280.4372,66.36475,35.10939,0,35.10939,187.2625,44.58621,0.1167493,0,28.08751,0,101.4742
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,55.24069,61.96766,43.55687,11.91896,11.91896,0,-1,0,11.91896,463.4691,0,0,0,55.24069,12.54627,11.91896,0,0,245.3278,97.96321,42.69442,0,42.69442,227.7659,54.22988,0.1163555,13.11085,44.19255,0,153.2039
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,70.62167,73.30085,47.77076,4.073661,4.073661,0,-1,0,4.073661,1733.617,0,0,0,70.62167,4.288064,4.073661,0,0,202.6334,136.3882,66.33361,0,66.33361,290.6955,69.21308,0.1157488,4.481027,56.49734,0,207.0099
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,74.22917,79.66605,51.51196,27.03381,27.03381,0,-1,0,27.03381,274.579,0,0,0,74.22917,28.45664,27.03381,0,0,136.2998,196.0884,45.77253,0,45.77253,334.1191,79.55202,0.1153339,29.73719,59.38334,0,270.3176
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,74.83086,84.48059,55.0118,0,0,0,-1,0,0,0,0,0,0,74.83086,0,0,0,0,90.52724,237.2837,74.83086,0,74.83086,405.11,96.45455,0.114662,0,59.86469,0,312.1146
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,60.97764,80.56307,57.27462,55.57411,55.57411,0,-1,0,55.57411,109.7231,0,0,0,60.97764,58.49907,55.57411,0,0,15.69638,304.6315,2.478578,0,2.478578,407.4613,97.0144,0.1146398,61.13152,48.78211,0,365.6091
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,37.22837,71.55671,58.27026,13.70208,13.70208,0,-1,0,13.70208,271.6987,9.587322,0,0,37.22837,14.42324,13.70208,0,0,13.21781,306.8622,13.21781,0,13.21781,420.0009,100,0.114522,15.07229,29.78269,0,344.0906
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,26.25386,68.38182,59.22568,27.85349,27.85349,0,-1,0,27.85349,94.25702,0,0,0,26.25386,29.31946,27.85349,0,0,0,318.7582,0,3.065593,-3.065593,416.7694,99.23061,0.114522,30.63883,21.00309,0,345.0121
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,10.86239,62.06391,58.44123,57.59742,57.59742,0,-1,0,57.59742,18.85917,0,7.105427E-15,0,10.86239,60.62886,57.59742,0,0,3.406214,315.6926,0,49.76647,-49.76647,364.3109,86.74053,0.114522,63.35716,8.689916,0,326.555
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.136757,57.38478,55.72584,0,0,0,-1,0,0,0,0,0,0,5.136757,0,0,0,0,58.70229,265.9261,5.136757,0,5.136757,369.1841,87.9008,0.1144763,0,4.109406,0,271.0629
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,52.98028,52.98028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.56554,270.5493,0,0,0,369.1841,87.9008,0.1144763,0,0,0,270.5493
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,50.46603,50.46603,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,53.56554,270.5493,0,27.19096,-27.19096,340.5223,81.07658,0.1144763,28.41455,0,0,270.5493
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,47.94172,47.94172,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,83.77771,243.3583,0,51.91257,-51.91257,285.8017,68.04788,0.1144763,54.24864,0,0,243.3583
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,45.31684,45.31684,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,141.4583,191.4457,0,44.08292,-44.08292,239.3342,56.98421,0.1144763,46.06665,0,0,191.4457
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,43.19482,43.19482,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,190.4394,147.3628,0,23.33674,-23.33674,214.7351,51.1273,0.1144763,24.38689,0,0,147.3628
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,41.52536,41.52536,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,216.3691,124.026,0,12.54553,-12.54553,201.5109,47.9787,0.1144763,13.11008,0,0,124.026
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,39.82572,39.82572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.3086,111.4805,0,0,0,201.5109,47.9787,0.1144763,0,0,0,111.4805
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,38.26689,38.26689,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,230.3086,111.4805,0,10.67089,-10.67089,190.2628,45.30059,0.1144763,11.15108,0,0,111.4805
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,36.96954,36.96954,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,242.1651,100.8096,0,8.793153,-8.793153,180.994,43.09373,0.1144763,9.188845,0,0,100.8096
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,35.72247,35.72247,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,251.9353,92.01647,0,20.87142,-20.87142,158.9936,37.85555,0.1144763,21.81063,0,0,92.01647
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,34.53574,34.53574,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,275.1258,71.14505,0,10.48791,-10.48791,147.9384,35.22336,0.1144763,10.95987,0,0,71.14505
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,33.55016,33.55016,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,286.779,60.65714,0,0.5187182,-0.5187182,147.3916,35.09317,0.1144763,0.5420606,0,0,60.65714
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.28331,35.40739,32.52434,47.57312,47.57312,0,0,0,47.57312,21.61579,0,7.105427E-15,0,10.28331,50.07697,47.57312,0,0,287.3553,60.13842,0,39.79366,-39.79366,105.4454,25.106,0.1144763,52.33043,8.226646,0,70.42173
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.17092,38.11949,34.36477,10.156,10.156,0,0,0,10.156,129.6862,0,0,0,13.17092,10.69052,10.156,0,0,331.5705,20.34476,2.480399,0,2.480399,107.7985,25.66627,0.1144542,11.1716,10.53674,0,33.51568
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,32.94968,49.07011,39.00105,15.57283,15.57283,0,-1,0,15.57283,211.5844,0,0,0,32.94968,16.39245,15.57283,0,0,329.0901,22.57712,16.55723,0,16.55723,123.5061,29.40616,0.1143071,17.13012,26.35975,0,55.5268
