Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,38.97674,56.31526,43.81835,26.95327,26.95327,0,-1,0,26.95327,144.6086,0,0,0,38.97674,28.37186,26.95327,0,0,312.5329,37.47863,10.60488,0,10.60488,133.5668,31.80155,0.1142131,29.64859,31.18139,0,76.45537
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,48.74738,64.6014,48.05235,0,0,0,-1,0,0,0,0,0,0,48.74738,0,0,0,0,301.928,47.02302,48.74738,0,48.74738,179.8126,42.81244,0.113783,0,38.99791,0,95.7704
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,52.76799,70.44318,51.76338,25.498,25.498,0,-1,0,25.498,206.9495,0,0,0,52.76799,26.84,25.498,0,0,253.1806,90.89567,25.92799,0,25.92799,204.4101,48.66896,0.1135555,28.0478,42.21439,0,143.6637
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,52.4514,74.38851,55.27328,12.90143,12.90143,0,-1,0,12.90143,406.5551,0,0,0,52.4514,13.58045,12.90143,0,0,227.2526,114.2309,38.87096,0,38.87096,241.2863,57.449,0.1132161,14.19157,41.96112,0,166.6823
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,46.65476,74.56065,57.5361,0,0,0,-1,0,0,0,0,0,0,46.65476,0,0,0,0,188.3817,149.2147,46.65476,0,46.65476,285.5469,67.98722,0.1128115,0,37.32381,0,195.8695
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,41.79599,73.63888,58.49152,5.7591,5.7591,0,-1,0,5.7591,725.7382,0,0,0,41.79599,6.06221,5.7591,0,0,141.7269,191.204,35.73378,0,35.73378,319.4469,76.05864,0.1125036,6.33501,33.43679,0,233
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,18.65067,65.84457,59.45699,30.17512,30.17512,0,-1,0,30.17512,61.8081,0,0,0,18.65067,31.76328,30.17512,0,0,105.9931,223.3644,0,13.11261,-13.11261,305.625,72.76772,0.1125036,33.19263,14.92053,0,242.0151
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,7.32253,61.14949,58.72283,0,0,0,-1,0,0,0,0,0,0,7.32253,0,0,0,0,120.5627,210.2518,7.32253,0,7.32253,312.5718,74.4217,0.1124407,0,5.858024,0,217.5743
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,4.601063,57.464,55.97727,68.30992,68.30992,0,-1,0,68.30992,6.735571,0,1.421085E-14,6.440912,4.601063,71.90518,68.30992,0,0,113.2402,216.8421,0,67.30412,-67.30412,241.627,57.53012,0.1124407,75.14091,3.680851,0,221.4431
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,53.2317,53.2317,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,188.0225,149.5379,0,45.2051,-45.2051,193.9766,46.18482,0.1124407,47.23933,0,0,149.5379
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,50.74762,50.74762,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,238.2504,104.3328,0,11.68674,-11.68674,181.6577,43.25175,0.1124407,12.21265,0,0,104.3328
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,48.20321,48.20321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.2357,92.6461,0,0,0,181.6577,43.25175,0.1124407,0,0,0,92.6461
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,45.56827,45.56827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.2357,92.6461,0,0,0,181.6577,43.25175,0.1124407,0,0,0,92.6461
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,43.44624,43.44624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.2357,92.6461,0,0,0,181.6577,43.25175,0.1124407,0,0,0,92.6461
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,41.77678,41.77678,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,251.2357,92.6461,0,19.83389,-19.83389,160.751,38.27397,0.1124407,20.72641,0,0,92.6461
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,40.04698,40.04698,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,273.2733,72.81222,0,14.61275,-14.61275,145.3478,34.60655,0.1124407,15.27033,0,0,72.81222
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,38.4982,38.4982,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,289.5097,58.19947,0,29.0051,-29.0051,114.7737,27.32702,0.1124407,30.31033,0,0,58.19947
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,37.22096,37.22096,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,321.7376,29.19436,0,24.63019,-24.63019,88.81123,21.14549,0.1124407,25.73855,0,0,29.19436
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,35.95378,35.95378,41.81698,4.335961,0,-1,0,4.335961,0,0,37.48102,41.66272,0,4.56417,4.335961,0,0,349.1045,4.56417,0,4.56417,-4.56417,84.00017,20,0.1124407,45.99868,0,0,4.56417
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,34.76705,34.76705,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,354.1758,0,59.41381,0,59.41381,140.3651,33.42019,0.1132309,20.30507,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,33.77141,33.77141,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,294.762,53.47242,56.52376,0,56.52376,193.9882,46.18757,0.1140123,23.65144,0,81,53.47242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,11.9368,36.08603,32.72548,31.35288,31.35288,81,0,22.761,31.35288,38.07243,0,0,0,11.9368,0,0,49.64712,47.16477,238.2382,104.3438,59.10157,0,59.10157,250.0569,59.53723,0.1147913,34.48816,9.549442,81,116.2806
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,29.31288,43.25566,34.62625,33.83476,33.83476,81,0,22.761,33.83476,86.6354,0,0,0,29.31288,0,0,47.16524,44.80698,179.1367,157.5352,74.11986,0,74.11986,320.3731,76.27917,0.1154334,37.21824,23.45031,81,186.8481
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,56.63944,57.57858,39.26253,29.59907,29.59907,0,-1,0,29.59907,191.3555,0,0,0,56.63944,31.15691,29.59907,0,0,105.0168,224.2431,25.48253,0,25.48253,344.548,82.03507,0.1152134,32.55897,45.31155,0,280.8825
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,65.60873,66.70853,44.09995,40.13023,40.13023,0,-1,0,40.13023,163.4896,0,0,0,65.60873,42.24234,40.13023,0,0,79.53429,247.1774,23.36639,0,23.36639,366.7153,87.31299,0.1150124,44.14325,52.48699,0,312.7861
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,82.41055,79.58067,48.344,15.54171,15.54171,0,-1,0,15.54171,530.254,9.882958,0,0,82.41055,16.3597,15.54171,0,0,56.1679,268.2071,56.1679,0,56.1679,420.0009,100,0.1145322,17.09588,65.92844,0,350.6177
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,86.05531,86.51952,52.07515,38.49836,38.49836,0,-1,0,38.49836,223.5298,45.53072,0,0,86.05531,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1145322,42.34819,68.84425,0,404.8135
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,80.28622,88.14417,55.58504,42.85201,42.85201,0,-1,0,42.85201,187.357,35.17884,0,0,80.28622,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1145322,47.13721,64.22897,0,399.0444
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,75.78201,88.72595,57.84787,20.65604,20.65604,0,-1,0,20.65604,366.8757,54.03881,0,0,75.78201,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1145322,22.72165,60.62561,0,394.5402
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,61.4697,82.70423,58.83345,0,0,0,-1,0,0,0,61.4697,0,0,61.4697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145322,0,49.17576,0,380.2279
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,39.33765,74.10477,59.79893,0,0,0,-1,0,0,0,39.33765,0,0,39.33765,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145322,0,31.47012,0,358.0959
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,14.172,63.78817,59.00443,0,0,0,-1,0,0,0,14.172,0,0,14.172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145322,0,11.3376,0,332.9302
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,1.851501,56.85467,56.25886,31.08407,31.08407,0,-1,0,31.08407,5.956429,0,3.552714E-15,0,1.851501,32.72008,31.08407,0,0,0,318.7582,0,30.86858,-30.86858,387.4625,92.25279,0.1145322,34.19248,1.481201,0,320.6097
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,53.54347,53.54347,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.29842,287.8896,0,26.92752,-26.92752,359.0784,85.49469,0.1145322,28.13925,0,0,287.8896
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,51.02922,51.02922,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.21788,260.9621,0,30.19224,-30.19224,327.253,77.91722,0.1145322,31.55089,0,0,260.9621
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,48.4848,48.4848,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.76482,230.7699,0,24.01749,-24.01749,301.9363,71.88946,0.1145322,25.09828,0,0,230.7699
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,45.81969,45.81969,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.4509,206.7524,0,19.13616,-19.13616,281.765,67.08678,0.1145322,19.99729,0,0,206.7524
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,43.69767,43.69767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.7133,187.6162,0,0,0,281.765,67.08678,0.1145322,0,0,0,187.6162
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,42.02821,42.02821,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.7133,187.6162,0,28.32046,-28.32046,251.9127,59.97909,0.1145322,29.59488,0,0,187.6162
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,40.33863,40.33863,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,177.1805,159.2958,0,23.89045,-23.89045,226.7299,53.98321,0.1145322,24.96552,0,0,159.2958
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,38.7798,38.7798,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.7254,135.4053,0,12.71419,-12.71419,213.328,50.79228,0.1145322,13.28632,0,0,135.4053
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,37.48244,37.48244,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.8523,122.6911,0,9.020776,-9.020776,203.8193,48.5283,0.1145322,9.426711,0,0,122.6911
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,36.23537,36.23537,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.8754,113.6704,0,20.19681,-20.19681,182.53,43.45943,0.1145322,21.10567,0,0,113.6704
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,35.07882,35.07882,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.3163,93.47356,0,61.25527,-61.25527,117.9612,28.08595,0.1145322,64.01176,0,0,93.47356
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,34.05301,34.05301,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.3777,32.21829,0,21.15106,-21.15106,95.66605,22.77758,0.1145322,22.10286,0,0,32.21829
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,19.25535,38.50959,33.00708,2.142611,2.142611,0,0,0,2.142611,898.6863,0,0,0,19.25535,2.25538,2.142611,0,0,341.8789,11.06722,16.99997,0,16.99997,111.7936,26.61748,0.1143876,2.356872,15.40428,0,30.32258
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,40.08479,46.96091,34.87768,3.354033,3.354033,0,0,0,3.354033,1195.122,0,0,0,40.08479,3.53056,3.354033,0,0,324.8789,26.3672,36.55423,0,36.55423,146.472,34.87422,0.114078,3.689436,32.06783,0,66.452
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,61.56185,59.71445,39.51396,0,0,0,-1,0,0,0,0,0,0,61.56185,0,0,0,0,288.3247,59.26601,61.56185,0,61.56185,204.8747,48.7796,0.1135604,0,49.24948,0,120.8279
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,70.9617,69.29302,44.38155,0,0,0,-1,0,0,0,0,0,0,70.9617,0,0,0,0,226.7628,114.6717,70.9617,0,70.9617,272.1949,64.80818,0.1129695,0,56.76936,0,185.6334
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,70.3013,74.21243,48.6256,29.66265,29.66265,0,-1,0,29.66265,237.0027,0,0,0,70.3013,31.22385,29.66265,0,0,155.8011,178.5372,39.07745,0,39.07745,309.267,73.63486,0.1126467,32.62892,56.24104,0,248.8385
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,81.56917,84.43816,52.32658,48.12863,48.12863,0,-1,0,48.12863,169.4816,0,0,0,81.56917,50.66172,48.12863,0,0,116.7237,213.7069,30.90745,0,30.90745,338.5884,80.61613,0.1123927,52.9415,65.25533,0,295.2761
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,81.6373,89.28156,55.86664,38.84891,38.84891,0,-1,0,38.84891,210.1405,0,0,0,81.6373,40.89359,38.84891,0,0,85.81624,241.5236,40.74371,0,40.74371,377.2413,89.81918,0.1120597,42.7338,65.30984,0,323.1609
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,71.96507,87.02001,58.09929,94.15651,68.7,0,-1,0,68.7,104.7526,0,25.45651,34.87216,71.96507,72.31579,68.7,0,0,45.07253,278.193,0,0.3507281,-0.3507281,376.8716,89.73115,0.1120597,103.5722,57.57205,0,350.158
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,61.87814,83.17252,59.05471,0,0,0,-1,0,0,0,16.41591,0,0,61.87814,0,0,0,0,45.46223,277.8422,45.46223,0,45.46223,420.0009,100,0.1116903,0,49.50251,0,339.7204
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,42.44841,75.63478,60.02018,15.49601,15.49601,0,-1,0,15.49601,273.9313,26.13683,0,0,42.44841,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1116903,17.04561,33.95873,0,361.2066
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,25.53428,68.1137,59.22568,0,0,0,-1,0,0,0,25.53428,0,0,25.53428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116903,0,20.42742,0,344.2925
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.003948,57.83754,56.54046,8.961478,8.961478,0,-1,0,8.961478,44.67955,0,1.776357E-15,0,4.003948,9.433135,8.961478,0,0,0,318.7582,0,5.429187,-5.429187,414.278,98.63741,0.1116903,9.857626,3.203158,0,322.7622
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,53.7949,53.7949,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,6.03243,313.329,0,37.81084,-37.81084,374.4218,89.14788,0.1116903,39.51233,0,0,313.329
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,51.31082,51.31082,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,48.04448,275.5182,0,14.13035,-14.13035,359.5272,85.60153,0.1116903,14.76622,0,0,275.5182
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,48.7664,48.7664,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.74487,261.3878,0,21.48835,-21.48835,336.8764,80.20852,0.1116903,22.45532,0,0,261.3878
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,46.10129,46.10129,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.6208,239.8995,0,32.44633,-32.44633,302.675,72.06533,0.1116903,33.90642,0,0,239.8995
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,43.97927,43.97927,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.6723,207.4532,0,10.51631,-10.51631,291.5898,69.42602,0.1116903,10.98954,0,0,207.4532
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,42.3098,42.3098,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,135.3571,196.9369,0,23.08261,-23.08261,267.2586,63.63288,0.1116903,24.12132,0,0,196.9369
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,40.62022,40.62022,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,161.0044,173.8542,0,2.381556,-2.381556,264.7483,63.03518,0.1116903,2.488726,0,0,173.8542
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,39.03122,39.03122,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.6506,171.4727,0,26.07364,-26.07364,237.2642,56.49137,0.1116903,27.24696,0,0,171.4727
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,37.73387,37.73387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.6213,145.399,0,0,0,237.2642,56.49137,0.1116903,0,0,0,145.399
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,36.4868,36.4868,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.6213,145.399,0,29.60896,-29.60896,206.0536,49.06029,0.1116903,30.94137,0,0,145.399
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,35.33024,35.33024,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.5202,115.7901,0,26.727,-26.727,177.8809,42.35251,0.1116903,27.92971,0,0,115.7901
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,34.3346,34.3346,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,255.2168,89.06309,0,42.66523,-42.66523,132.9078,31.64465,0.1116903,44.58516,0,0,89.06309
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,17.72306,38.3171,33.2585,2.158647,2.158647,0,0,0,2.158647,821.0261,0,0,0,17.72306,2.27226,2.158647,0,0,302.6226,46.39787,15.4508,0,15.4508,147.5657,35.13462,0.1115654,2.374512,14.17844,0,64.12092
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,45.30801,48.99845,35.15928,41.36656,41.36656,0,0,0,41.36656,109.5281,0,0,0,45.30801,43.54374,41.36656,0,0,287.1718,60.30358,1.764264,0,1.764264,149.2395,35.53313,0.1115511,45.50321,36.24641,0,105.6116
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,65.59035,61.59995,39.79555,26.22635,26.22635,0,-1,0,26.22635,250.0933,0,0,0,65.59035,27.60668,26.22635,0,0,285.4076,61.89142,37.98367,0,37.98367,185.2739,44.11275,0.1112452,28.84898,52.47228,0,127.4818
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,77.03486,72.27048,44.63297,37.45744,37.45744,0,-1,0,37.45744,205.6597,0,0,0,77.03486,39.42889,37.45744,0,0,247.4239,96.07672,37.60597,0,37.60597,220.9501,52.60706,0.1109439,41.20319,61.62789,0,173.1116
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,86.10838,82.1787,48.87703,96.94049,68.7,0,-1,0,68.7,125.3397,0,28.24049,37.93454,86.10838,72.31579,68.7,0,0,209.8179,129.9221,13.7926,0,13.7926,234.0349,55.72248,0.1108338,106.6345,68.88671,0,216.0305
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,87.73911,88.16579,52.578,29.75346,29.75346,0,-1,0,29.75346,294.8871,0,0,0,87.73911,31.31943,29.75346,0,0,196.0253,142.3354,56.41968,0,56.41968,287.5593,68.46636,0.1103858,32.72881,70.19129,0,230.0745
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,75.67332,86.37086,56.11806,92.16343,68.7,0,-1,0,68.7,110.1504,0,23.46343,32.67977,75.67332,72.31579,68.7,0,0,139.6057,193.1131,3.357528,0,3.357528,290.7445,69.22475,0.1103592,101.3798,60.53865,0,268.7865
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,71.55402,87.09298,58.32055,20.58933,20.58933,0,-1,0,20.58933,347.5296,0,0,0,71.55402,21.67298,20.58933,0,0,136.2481,196.1349,49.88103,0,49.88103,338.0658,80.4917,0.1099663,22.64826,57.24321,0,267.6889
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,62.76402,83.88715,59.28602,8.045315,8.045315,0,-1,0,8.045315,780.1313,0,0,0,62.76402,8.468753,8.045315,0,0,86.36709,241.0278,54.29527,0,54.29527,389.5749,92.75573,0.1095418,8.849847,50.21122,0,303.7919
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,43.13987,76.18638,60.25149,14.98214,14.98214,0,-1,0,14.98214,287.9419,0,0,0,43.13987,15.77068,14.98214,0,0,32.07182,289.8936,27.36919,0,27.36919,415.5396,98.93779,0.1093291,16.48036,34.51189,0,333.0334
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,20.45039,66.55686,59.51733,16.05855,16.05855,0,-1,0,16.05855,127.3489,0,0,0,20.45039,16.90374,16.05855,0,0,4.702621,314.5259,3.546651,0,3.546651,418.9042,99.73889,0.1093016,17.66441,16.36031,0,334.9763
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.533226,57.59103,56.77177,38.57401,38.57401,0,-1,0,38.57401,6.567184,0,7.105427E-15,0,2.533226,40.60422,38.57401,0,0,1.15597,317.7179,0,38.07099,-38.07099,378.7738,90.18407,0.1093016,42.43141,2.026581,0,320.2511
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,54.05638,54.05638,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,43.45707,279.6469,0,25.83434,-25.83434,351.5421,83.70033,0.1093016,26.99688,0,0,279.6469
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,51.53207,51.53207,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,72.1619,253.8125,0,41.64292,-41.64292,307.6466,73.24904,0.1093016,43.51685,0,0,253.8125
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,49.01782,49.01782,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,118.4318,212.1696,0,22.13003,-22.13003,284.3195,67.69498,0.1093016,23.12588,0,0,212.1696
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,46.36277,46.36277,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,143.0207,190.0396,0,10.7125,-10.7125,273.0275,65.00642,0.1093016,11.19457,0,0,190.0396
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,44.21058,44.21058,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,154.9235,179.3271,0,51.51004,-51.51004,218.7312,52.07874,0.1093016,53.82799,0,0,179.3271
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,42.54111,42.54111,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,212.1569,127.817,0,18.64707,-18.64707,199.0754,47.39881,0.1093016,19.48619,0,0,127.817
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,40.84148,40.84148,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,232.8759,109.17,0,19.80156,-19.80156,178.2027,42.42914,0.1093016,20.69263,0,0,109.17
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,39.26253,39.26253,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,254.8776,89.3684,0,34.90082,-34.90082,141.414,33.66994,0.1093016,36.47135,0,0,89.3684
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,37.98529,37.98529,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,293.6563,54.46758,0,12.20339,-12.20339,128.5505,30.60721,0.1093016,12.75254,0,0,54.46758
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,36.71811,36.71811,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,307.2156,42.26419,0,33.25485,-33.25485,93.49684,22.26111,0.1093016,34.75132,0,0,42.26419
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,35.58167,35.58167,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,344.1654,9.009339,0,6.201208,-6.201208,86.9602,20.70477,0.1093016,6.480262,0,0,9.009339
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,34.56591,34.56591,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,351.0557,2.808131,59.35014,0,59.35014,143.2647,34.11057,0.1100497,20.37879,0,81,2.808131
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,18.55871,38.8653,33.55016,45.71534,45.71534,81,0,22.761,45.71534,40.59623,0,0,0,18.55871,0,0,35.28466,33.52042,291.7055,56.22325,52.07913,0,52.07913,192.6713,45.87402,0.1106934,50.28688,14.84697,81,74.78196
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,40.03549,47.52293,35.4107,0,0,72.31579,0,20.56389,0,0,0,0,0,40.03549,0,0,72.31579,68.7,239.6264,103.0945,108.7355,0,108.7355,295.8268,70.43481,0.110875,0,32.0284,81,143.13
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,63.83054,61.20892,40.04698,25.97758,25.97758,0,-1,0,25.97758,245.7139,0,0,0,63.83054,27.34482,25.97758,0,0,130.8909,200.9564,36.48571,0,36.48571,330.4402,78.67609,0.1105931,28.57534,51.06443,0,264.787
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,77.19651,72.6973,44.91457,19.86494,19.86494,0,-1,0,19.86494,388.6069,0,0,0,77.19651,20.91046,19.86494,0,0,94.40519,233.7935,56.28605,0,56.28605,383.8379,91.38978,0.1101611,21.85143,61.75721,0,310.9901
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,86.64042,82.79881,49.12845,11.7678,11.7678,0,-1,0,11.7678,736.2502,36.13412,0,0,86.64042,12.38715,11.7678,0,0,38.11914,284.451,38.11914,0,38.11914,420.0009,100,0.1098704,12.94457,69.31233,0,371.0914
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,85.68881,87.37368,52.83948,30.66166,30.66166,0,-1,0,30.66166,279.4657,53.41339,0,0,85.68881,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1098704,33.72782,68.55105,0,404.4471
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,79.16514,88.54967,56.33932,43.13042,43.13042,0,-1,0,43.13042,183.5483,33.7647,0,0,79.16514,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1098704,47.44346,63.33211,0,397.9234
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,72.97138,88.14465,58.55186,18.80114,18.80114,0,-1,0,18.80114,388.1222,53.18071,0,0,72.97138,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1098704,20.68125,58.3771,0,391.7296
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,60.68929,83.17161,59.51733,15.56849,15.56849,0,-1,0,15.56849,389.8212,44.30141,0,0,60.68929,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1098704,17.12534,48.55143,0,379.4475
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,45.72339,77.53498,60.47275,31.42751,31.42751,0,-1,0,31.42751,145.4884,12.6418,0,0,45.72339,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1098704,34.57026,36.57871,0,364.4816
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,28.45463,69.69664,59.67825,0,0,0,-1,0,0,0,28.45463,0,0,28.45463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098704,0,22.7637,0,347.2129
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.189535,59.01429,56.99302,31.75209,31.75209,0,-1,0,31.75209,19.49331,0,0,0,6.189535,33.42325,31.75209,0,0,0,318.7582,0,27.23372,-27.23372,391.294,93.16505,0.1098704,34.9273,4.951628,0,324.9478
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,54.27763,54.27763,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,30.25969,291.5245,0,38.60135,-38.60135,350.6046,83.47711,0.1098704,40.33841,0,0,291.5245
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,51.76338,51.76338,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,73.15008,252.9232,0,29.03326,-29.03326,320.0009,76.19052,0.1098704,30.33975,0,0,252.9232
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,49.24913,49.24913,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,105.4093,223.8899,0,41.19407,-41.19407,276.5785,65.85188,0.1098704,43.04781,0,0,223.8899
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,46.58403,46.58403,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,151.1805,182.6958,0,27.21098,-27.21098,247.8956,59.02264,0.1098704,28.43547,0,0,182.6958
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,44.43183,44.43183,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,181.4149,155.4848,0,10.7345,-10.7345,236.5804,56.32856,0.1098704,11.21755,0,0,155.4848
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,42.76237,42.76237,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,193.3421,144.7504,0,16.83148,-16.83148,218.8385,52.1043,0.1098704,17.58889,0,0,144.7504
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,41.04262,41.04262,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,212.0437,127.9189,0,12.06264,-12.06264,206.1234,49.07689,0.1098704,12.60546,0,0,127.9189
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,39.45362,39.45362,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,225.4467,115.8562,0,11.6413,-11.6413,193.8524,46.15523,0.1098704,12.16515,0,0,115.8562
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,38.18643,38.18643,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,238.3814,104.2149,0,41.14199,-41.14199,150.4849,35.82966,0.1098704,42.99338,0,0,104.2149
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,36.90919,36.90919,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,284.0948,63.07294,0,0.9128262,-0.9128262,149.5227,35.60057,0.1098704,0.9539034,0,0,63.07294
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,35.78281,35.78281,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,285.109,62.16011,0,4.522146,-4.522146,144.7559,34.46563,0.1098704,4.725642,0,0,62.16011
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,34.78717,34.78717,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,290.1336,57.63797,0,20.93372,-20.93372,122.6898,29.21181,0.1098704,21.87573,0,0,57.63797
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.07896,37.16442,33.74124,4.011865,4.011865,0,0,0,4.011865,301.0809,0,0,0,12.07896,4.223015,4.011865,0,0,313.3933,36.70425,7.855944,0,7.855944,130.1427,30.98628,0.1098107,4.413051,9.663168,0,48.78321
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,37.42204,46.91957,35.64201,23.32439,23.32439,0,0,0,23.32439,160.4417,0,0,0,37.42204,24.55198,23.32439,0,0,305.5374,43.7746,12.87006,0,12.87006,142.3522,33.89333,0.109713,25.65682,29.93763,0,81.19664
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,60.10827,60.08189,40.30846,0,0,0,-1,0,0,0,0,0,0,60.10827,0,0,0,0,292.6673,55.35765,60.10827,0,60.10827,199.376,47.47038,0.1092591,0,48.08662,0,115.4659
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,62.97867,66.90946,45.17605,23.97112,23.97112,0,-1,0,23.97112,262.7273,0,0,0,62.97867,25.23275,23.97112,0,0,232.559,109.4551,37.74591,0,37.74591,235.1849,55.99629,0.1089759,26.36823,50.38293,0,172.4338
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,82.089,80.79828,49.38993,8.761766,8.761766,0,-1,0,8.761766,936.9001,0,0,0,82.089,9.222912,8.761766,0,0,194.8131,143.4264,72.86608,0,72.86608,304.3117,72.45502,0.1084334,9.637943,65.6712,0,225.5154
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,81.27638,85.30932,53.09091,14.92828,14.92828,0,-1,0,14.92828,544.4456,0,0,0,81.27638,15.71398,14.92828,0,0,121.947,209.0059,65.5624,0,65.5624,366.5097,87.26404,0.1079499,16.42111,65.02111,0,290.2823
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,78.86285,88.73712,56.6008,0,0,0,-1,0,0,0,22.47821,0,0,78.86285,0,0,0,0,56.38463,268.0121,56.38463,0,56.38463,420.0009,100,0.1075376,0,63.09027,0,346.8749
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,72.23905,88.12447,58.83345,25.2222,25.2222,0,-1,0,25.2222,286.4106,45.68937,0,0,72.23905,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.1075376,27.74442,57.79124,0,390.9973
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,57.9357,82.21065,59.79893,52.46973,52.46973,0,-1,0,52.46973,110.4174,2.704407,0,0,57.9357,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.1075376,57.7167,46.34856,0,376.6939
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,35.94642,73.74137,60.70406,6.840831,6.840831,0,-1,0,6.840831,525.4686,28.74554,0,0,35.94642,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.1075376,7.524914,28.75714,0,354.7047
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,24.33846,68.46299,59.96989,18.20399,18.20399,0,-1,0,18.20399,133.6985,5.176364,0,0,24.33846,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.1075376,20.02439,19.47077,0,343.0967
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.469587,58.38266,57.25451,33.01727,33.01727,0,-1,0,33.01727,10.5084,0,7.105427E-15,0,3.469587,34.75502,33.01727,0,0,0,318.7582,0,31.28544,-31.28544,387.0231,92.14817,0.1075376,36.319,2.775669,0,322.2278
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,54.50895,54.50895,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.7616,287.4728,0,22.1417,-22.1417,363.6837,86.59118,0.1075376,23.13808,0,0,287.4728
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,52.01481,52.01481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.36349,265.3311,0,0,0,363.6837,86.59118,0.1075376,0,0,0,265.3311
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,49.47039,49.47039,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,59.36349,265.3311,0,39.64336,-39.64336,321.8959,76.64173,0.1075376,41.42731,0,0,265.3311
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,46.78517,46.78517,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.4117,225.6877,0,0.5970889,-0.5970889,321.2665,76.49187,0.1075376,0.6239579,0,0,225.6877
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,44.63297,44.63297,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,104.0751,225.0906,0,6.396631,-6.396631,314.5239,74.88649,0.1075376,6.68448,0,0,225.0906
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,42.96351,42.96351,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,111.1825,218.694,0,12.13075,-12.13075,301.7369,71.84199,0.1075376,12.67664,0,0,218.694
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,41.26387,41.26387,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.6611,206.5632,0,35.12834,-35.12834,264.7084,63.02569,0.1075376,36.70911,0,0,206.5632
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,39.68493,39.68493,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.6926,171.4349,0,27.74267,-27.74267,235.4651,56.06301,0.1075376,28.99109,0,0,171.4349
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,38.38757,38.38757,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.5177,143.6922,0,63.95243,-63.95243,168.0533,40.01262,0.1075376,66.83028,0,0,143.6922
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,37.11033,37.11033,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.576,79.73982,0,35.27674,-35.27674,130.8684,31.15907,0.1075376,36.8642,0,0,79.73982
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,36.00406,36.00406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.7724,44.46308,0,0,0,130.8684,31.15907,0.1075376,0,0,0,44.46308
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,34.9883,34.9883,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.7724,44.46308,0,38.94225,-38.94225,89.81963,21.38558,0.1075376,40.69465,0,0,44.46308
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,19.61306,39.61594,33.97255,27.23488,27.23488,81,0,22.761,27.23488,72.0145,0,0,0,19.61306,0,0,53.76511,51.07686,348.0416,5.52083,70.68993,0,70.68993,156.882,37.35278,0.1081765,29.95837,15.69045,81,25.13389
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,46.28317,50.10254,35.86327,28.14216,28.14216,81,0,22.761,28.14216,164.4621,0,0,0,46.28317,0,0,52.85784,50.21495,277.3516,69.14176,96.49812,0,96.49812,248.4281,59.14944,0.1086212,30.95638,37.02654,81,115.4249
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,62.29802,61.21455,40.55988,33.50497,33.50497,0,-1,0,33.50497,185.9366,0,0,0,62.29802,35.26839,33.50497,0,0,180.8535,155.9901,27.02962,0,27.02962,274.0707,65.2548,0.1084249,36.85546,49.83841,0,218.2881
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,78.80589,74.08176,45.42747,32.7251,32.7251,0,-1,0,32.7251,240.8118,0,0,0,78.80589,34.44747,32.7251,0,0,153.8239,180.3167,44.35842,0,44.35842,316.1528,75.27432,0.1081042,35.99761,63.04472,0,259.1226
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,84.63564,82.48106,49.67153,35.07397,35.07397,0,-1,0,35.07397,241.3062,0,0,0,84.63564,36.91996,35.07397,0,0,109.4655,220.2393,47.71568,0,47.71568,361.4199,86.05218,0.1077614,38.58136,67.70852,0,304.875
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,78.25608,84.09673,53.37251,0,0,0,-1,0,0,0,16.5063,0,0,78.25608,0,0,0,0,61.74978,263.1834,61.74978,0,61.74978,420.0009,100,0.107321,0,62.60487,0,341.4395
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,70.11003,84.49533,56.8824,21.00859,21.00859,0,-1,0,21.00859,333.7207,47.99572,0,0,70.11003,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.107321,23.10945,56.08803,0,388.8683
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,64.72256,84.63419,59.11505,18.14015,18.14015,0,-1,0,18.14015,356.7919,45.62768,0,0,64.72256,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.107321,19.95416,51.77805,0,383.4808
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,57.35741,82.28068,60.08052,22.40223,22.40223,0,-1,0,22.40223,256.0344,33.77612,0,0,57.35741,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.107321,24.64245,45.88593,0,376.1156
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,42.54273,76.7692,60.98565,56.29065,56.29065,0,-1,0,56.29065,75.5769,0,0,0,42.54273,59.25331,56.29065,0,0,0,318.7582,0,16.71059,-16.71059,402.3863,95.80608,0.107321,61.91972,34.03418,0,361.301
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,22.1613,67.89288,60.19115,0,0,0,-1,0,0,0,3.593984,0,0,22.1613,0,0,0,0,18.56732,302.0476,18.56732,0,18.56732,420.0009,100,0.1071892,0,17.72904,0,324.209
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.426841,58.95094,57.50593,24.32262,24.32262,0,-1,0,24.32262,18.20051,0,3.552714E-15,0,4.426841,25.60275,24.32262,0,0,0,318.7582,0,21.17591,-21.17591,397.6795,94.6854,0.1071892,26.75488,3.541473,0,323.1851
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,54.79054,54.79054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.52879,297.5823,0,0,0,397.6795,94.6854,0.1071892,0,0,0,297.5823
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,52.24612,52.24612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.52879,297.5823,0,0,0,397.6795,94.6854,0.1071892,0,0,0,297.5823
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,49.7017,49.7017,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.52879,297.5823,0,22.83965,-22.83965,373.6044,88.95324,0.1071892,23.86743,0,0,297.5823
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,47.03659,47.03659,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.90618,274.7427,0,3.411538,-3.411538,370.0083,88.09704,0.1071892,3.565057,0,0,274.7427
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,44.8844,44.8844,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.69678,271.3311,0,53.43676,-53.43676,313.681,74.68581,0.1071892,55.84141,0,0,271.3311
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,43.19482,43.19482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.0709,217.8944,0,0,0,313.681,74.68581,0.1071892,0,0,0,217.8944
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,41.49519,41.49519,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,112.0709,217.8944,0,10.04274,-10.04274,303.095,72.16534,0.1071892,10.49466,0,0,217.8944
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,39.88606,39.88606,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,123.2295,207.8516,0,16.61147,-16.61147,285.585,67.99629,0.1071892,17.35899,0,0,207.8516
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,38.57866,38.57866,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.6867,191.2402,0,9.027568,-9.027568,276.0691,65.73061,0.1071892,9.433808,0,0,191.2402
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,37.31147,37.31147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.7174,182.2126,0,0,0,276.0691,65.73061,0.1071892,0,0,0,182.2126
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,36.17503,36.17503,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.7174,182.2126,0,35.33175,-35.33175,238.8262,56.86326,0.1071892,36.92167,0,0,182.2126
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,35.18945,35.18945,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.9749,146.8808,0,26.07395,-26.07395,211.3418,50.31938,0.1071892,27.24728,0,0,146.8808
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,12.72962,37.78505,34.16363,34.59631,34.59631,0,0,0,34.59631,36.79472,0,0,0,12.72962,36.41717,34.59631,0,0,219.9459,120.8069,0,23.68755,-23.68755,186.3729,44.37442,0.1071892,38.05594,10.18369,0,133.5365
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,35.32778,46.72787,36.09457,27.60493,27.60493,0,0,0,27.60493,127.9763,0,0,0,35.32778,29.05782,27.60493,0,0,246.2654,97.11934,6.26996,0,6.26996,192.3212,45.79066,0.1071448,30.36542,28.26222,0,132.4471
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,53.41908,58.13089,40.79119,53.16515,53.16515,0,-1,0,53.16515,100.4776,0,0,0,53.41908,55.96332,53.16515,0,0,239.9955,102.7623,0,2.544236,-2.544236,189.6393,45.15212,0.1071448,58.48167,42.73527,0,156.1814
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,64.32681,68.09746,45.70907,0,0,0,-1,0,0,0,0,0,0,64.32681,0,0,0,0,242.8224,100.2181,64.32681,0,64.32681,250.6651,59.68204,0.1066913,0,51.46144,0,164.5449
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,76.18629,78.6571,49.98329,17.07331,17.07331,0,-1,0,17.07331,446.2302,0,0,0,76.18629,17.97191,17.07331,0,0,178.4956,158.1122,58.21438,0,58.21438,305.8921,72.8313,0.1062842,18.78065,60.94903,0,234.2985
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,83.14723,87.12781,53.68427,13.2904,13.2904,0,-1,0,13.2904,625.6188,0,0,0,83.14723,13.98989,13.2904,0,0,120.2812,210.5051,69.15733,0,69.15733,371.5005,88.45232,0.1058045,14.61944,66.51778,0,293.6524
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,78.06925,89.061,57.16399,35.11805,35.11805,0,-1,0,35.11805,222.3052,0,0,0,78.06925,36.96637,35.11805,0,0,51.12387,272.7467,41.10289,0,41.10289,410.4941,97.7365,0.1055215,38.62985,62.4554,0,350.816
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,71.30543,88.36575,59.39665,30.61435,30.61435,0,-1,0,30.61435,232.9151,29.05881,0,0,71.30543,32.22563,30.61435,0,0,10.02099,309.7393,10.02099,0,10.02099,420.0009,100,0.1054527,33.67578,57.04434,0,381.0448
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,49.82895,79.19305,60.36212,49.91667,49.91667,0,-1,0,49.91667,99.82426,0,0,0,49.82895,52.54386,49.91667,0,0,0,318.7582,0,2.714917,-2.714917,417.1391,99.31863,0.1054527,54.90833,39.86316,0,368.5872
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,39.23884,75.70929,61.26725,28.7001,28.7001,0,-1,0,28.7001,136.7202,6.01164,0,0,39.23884,30.21063,28.7001,0,0,3.016574,316.0433,3.016574,0,3.016574,420.0009,100,0.105432,31.57011,31.39107,0,355.2822
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,15.76893,65.87452,60.47275,26.93833,26.93833,0,-1,0,26.93833,58.53714,0,0,0,15.76893,28.35614,26.93833,0,0,0,318.7582,0,12.58721,-12.58721,406.7328,96.84094,0.105432,29.63216,12.61514,0,334.5272
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.217833,58.83707,57.78753,46.87721,46.87721,0,-1,0,46.87721,6.864387,0,7.105427E-15,0,3.217833,49.34443,46.87721,0,0,13.98579,306.171,0,46.12659,-46.12659,358.1111,85.26437,0.105432,51.56493,2.574266,0,309.3889
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,55.07214,55.07214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.23756,260.0444,0,0,0,358.1111,85.26437,0.105432,0,0,0,260.0444
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,52.49754,52.49754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.23756,260.0444,0,0,0,358.1111,85.26437,0.105432,0,0,0,260.0444
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,49.95312,49.95312,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,65.23756,260.0444,0,2.228992,-2.228992,355.7615,84.70495,0.105432,2.329296,0,0,260.0444
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,47.28802,47.28802,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,67.71422,257.8154,0,8.368664,-8.368664,346.9402,82.60463,0.105432,8.745254,0,0,257.8154
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,45.1157,45.1157,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,77.01273,249.4468,0,9.733363,-9.733363,336.6803,80.16181,0.105432,10.17136,0,0,249.4468
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,43.44624,43.44624,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,87.82758,239.7134,0,5.075422,-5.075422,331.3303,78.88802,0.105432,5.303816,0,0,239.7134
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,41.71644,41.71644,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,93.46694,234.638,0,31.26641,-31.26641,298.3726,71.04096,0.105432,32.67339,0,0,234.638
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,40.07715,40.07715,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,128.2074,203.3716,0,3.810396,-3.810396,294.3561,70.08465,0.105432,3.981864,0,0,203.3716
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,38.7798,38.7798,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,132.4412,199.5612,0,29.89464,-29.89464,262.8444,62.58187,0.105432,31.2399,0,0,199.5612
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,37.50256,37.50256,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,165.6574,169.6665,0,22.38018,-22.38018,239.2536,56.96503,0.105432,23.38729,0,0,169.6665
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,36.37617,36.37617,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,190.5243,147.2864,0,18.48279,-18.48279,219.7711,52.32634,0.105432,19.31451,0,0,147.2864
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,35.38053,35.38053,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,211.0607,128.8036,0,12.49419,-12.49419,206.601,49.19062,0.105432,13.05643,0,0,128.8036
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.274595,36.70315,34.36477,68.26341,68.26341,20.25,0,7.39125,68.26341,12.12157,0,1.421085E-14,0,8.274595,50.54043,48.01341,0,0,224.9431,116.3094,0,42.26583,-42.26583,162.0489,38.583,0.105432,75.08975,6.619676,81,124.584
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,35.19203,46.8891,36.28566,24.38037,24.38037,81,0,22.761,24.38037,144.3457,0,0,0,35.19203,0,0,56.61963,53.78865,271.9052,74.04355,88.98067,0,88.98067,246.4634,58.68164,0.1059296,26.81841,28.15362,81,109.2356
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,39.78661,53.56626,41.04262,18.12036,18.12036,0,-1,0,18.12036,219.5686,0,0,0,39.78661,19.07406,18.12036,0,0,182.9245,154.1262,20.71255,0,20.71255,266.1131,63.36013,0.1057879,19.93239,31.82929,0,193.9128
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,71.44595,71.5106,46.02084,70.43658,68.7,0,-1,0,68.7,103.997,0,1.73658,8.780238,71.44595,72.31579,68.7,0,0,162.212,172.7675,0,0.8698469,-0.8698469,265.1962,63.14182,0.1057879,77.48024,57.15675,0,244.2134
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,65.92368,74.32968,50.31518,52.25711,52.25711,0,-1,0,52.25711,126.1526,0,0,0,65.92368,55.00748,52.25711,0,0,163.1785,171.8976,10.91621,0,10.91621,275.5522,65.60753,0.1057134,57.48281,52.73895,0,237.8213
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,54.97282,74.00294,54.02621,23.50529,23.50529,0,-1,0,23.50529,233.8742,0,0,0,54.97282,24.74241,23.50529,0,0,152.2623,181.7222,30.23041,0,30.23041,304.2313,72.43587,0.1055076,25.85582,43.97826,0,236.695
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,56.46023,78.77466,57.50593,19.41775,19.41775,0,-1,0,19.41775,290.7661,0,0,0,56.46023,20.43974,19.41775,0,0,122.0318,208.9296,36.02049,0,36.02049,338.4033,80.57205,0.1052635,21.35953,45.16819,0,265.3898
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,62.362,84.25285,59.73859,1.757887,1.757887,0,-1,0,1.757887,3547.556,0,0,0,62.362,1.850407,1.757887,0,0,86.01135,241.348,60.5116,0,60.5116,395.8097,94.2402,0.1048559,1.933675,49.8896,0,303.71
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,21.85977,68.3246,60.70406,4.922008,4.922008,0,-1,0,4.922008,444.123,0,0,0,21.85977,5.181061,4.922008,0,0,25.49975,295.8084,16.67871,0,16.67871,411.6325,98.00753,0.1047441,5.414208,17.48781,0,317.6682
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,16.10171,67.17636,61.60918,17.37638,17.37638,0,-1,0,17.37638,92.66437,0,0,0,16.10171,18.29092,17.37638,0,0,8.821044,310.8193,0,2.189214,-2.189214,409.3248,97.4581,0.1047441,19.11402,12.88137,0,326.921
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,19.14557,67.44711,60.81468,16.70316,16.70316,0,-1,0,16.70316,114.6224,0,0,0,19.14557,17.58228,16.70316,0,0,11.2535,308.6301,1.563289,0,1.563289,410.8079,97.81121,0.1047336,18.37348,15.31645,0,327.7756
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,4.77245,59.66476,58.09929,28.20313,28.20313,0,-1,0,28.20313,16.9217,0,3.552714E-15,0,4.77245,29.68751,28.20313,0,0,9.690214,310.037,0,24.91506,-24.91506,384.5451,91.55817,0.1047336,31.02345,3.817961,0,314.8095
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,55.3839,55.3839,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,37.37362,285.122,0,37.43707,-37.43707,345.083,82.16245,0.1047336,39.12173,0,0,285.122
