Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,32.36636,72.00141,60.41241,45.79872,45.79872,0,-1,0,45.79872,70.67089,0,0,0,32.36636,48.20918,45.79872,0,0,70.19105,255.5863,0,15.84282,-15.84282,336.712,80.16936,0.1001572,50.37859,25.89309,0,287.9526
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,17.65288,68.80004,62.62494,0,0,0,-1,0,0,0,0,0,0,17.65288,0,0,0,0,87.79418,239.7435,17.65288,0,17.65288,353.459,84.15673,0.1000613,0,14.1223,0,257.3963
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,13.72234,68.25095,63.46973,27.17082,27.17082,0,-1,0,27.17082,50.50397,0,0,0,13.72234,28.60086,27.17082,0,0,70.1413,255.6311,0,14.87852,-14.87852,337.7756,80.42261,0.1000613,29.8879,10.97787,0,269.3534
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,10.53905,67.98976,64.32458,0,0,0,-1,0,0,0,0,0,0,10.53905,0,0,0,0,86.67299,240.7525,10.53905,0,10.53905,347.7738,82.80313,0.1000041,0,8.431242,0,251.2916
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.33338,64.60137,63.46973,28.89868,28.89868,0,-1,0,28.89868,11.53472,0,3.552714E-15,0,3.33338,30.41966,28.89868,0,0,76.13393,250.2377,0,27.08628,-27.08628,319.2224,76.00518,0.1000041,31.78855,2.666704,0,253.5711
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,2.731622,61.77415,60.86497,0,0,0,-1,0,0,0,0,0,0,2.731622,0,0,0,0,106.2298,223.1514,2.731622,0,2.731622,321.8138,76.62219,0.09998926,0,2.185298,0,225.883
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,58.32055,58.32055,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,103.4982,225.6099,0,40.71895,-40.71895,278.8923,66.40279,0.09998926,42.5513,0,0,225.6099
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,55.69567,55.69567,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,148.7415,184.8909,0,11.09528,-11.09528,267.1968,63.61817,0.09998926,11.59457,0,0,184.8909
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,53.15125,53.15125,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,161.0695,173.7956,0,11.05518,-11.05518,255.5437,60.84361,0.09998926,11.55266,0,0,173.7956
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,50.46603,50.46603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.3531,162.7404,0,0,0,255.5437,60.84361,0.09998926,0,0,0,162.7404
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,48.28366,48.28366,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,173.3531,162.7404,0,38.971,-38.971,214.4646,51.0629,0.09998926,40.72469,0,0,162.7404
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,46.6142,46.6142,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,216.6542,123.7695,0,13.72651,-13.72651,199.9956,47.61791,0.09998926,14.34421,0,0,123.7695
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,44.86428,44.86428,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,231.9059,110.0429,0,63.03268,-63.03268,133.5533,31.79835,0.09998926,65.86915,0,0,110.0429
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,43.19482,43.19482,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,301.9422,47.01026,0,16.17849,-16.17849,116.4997,27.73797,0.09998926,16.90652,0,0,47.01026
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,41.91758,41.91758,31.09765,29.29018,0,-1,0,29.29018,0,0,1.807464,4.917229,0,30.83177,29.29018,0,0,319.9183,30.83177,0,30.83177,-30.83177,84.00017,20,0.09998926,34.20741,0,0,30.83177
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,40.62022,40.62022,27.31996,0,0,-1,0,0,0,0,27.31996,30.05196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09998926,30.05196,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,39.54413,39.54413,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.10059,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,38.57866,38.57866,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.1008187,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,17.7352,42.73667,37.53273,23.41007,23.41007,81,0,22.761,23.41007,75.75885,0,0,0,17.7352,0,0,57.58993,54.71043,272.8473,73.19564,72.44563,0,72.44563,229.8831,54.73396,0.1013443,25.75108,14.18816,81,90.93084
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,42.14919,52.70563,39.51396,13.6626,13.6626,81,0,22.761,13.6626,308.5005,0,0,0,42.14919,0,0,67.3374,63.97053,200.4017,138.3967,106.1197,0,106.1197,330.5571,78.70392,0.1016824,15.02886,33.71935,81,180.5459
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,58.01647,63.99317,44.38155,30.92,30.92,0,-1,0,30.92,187.6341,0,0,0,58.01647,32.54737,30.92,0,0,94.28196,233.9045,25.4691,0,25.4691,354.7192,84.45679,0.1015441,34.012,46.41318,0,291.9209
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,63.3395,72.04642,49.35976,33.27541,33.27541,0,-1,0,33.27541,190.3493,0,0,0,63.3395,35.02674,33.27541,0,0,68.81286,256.8267,28.31276,0,28.31276,381.5791,90.85198,0.1013908,36.60295,50.6716,0,320.1662
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,72.38239,81.49966,53.6541,14.62584,14.62584,0,-1,0,14.62584,494.894,16.48667,0,0,72.38239,15.39562,14.62584,0,0,40.5001,282.3081,40.5001,0,40.5001,420.0009,100,0.1011723,16.08842,57.90591,0,354.6905
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,71.60905,85.76392,57.27462,32.95277,32.95277,0,-1,0,32.95277,217.3081,36.92192,0,0,71.60905,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.1011723,36.24805,57.28724,0,390.3673
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,71.19528,90.02225,60.70406,53.3341,53.3341,0,-1,0,53.3341,133.4892,15.05412,0,0,71.19528,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.1011723,58.66751,56.95623,0,389.9535
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,69.25928,91.86485,62.90654,62.20633,62.20633,0,-1,0,62.20633,111.338,3.778932,0,0,69.25928,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.1011723,68.42696,55.40742,0,388.0175
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,63.09595,89.65639,63.75133,8.375221,8.375221,0,-1,0,8.375221,753.3646,54.27993,0,0,63.09595,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.1011723,9.212744,50.47676,0,381.8542
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,45.61279,82.18738,64.54583,47.5043,47.5043,0,-1,0,47.5043,96.01824,0,0,0,45.61279,50.00452,47.5043,0,0,0,318.7582,0,4.391734,-4.391734,415.3716,98.89779,0.1011723,52.25472,36.49023,0,364.371
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,23.89546,72.32784,63.75133,19.55775,19.55775,0,-1,0,19.55775,122.179,0,0,0,23.89546,20.58711,19.55775,0,0,4.879704,314.3665,3.308352,0,3.308352,418.5101,99.64507,0.1011545,21.51353,19.11637,0,338.262
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,6.553173,63.36204,61.15662,19.02196,19.02196,0,-1,0,19.02196,34.45056,0,3.552714E-15,0,6.553173,20.02312,19.02196,0,0,1.571352,317.344,0,13.46995,-13.46995,404.3116,96.26447,0.1011545,20.92416,5.242538,0,323.8972
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,58.60215,58.60215,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,16.53796,303.8741,0,42.70552,-42.70552,359.296,85.54649,0.1011545,44.62727,0,0,303.8741
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,55.97727,55.97727,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,63.98853,261.1685,0,26.12206,-26.12206,331.7609,78.99054,0.1011545,27.29755,0,0,261.1685
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,53.43285,53.43285,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,93.01305,235.0465,0,52.61847,-52.61847,276.2962,65.78468,0.1011545,54.9863,0,0,235.0465
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,50.76774,50.76774,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,151.478,182.428,0,27.38668,-27.38668,247.4281,58.91133,0.1011545,28.61908,0,0,182.428
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,48.56526,48.56526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.9077,155.0413,0,0,0,247.4281,58.91133,0.1011545,0,0,0,155.0413
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,46.92596,46.92596,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,181.9077,155.0413,0,12.22526,-12.22526,234.5415,55.84311,0.1011545,12.7754,0,0,155.0413
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,45.17605,45.17605,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,195.4913,142.8161,0,53.55251,-53.55251,178.0922,42.40282,0.1011545,55.96237,0,0,142.8161
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,43.5267,43.5267,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,254.9941,89.26356,0,37.97372,-37.97372,138.0644,32.87241,0.1011545,39.68254,0,0,89.26356
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,42.25952,42.25952,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,297.1871,51.28984,0,28.13968,-28.13968,108.4026,25.81008,0.1011545,29.40597,0,0,51.28984
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,40.95211,40.95211,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,328.4534,23.15015,0,19.3971,-19.3971,87.95623,20.94192,0.1011545,20.26997,0,0,23.15015
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,39.85589,39.85589,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,350.0057,3.75305,0,0.3821707,-0.3821707,87.55339,20.846,0.1011545,22.67437,0,81,3.75305
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,38.89042,38.89042,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,350.4304,3.370879,68.7,0,68.7,152.7279,36.36372,0.1016328,5.23203,0,81,3.370879
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,15.04781,42.27728,37.87466,3.581311,3.581311,75.8971,0,21.46997,3.581311,420.1761,0,0,0,15.04781,0,0,72.31579,68.7,281.7304,65.20088,83.74781,0,83.74781,232.1781,55.28038,0.1020091,3.939442,12.03825,81,80.24869
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,34.35587,50.4173,39.82572,18.80821,18.80821,81,0,22.761,18.80821,182.6642,0,0,0,34.35587,0,0,62.19179,59.0822,197.9826,140.5739,93.43806,0,93.43806,320.8212,76.38585,0.1024053,20.68904,27.48469,81,174.9298
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,54.13402,62.88059,44.72348,0,0,0,-1,0,0,0,0,0,0,54.13402,0,0,0,0,104.5445,224.6682,54.13402,0,54.13402,372.1772,88.61346,0.102115,0,43.30721,0,278.8022
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,74.29726,77.39777,49.7017,41.25566,41.25566,0,-1,0,41.25566,180.0899,0,0,0,74.29726,43.42701,41.25566,0,0,50.41049,273.3888,30.87025,0,30.87025,401.4633,95.58632,0.1019503,45.38123,59.43781,0,347.686
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,72.89021,82.14899,53.96587,0,0,0,-1,0,0,0,53.34996,0,0,72.89021,0,0,0,0,19.54024,301.172,19.54024,0,19.54024,420.0009,100,0.1018462,0,58.31216,0,374.0622
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,66.19263,83.44018,57.58639,28.67061,28.67061,0,-1,0,28.67061,230.8728,36.01304,0,0,66.19263,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.1018462,31.53767,52.9541,0,384.9509
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,75.61737,92.86793,60.98565,56.8163,56.8163,0,-1,0,56.8163,133.091,15.81074,0,0,75.61737,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.1018462,62.49793,60.4939,0,394.3756
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,63.47151,89.13698,63.18814,39.50356,39.50356,0,-1,0,39.50356,160.6729,21.88882,0,0,63.47151,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.1018462,43.45392,50.77721,0,382.2297
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,48.03644,82.69595,64.04298,32.11773,32.11773,0,-1,0,32.11773,149.5636,14.22831,0,0,48.03644,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.1018462,35.3295,38.42915,0,366.7947
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,34.73662,77.81768,64.82743,22.04193,22.04193,0,-1,0,22.04193,157.5934,11.53459,0,0,34.73662,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.1018462,24.24612,27.78929,0,353.4948
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,23.31757,72.35329,63.98264,47.51356,47.51356,0,-1,0,47.51356,49.07561,0,7.105427E-15,0,23.31757,50.01427,47.51356,0,0,0,318.7582,0,26.6967,-26.6967,391.86,93.29983,0.1018462,52.26492,18.65406,0,342.0758
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,3.694118,62.67549,61.43822,59.47966,59.47966,0,-1,0,59.47966,6.210725,0,7.105427E-15,0,3.694118,62.61017,59.47966,0,0,29.663,292.0615,0,58.91606,-58.91606,329.7571,78.51343,0.1018462,65.42764,2.955295,0,295.7556
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,58.83345,58.83345,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,95.12529,233.1455,0,28.14951,-28.14951,300.0849,71.44864,0.1018462,29.41623,0,0,233.1455
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,56.25886,56.25886,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,126.4025,204.996,0,5.08526,-5.08526,294.7245,70.17237,0.1018462,5.314097,0,0,204.996
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,53.71444,53.71444,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,132.0528,199.9107,0,0.1668546,-0.1668546,294.5487,70.13049,0.1018462,0.1743631,0,0,199.9107
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,51.05939,51.05939,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,132.2382,199.7439,0,11.61508,-11.61508,282.3053,67.21542,0.1018462,12.13776,0,0,199.7439
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,48.87703,48.87703,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,145.1438,188.1288,0,24.09871,-24.09871,256.903,61.16726,0.1018462,25.18316,0,0,188.1288
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,47.23773,47.23773,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,171.9202,164.03,0,21.85123,-21.85123,233.8698,55.68317,0.1018462,22.83453,0,0,164.03
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,45.47776,45.47776,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,196.1993,142.1788,0,1.880814,-1.880814,231.8873,55.21114,0.1018462,1.965451,0,0,142.1788
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,43.81835,43.81835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.2891,140.298,0,0,0,231.8873,55.21114,0.1018462,0,0,0,140.298
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,42.54111,42.54111,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,198.2891,140.298,0,40.76029,-40.76029,188.9221,44.98137,0.1018462,42.5945,0,0,140.298
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,41.24376,41.24376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.5783,99.53772,0,0,0,188.9221,44.98137,0.1018462,0,0,0,99.53772
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,40.16766,40.16766,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,243.5783,99.53772,0,48.95972,-48.95972,137.3141,32.69376,0.1018462,51.1629,0,0,99.53772
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,39.20219,39.20219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.978,50.578,0,0,0,137.3141,32.69376,0.1018462,0,0,0,50.578
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,14.78042,42.51737,38.18643,16.39548,16.39548,0,0,0,16.39548,90.14937,0,0,0,14.78042,17.2584,16.39548,0,0,297.978,50.578,0,2.477978,-2.477978,134.702,32.07185,0.1018462,18.03503,11.82434,0,65.35842
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,33.70331,50.5036,40.10732,22.10398,22.10398,0,0,0,22.10398,152.4762,0,0,0,33.70331,23.26734,22.10398,0,0,300.7313,48.10003,10.43596,0,10.43596,144.6025,34.42909,0.1017908,24.31437,26.96265,0,81.80334
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,60.12054,65.55292,45.00508,49.27502,49.27502,0,-1,0,49.27502,122.0102,0,0,0,60.12054,51.86844,49.27502,0,0,290.2954,57.49239,8.252098,0,8.252098,152.4311,36.29305,0.1017469,54.20252,48.09643,0,117.6129
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,64.72913,73.42481,50.00341,61.9034,61.9034,0,-1,0,61.9034,104.5647,1.421085E-14,0,0,64.72913,65.16148,61.9034,0,0,282.0433,64.91928,0,0.4323508,-0.4323508,151.9754,36.18454,0.1017469,68.09374,51.7833,0,129.6484
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,65.17246,78.84068,54.27763,63.97377,63.97377,0,-1,0,63.97377,101.8737,1.421085E-14,0,1.671148,65.17246,67.34081,63.97377,0,0,282.5237,64.48693,0,2.168351,-2.168351,149.6897,35.64034,0.1017469,70.37115,52.13797,0,129.6594
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,73.15009,87.34109,57.86798,55.44771,55.44771,0,-1,0,55.44771,131.9263,0,0,0,73.15009,58.36601,55.44771,0,0,284.933,62.31858,14.78407,0,14.78407,163.7151,38.97971,0.1016685,60.99248,58.52007,0,135.4687
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,75.37296,93.11131,61.26725,0,0,0,-1,0,0,0,0,0,0,75.37296,0,0,0,0,270.1489,75.62424,75.37296,0,75.37296,235.2202,56.0047,0.1012706,0,60.29837,0,150.9972
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,63.11008,89.24283,63.41945,12.8701,12.8701,0,-1,0,12.8701,490.362,0,0,0,63.11008,13.54747,12.8701,0,0,194.7759,143.4599,49.56261,0,49.56261,282.2394,67.19972,0.1010107,14.15711,50.48806,0,206.57
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,56.49145,86.9546,64.26424,0,0,0,-1,0,0,0,0,0,0,56.49145,0,0,0,0,145.2133,188.0663,56.49145,0,56.49145,335.8319,79.95982,0.100716,0,45.19316,0,244.5577
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,43.78815,81.96526,65.05874,11.61259,11.61259,0,-1,0,11.61259,377.0748,0,0,0,43.78815,12.22378,11.61259,0,0,88.72185,238.9086,31.56437,0,31.56437,365.7765,87.08947,0.1005521,12.77385,35.03052,0,282.6967
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,21.37851,71.85012,64.2039,12.72672,12.72672,0,-1,0,12.72672,167.9814,0,0,0,21.37851,13.39654,12.72672,0,0,57.15747,267.3165,7.981969,0,7.981969,373.3488,88.89241,0.1005107,13.99939,17.10281,0,288.695
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,3.786498,62.92994,61.65947,29.36015,29.36015,0,-1,0,29.36015,12.89673,0,0,0,3.786498,30.90542,29.36015,0,0,49.17551,274.5003,0,27.11892,-27.11892,344.763,82.08627,0.1005107,32.29616,3.029199,0,278.2868
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,59.11505,59.11505,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,79.30764,247.3813,0,4.507798,-4.507798,340.0114,80.95493,0.1005107,4.710649,0,0,247.3813
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,56.51029,56.51029,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,84.3163,242.8736,0,67.34325,-67.34325,269.0254,64.05353,0.1005107,70.3737,0,0,242.8736
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,53.96587,53.96587,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,159.1421,175.5303,0,2.533189,-2.533189,266.3551,63.41776,0.1005107,2.647183,0,0,175.5303
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,51.31082,51.31082,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,161.9568,172.9971,0,28.93401,-28.93401,235.856,56.15608,0.1005107,30.23604,0,0,172.9971
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,49.12845,49.12845,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,194.1057,144.0631,0,20.7577,-20.7577,213.9755,50.94644,0.1005107,21.6918,0,0,144.0631
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,47.48916,47.48916,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,217.1698,123.3054,0,27.83703,-27.83703,184.6327,43.96007,0.1005107,29.0897,0,0,123.3054
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,45.76941,45.76941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.0999,95.46836,0,0,0,184.6327,43.96007,0.1005107,0,0,0,95.46836
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,44.03961,44.03961,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,248.0999,95.46836,0,2.238286,-2.238286,182.2733,43.39832,0.1005107,2.33901,0,0,95.46836
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,42.79254,42.79254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.5868,93.23008,0,0,0,182.2733,43.39832,0.1005107,0,0,0,93.23008
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,41.49519,41.49519,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,250.5868,93.23008,0,28.37033,-28.37033,152.3683,36.2781,0.1005107,29.647,0,0,93.23008
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,40.41909,40.41909,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,282.1094,64.85975,0,26.16592,-26.16592,124.787,29.71114,0.1005107,27.34338,0,0,64.85975
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,39.45362,39.45362,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,311.1826,38.69383,0,17.47437,-17.47437,106.3674,25.32553,0.1005107,18.26072,0,0,38.69383
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,16.84871,43.40256,38.43786,3.181883,3.181883,0,0,0,3.181883,529.52,0,0,0,16.84871,3.349351,3.181883,0,0,330.5986,21.21946,13.49936,0,13.49936,119.1741,28.37472,0.1004408,3.500072,13.47897,0,38.06817
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,42.83154,53.86797,40.35875,47.01192,47.01192,81,0,22.761,47.01192,91.10783,0,0,0,42.83154,0,0,33.98808,32.28867,317.0993,33.36888,75.12022,0,75.12022,190.4393,45.34261,0.1009299,51.71312,34.26524,81,76.20042
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,62.0297,66.65356,45.28667,6.130656,6.130656,0,-1,0,6.130656,1011.796,0,0,0,62.0297,6.453322,6.130656,0,0,241.979,100.9771,55.57638,0,55.57638,243.1637,57.89601,0.1006429,6.743721,49.62376,0,163.0068
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,71.54803,76.81966,50.26489,45.8202,45.8202,0,-1,0,45.8202,156.1495,0,0,0,71.54803,48.23179,45.8202,0,0,186.4027,150.9958,23.31624,0,23.31624,265.2834,63.1626,0.100523,50.40222,57.23842,0,222.5439
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,75.54993,84.21965,54.52906,22.62817,22.62817,0,-1,0,22.62817,333.8755,0,0,0,75.54993,23.81913,22.62817,0,0,163.0864,171.9804,51.7308,0,51.7308,314.3596,74.84737,0.100258,24.89099,60.43994,0,247.5303
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,72.93708,87.53186,58.09929,54.81195,54.81195,0,-1,0,54.81195,133.0678,0,0,0,72.93708,57.69679,54.81195,0,0,111.3556,218.5381,15.24029,0,15.24029,328.8178,78.28979,0.1001802,60.29315,58.34967,0,291.4752
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,79.05815,95.59933,61.4885,35.46747,35.46747,0,-1,0,35.46747,222.9033,0,0,0,79.05815,37.33418,35.46747,0,0,96.11535,232.2544,41.72398,0,41.72398,368.4006,87.71426,0.09996781,39.01422,63.24652,0,311.3126
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,61.7976,88.84516,63.6407,42.25352,42.25352,0,-1,0,42.25352,146.2543,0,0,0,61.7976,44.47739,42.25352,0,0,54.39138,269.806,17.32021,0,17.32021,384.832,91.6265,0.09987991,46.47888,49.43808,0,331.6036
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,54.86764,86.44337,64.49554,83.44234,68.7,0,-1,0,68.7,79.86555,0,14.74234,23.08658,54.86764,72.31579,68.7,0,0,37.07117,285.3942,0,17.44815,-17.44815,366.4401,87.24746,0.09987991,91.78658,43.89411,0,340.2618
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,33.78311,77.86824,65.22971,19.50104,19.50104,0,-1,0,19.50104,173.2375,0,0,0,33.78311,20.52741,19.50104,0,0,56.458,267.946,13.2557,0,13.2557,379.0155,90.24162,0.09981274,21.45115,27.02649,0,301.7291
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,19.36581,71.33549,64.4352,36.95586,36.95586,0,-1,0,36.95586,52.40254,0,0,0,19.36581,38.9009,36.95586,0,0,43.2023,279.8762,0,19.53509,-19.53509,358.4237,85.33881,0.09981274,40.65144,15.49265,0,299.242
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.229163,62.97459,61.89078,0,0,0,-1,0,0,0,0,0,0,3.229163,0,0,0,0,64.90797,260.3411,3.229163,0,3.229163,361.4872,86.06821,0.09979639,0,2.583331,0,263.5702
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,59.34636,59.34636,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,61.6788,263.2473,0,33.89852,-33.89852,325.755,77.56056,0.09979639,35.42395,0,0,263.2473
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,56.7416,56.7416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.34382,229.3488,0,0,0,325.755,77.56056,0.09979639,0,0,0,229.3488
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,54.19718,54.19718,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,99.34382,229.3488,0,21.98937,-21.98937,302.5762,72.0418,0.09979639,22.97889,0,0,229.3488
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,51.53207,51.53207,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,123.7765,207.3594,0,45.82136,-45.82136,254.2762,60.54184,0.09979639,47.88332,0,0,207.3594
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,49.35976,49.35976,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,174.6891,161.5381,0,5.65134,-5.65134,248.3192,59.1235,0.09979639,5.905651,0,0,161.5381
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,47.74059,47.74059,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,180.9683,155.8867,0,45.44673,-45.44673,200.4141,47.71756,0.09979639,47.49183,0,0,155.8867
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,45.99067,45.99067,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,231.4647,110.44,0,17.09337,-17.09337,182.3961,43.42757,0.09979639,17.86257,0,0,110.44
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,44.29103,44.29103,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,250.4573,93.34663,0,35.43524,-35.43524,145.0441,34.53425,0.09979639,37.02983,0,0,93.34663
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,43.02385,43.02385,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,289.8298,57.91138,0,16.44234,-16.44234,127.7124,30.40765,0.09979639,17.18224,0,0,57.91138
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,41.71644,41.71644,42.7641,39.3956,0,-1,0,39.3956,0,0,3.368507,7.644917,0,41.46905,39.3956,0,0,308.0991,41.46905,0,41.46905,-41.46905,84.00017,20,0.09979639,47.04051,0,0,41.46905
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,40.65039,40.65039,19.25408,19.25408,81,0,22.761,19.25408,0,0,0,0,0,0,0,61.74592,58.65862,354.1758,0,58.65862,0,58.65862,139.6486,33.24961,0.100364,21.17949,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,39.68493,39.68493,23.50976,23.50976,81,0,22.761,23.50976,0,0,0,0,0,0,0,57.49024,54.61573,295.5172,52.79276,54.61573,0,54.61573,191.4617,45.58602,0.1009027,25.86073,0,81,52.79276
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,20.10274,44.63947,38.66917,37.26623,37.26623,81,0,22.761,37.26623,53.94359,0,0,0,20.10274,0,0,43.73377,41.54708,240.9015,101.9469,61.64983,0,61.64983,249.9478,59.51126,0.1014485,40.99286,16.0822,81,122.0497
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,48.62525,56.19839,40.62022,0,0,72.31579,0,20.56389,0,0,0,0,0,48.62525,0,0,72.31579,68.7,179.2516,157.4318,117.3252,0,117.3252,361.2523,86.01228,0.1015852,0,38.9002,81,206.057
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,67.29623,69.0996,45.50793,40.28728,40.28728,0,-1,0,40.28728,167.0409,0,0,0,67.29623,42.40767,40.28728,0,0,61.92638,263.0245,24.88856,0,24.88856,384.8637,91.63403,0.101459,44.31601,53.83698,0,330.3207
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,73.3831,77.99628,50.51632,17.2288,17.2288,0,-1,0,17.2288,425.9326,18.2097,0,0,73.3831,18.13558,17.2288,0,0,37.03782,285.4242,37.03782,0,37.03782,420.0009,100,0.1012717,18.95168,58.70648,0,358.8073
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,79.04052,86.39581,54.79054,52.69449,52.69449,0,-1,0,52.69449,149.9977,23.57263,0,0,79.04052,55.46789,52.69449,0,0,0,318.7582,0,0,0,420.0009,100,0.1012717,57.96394,63.23242,0,397.7987
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,79.71747,91.57014,58.32055,48.27474,48.27474,0,-1,0,48.27474,165.1329,28.90195,0,0,79.71747,50.81552,48.27474,0,0,0,318.7582,0,0,0,420.0009,100,0.1012717,53.10222,63.77398,0,398.4757
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,71.5863,91.58051,61.71981,34.20799,34.20799,0,-1,0,34.20799,209.2678,35.57789,0,0,71.5863,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.1012717,37.62878,57.26904,0,390.3445
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,70.21824,93.68036,63.87201,6.552309,6.552309,0,-1,0,6.552309,1071.656,63.32107,0,0,70.21824,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.1012717,7.20754,56.17459,0,388.9765
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,64.98394,91.81622,64.65646,25.91066,25.91066,0,-1,0,25.91066,250.8001,37.70956,0,0,64.98394,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.1012717,28.50172,51.98715,0,383.7422
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,44.39188,82.68759,65.45096,51.27373,51.27373,0,-1,0,51.27373,86.57823,0,0,0,44.39188,53.97234,51.27373,0,0,0,318.7582,0,9.580458,-9.580458,409.9022,97.59556,0.1012717,56.4011,35.51351,0,363.1501
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,27.23746,74.54402,64.60617,38.31127,38.31127,0,-1,0,38.31127,71.09515,0,7.105427E-15,0,27.23746,40.32765,38.31127,0,0,10.64495,309.1778,0,13.0902,-13.0902,396.1039,94.31026,0.1012717,42.1424,21.78996,0,336.4152
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,5.676561,64.03143,62.11204,42.17059,42.17059,0,-1,0,42.17059,13.46095,0,7.105427E-15,0,5.676561,44.39009,42.17059,0,0,25.18962,296.0876,0,38.71353,-38.71353,355.2962,84.59417,0.1012717,46.38764,4.541249,0,301.7641
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,59.56762,59.56762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.20464,257.3741,0,0,0,355.2962,84.59417,0.1012717,0,0,0,257.3741
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,56.99302,56.99302,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,68.20464,257.3741,0,12.73896,-12.73896,341.8682,81.39703,0.1012717,13.31221,0,0,257.3741
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,54.4486,54.4486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.35905,244.6351,0,0,0,341.8682,81.39703,0.1012717,0,0,0,244.6351
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,51.79355,51.79355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.35905,244.6351,0,0,0,341.8682,81.39703,0.1012717,0,0,0,244.6351
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,49.61119,49.61119,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,82.35905,244.6351,0,19.07706,-19.07706,321.7592,76.60918,0.1012717,19.93553,0,0,244.6351
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,47.97189,47.97189,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,103.5558,225.558,0,21.02056,-21.02056,299.6016,71.33357,0.1012717,21.96648,0,0,225.558
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,46.24209,46.24209,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,126.9119,204.5375,0,11.40166,-11.40166,287.5832,68.47205,0.1012717,11.91473,0,0,204.5375
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,44.55251,44.55251,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,139.5805,193.1358,0,26.20965,-26.20965,259.9558,61.89411,0.1012717,27.38908,0,0,193.1358
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,43.27528,43.27528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.7023,166.9262,0,0,0,259.9558,61.89411,0.1012717,0,0,0,166.9262
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,41.97792,41.97792,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,168.7023,166.9262,0,29.05593,-29.05593,229.3282,54.60183,0.1012717,30.36345,0,0,166.9262
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,40.87165,40.87165,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,200.9867,137.8702,0,12.67616,-12.67616,215.9663,51.42044,0.1012717,13.24659,0,0,137.8702
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,39.90618,39.90618,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,215.0713,125.1941,0,7.114761,-7.114761,208.4667,49.63483,0.1012717,7.434926,0,0,125.1941
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,14.59521,43.18518,38.89042,28.68001,28.68001,0,0,0,28.68001,50.88983,0,0,0,14.59521,30.18948,28.68001,0,0,222.9766,118.0793,0,15.59428,-15.59428,192.0289,45.72107,0.1012717,31.54801,11.67616,0,132.6745
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,43.14137,54.53978,40.87165,14.8849,14.8849,0,0,0,14.8849,289.833,0,0,0,43.14137,15.66832,14.8849,0,0,240.3035,102.485,27.47305,0,27.47305,218.0921,51.92659,0.1011333,16.37339,34.5131,0,145.6264
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,54.97646,64.43084,45.78952,36.63838,36.63838,0,-1,0,36.63838,150.0515,0,0,0,54.97646,38.56672,36.63838,0,0,212.8305,127.2108,16.40974,0,16.40974,233.6597,55.63316,0.1010507,40.30222,43.98117,0,182.1872
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,64.21192,74.15919,50.79791,13.67408,13.67408,0,-1,0,13.67408,469.5885,0,0,0,64.21192,14.39377,13.67408,0,0,196.4208,141.9795,49.81815,0,49.81815,280.9214,66.88591,0.1008011,15.04149,51.36954,0,206.1915
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,73.60452,83.93269,55.07214,0,0,0,-1,0,0,0,0,0,0,73.60452,0,0,0,0,146.6026,186.8159,73.60452,0,73.60452,350.7488,83.51144,0.1004344,0,58.88361,0,260.4204
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,81.00092,92.70888,58.60215,41.98242,41.98242,0,-1,0,41.98242,192.9401,0,0,0,81.00092,44.19202,41.98242,0,0,72.99809,253.06,36.8089,0,36.8089,385.6688,91.82571,0.100252,46.18066,64.80074,0,334.0609
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,75.28735,94.06551,62.00141,40.88176,40.88176,0,-1,0,40.88176,184.1588,0,0,0,75.28735,43.03342,40.88176,0,0,36.18919,286.188,32.25393,0,32.25393,416.2675,99.11111,0.1000928,44.96993,60.22989,0,361.4753
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,48.13934,82.80169,64.09327,8.472584,8.472584,0,-1,0,8.472584,568.1779,35.28558,0,0,48.13934,8.918509,8.472584,0,0,3.935256,315.2165,3.935256,0,3.935256,420.0009,100,0.1000734,9.319841,38.51147,0,363.3558
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,20.8236,72.3637,64.88777,6.998802,6.998802,0,-1,0,6.998802,297.5309,13.45644,0,0,20.8236,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.1000734,7.698682,16.65888,0,339.5818
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,20.18433,72.96068,65.68227,31.89334,31.89334,0,-1,0,31.89334,63.28696,0,3.552714E-15,0,20.18433,33.57194,31.89334,0,0,0,318.7582,0,13.38761,-13.38761,405.8891,96.64006,0.1000734,35.08268,16.14746,0,338.9426
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,12.18931,69.1006,64.82743,56.17828,56.17828,0,-1,0,56.17828,21.69755,0,7.105427E-15,0,12.18931,59.13504,56.17828,0,0,14.87512,305.3706,0,46.94572,-46.94572,356.4039,84.8579,0.1000734,61.79611,9.751449,0,317.5599
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.351359,63.13341,62.34335,1.066015,1.066015,0,-1,0,1.066015,220.5747,0,0,0,2.351359,1.122121,1.066015,0,0,67.03704,258.4249,1.229238,0,1.229238,357.5701,85.13556,0.1000673,1.172616,1.881087,0,260.7762
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,59.84921,59.84921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.8078,259.5312,0,0,0,357.5701,85.13556,0.1000673,0,0,0,259.5312
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,57.25451,57.25451,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,65.8078,259.5312,0,1.217379,-1.217379,356.2868,84.83003,0.1000673,1.272161,0,0,259.5312
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,54.70003,54.70003,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,67.16045,258.3138,0,46.6097,-46.6097,307.1559,73.13221,0.1000673,48.70713,0,0,258.3138
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,52.04498,52.04498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.949,211.7041,0,0,0,307.1559,73.13221,0.1000673,0,0,0,211.7041
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,49.86261,49.86261,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,118.949,211.7041,0,7.807013,-7.807013,298.9266,71.17286,0.1000673,8.158328,0,0,211.7041
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,48.25349,48.25349,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,127.6235,203.8971,0,8.929193,-8.929193,289.5144,68.93186,0.1000673,9.331007,0,0,203.8971
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,46.53374,46.53374,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,137.5448,194.9679,0,13.87485,-13.87485,274.889,65.44964,0.1000673,14.49922,0,0,194.9679
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,44.80394,44.80394,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,152.9613,181.0931,0,19.75305,-19.75305,254.0675,60.49213,0.1000673,20.64194,0,0,181.0931
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,43.55687,43.55687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.9091,161.34,0,0,0,254.0675,60.49213,0.1000673,0,0,0,161.34
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,42.22935,42.22935,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,174.9091,161.34,0,9.054529,-9.054529,244.5232,58.21968,0.1000673,9.461983,0,0,161.34
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,41.15325,41.15325,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,184.9697,152.2855,0,10.34676,-10.34676,233.6167,55.62292,0.1000673,10.81237,0,0,152.2855
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,40.19783,40.19783,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,196.4661,141.9387,0,2.081435,-2.081435,231.4227,55.10053,0.1000673,2.175099,0,0,141.9387
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,5.927549,40.89123,39.17202,21.06511,21.06511,0,0,0,21.06511,28.13917,0,0,0,5.927549,22.1738,21.06511,0,0,198.7788,139.8573,0,16.24626,-16.24626,214.2976,51.02314,0.1000673,23.17163,4.742039,0,145.7848
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,15.98956,45.94169,41.15325,36.29085,36.29085,0,0,0,36.29085,44.05949,0,0,0,15.98956,38.20089,36.29085,0,0,216.8302,123.611,0,22.21133,-22.21133,190.8848,45.44868,0.1000673,39.91994,12.79165,0,139.6006
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,34.10448,57.09377,46.10129,14.27233,14.27233,0,-1,0,14.27233,238.9551,0,0,0,34.10448,15.02351,14.27233,0,0,241.5095,101.3997,19.08097,0,19.08097,208.9866,49.75862,0.09997342,15.69957,27.28358,0,135.5042
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,50.71774,68.85859,51.10968,36.83589,36.83589,0,-1,0,36.83589,137.6857,0,0,0,50.71774,38.77462,36.83589,0,0,222.4285,118.5726,11.94312,0,11.94312,220.3169,52.45629,0.09991471,40.51948,40.57419,0,169.2903
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,43.78893,70.90754,55.35373,18.40196,18.40196,0,-1,0,18.40196,237.9579,0,0,0,43.78893,19.37049,18.40196,0,0,210.4854,129.3214,24.41844,0,24.41844,243.4822,57.97184,0.09979491,20.24216,35.03114,0,173.1103
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,55.23682,79.87865,58.8938,17.76081,17.76081,0,-1,0,17.76081,311.004,0,0,0,55.23682,18.69559,17.76081,0,0,186.067,151.298,36.54123,0,36.54123,278.1483,66.22565,0.09961617,19.53689,44.18946,0,206.5348
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,53.3538,82.99989,62.23272,22.72412,22.72412,0,-1,0,22.72412,234.7893,0,0,0,53.3538,23.92012,22.72412,0,0,149.5257,184.1851,29.43368,0,29.43368,306.0715,72.87402,0.09947266,24.99653,42.68304,0,237.5389
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,44.36893,81.3771,64.32458,1.239333,1.239333,0,-1,0,1.239333,3580.067,0,0,0,44.36893,1.304561,1.239333,0,0,120.092,210.6754,43.06438,0,43.06438,346.926,82.60126,0.09926343,1.363266,35.49515,0,255.0443
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,50.03426,84.87442,65.10902,28.71218,28.71218,0,-1,0,28.71218,174.2615,0,0,0,50.03426,30.22334,28.71218,0,0,77.02766,249.4333,19.81092,0,19.81092,365.7203,87.07608,0.09916747,31.5834,40.02741,0,299.4676
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,17.84534,72.24426,65.84319,0,0,0,-1,0,0,0,0,0,0,17.84534,0,0,0,0,57.21675,267.2632,17.84534,0,17.84534,382.6498,91.10693,0.0990812,0,14.27627,0,285.1085
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,6.659948,67.30317,64.9984,43.17883,43.17883,0,-1,0,43.17883,15.4241,0,7.105427E-15,0,6.659948,45.4514,43.17883,0,0,39.37141,283.324,0,38.79145,-38.79145,341.7601,81.37128,0.0990812,47.49672,5.327959,0,289.9839
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.688973,63.47024,62.5646,35.78777,35.78777,0,-1,0,35.78777,7.513665,0,7.105427E-15,0,2.688973,37.67134,35.78777,0,0,82.47302,244.5325,0,34.98236,-34.98236,304.8854,72.59162,0.0990812,39.36655,2.151179,0,247.2215
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,60.02018,60.02018,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,121.3423,209.5501,0,3.595445,-3.595445,301.0955,71.68925,0.0990812,3.757241,0,0,209.5501
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,57.50593,57.50593,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,125.3373,205.9547,0,21.885,-21.885,278.0267,66.19669,0.0990812,22.86982,0,0,205.9547
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,54.93134,54.93134,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,149.6539,184.0697,0,70.46072,-70.46072,203.7545,48.51289,0.0990812,73.63145,0,0,184.0697
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,52.26624,52.26624,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,227.9436,113.609,0,36.27941,-36.27941,165.5127,39.4077,0.0990812,37.91198,0,0,113.609
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,50.09392,50.09392,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,268.2541,77.32957,0,34.56376,-34.56376,129.0793,30.7331,0.0990812,36.11913,0,0,77.32957
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,48.4848,48.4848,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,306.6582,42.7658,0,37.74588,-37.74588,89.29163,21.25987,0.0990812,39.44444,0,0,42.7658
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,46.755,46.755,29.73911,4.768929,0,-1,0,4.768929,0,0,24.97018,27.9441,0,5.019925,4.768929,0,0,348.5981,5.019925,0,5.019925,-5.019925,84.00017,20,0.0990812,32.71302,0,0,5.019925
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,45.02519,45.02519,18.1823,0,0,-1,0,0,0,0,18.1823,20.00053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0990812,20.00053,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,43.78818,43.78818,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0990812,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,42.48077,42.48077,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0990812,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,41.38456,41.38456,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.09959419,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,40.41909,40.41909,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.09995657,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,19.48486,45.21129,39.40333,50.77191,50.77191,81,0,22.761,50.77191,38.37725,0,0,0,19.48486,0,0,30.22809,28.71668,250.3029,93.48559,48.20155,0,48.20155,228.2706,54.35004,0.1003864,55.84911,15.58789,81,112.9705
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,46.91233,56.43832,41.38456,32.88475,32.88475,81,0,22.761,32.88475,142.6568,0,0,0,46.91233,0,0,48.11525,45.70949,202.1014,136.867,92.62182,0,92.62182,316.1394,75.27113,0.1007612,36.17322,37.52987,81,183.7793
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,59.76566,67.00088,46.36277,67.54137,67.54137,0,-1,0,67.54137,88.48749,0,0,5.595509,59.76566,71.09618,67.54137,0,0,109.4796,220.2266,0,11.33052,-11.33052,304.196,72.42747,0.1007612,74.29551,47.81253,0,279.9923
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,72.02435,78.41934,51.3611,24.68986,24.68986,0,-1,0,24.68986,291.7162,0,0,0,72.02435,25.98933,24.68986,0,0,122.069,208.8961,46.03502,0,46.03502,347.8687,82.8257,0.1005383,27.15885,57.61948,0,280.9204
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,70.55979,83.08865,55.60516,61.10393,61.10393,0,-1,0,61.10393,115.4751,0,0,0,70.55979,64.31992,61.10393,0,0,76.03401,250.3276,6.239866,0,6.239866,353.7883,84.23514,0.1005081,67.21432,56.44783,0,320.8874
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,80.89769,93.36646,59.11505,44.5382,44.5382,0,-1,0,44.5382,181.6366,0,0,0,80.89769,46.88232,44.5382,0,0,69.79414,255.9435,34.01537,0,34.01537,386.0581,91.91841,0.1003441,48.99203,64.71815,0,336.8412
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,76.33088,95.30588,62.45398,14.1866,14.1866,0,-1,0,14.1866,538.0493,25.61885,0,0,76.33088,14.93326,14.1866,0,0,35.77878,286.5573,35.77878,0,35.77878,420.0009,100,0.1001721,15.60526,61.0647,0,362.8882
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,69.61242,94.31618,64.60617,28.69001,28.69001,0,-1,0,28.69001,242.6365,39.41241,0,0,69.61242,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.1001721,31.55901,55.68994,0,388.3706
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,57.95216,89.00776,65.34033,0,0,0,-1,0,0,0,57.95216,0,0,57.95216,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1001721,0,46.36173,0,376.7104
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,43.44178,82.98107,66.07449,0,0,0,-1,0,0,0,43.44178,0,0,43.44178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1001721,0,34.75343,0,362.2
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,23.20626,73.64,65.22971,0.4437853,0.4437853,0,-1,0,0.4437853,5229.164,22.73912,0,0,23.20626,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.1001721,0.4881638,18.56501,0,341.9645
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.491594,64.3177,62.79591,0,0,0,-1,0,0,0,4.491594,0,0,4.491594,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1001721,0,3.593275,0,323.2498
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,60.25149,60.25149,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.1001721,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,57.72718,57.72718,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.1001721,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,55.15259,55.15259,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.1001721,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,52.49754,52.49754,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.1001721,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,50.31518,50.31518,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.1001721,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,48.70605,48.70605,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.1001721,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,46.98631,46.98631,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.1001721,48.34514,0,0,176.5134
