Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,54.05696,88.72363,66.69803,28.19819,28.19819,0,-1,0,28.19819,191.7036,24.37465,0,0,54.05696,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.1021328,31.01801,43.24557,0,372.8152
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,23.26508,75.95018,67.37185,27.66997,27.66997,0,-1,0,27.66997,84.08062,3.552714E-15,0,0,23.26508,29.12628,27.66997,0,0,0,318.7582,0,5.861201,-5.861201,413.8226,98.52899,0.1021328,30.43696,18.61206,0,342.0233
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,29.3006,79.05686,67.99538,35.56399,35.56399,0,-1,0,35.56399,82.38839,0,0,0,29.3006,37.43578,35.56399,0,0,6.512446,312.897,0,8.135181,-8.135181,405.2473,96.48727,0.1021328,39.12039,23.44048,0,342.1976
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,13.13634,71.84888,67.1506,13.22904,13.22904,0,-1,0,13.22904,99.29924,0,0,0,13.13634,13.92531,13.22904,0,0,15.55154,304.7618,0,0.7889695,-0.7889695,404.4157,96.28926,0.1021328,14.55195,10.50907,0,317.8982
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.619264,65.67311,64.77714,41.43282,41.43282,0,-1,0,41.43282,6.321714,0,0,0,2.619264,43.61349,41.43282,0,0,16.42817,303.9729,0,40.99423,-40.99423,361.204,86.00078,0.1021328,45.5761,2.095411,0,306.5921
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,62.34335,62.34335,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,61.97731,262.9786,0,28.92624,-28.92624,330.7131,78.74105,0.1021328,30.22792,0,0,262.9786
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,59.79893,59.79893,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,94.11758,234.0524,0,35.35966,-35.35966,293.4407,69.8667,0.1021328,36.95085,0,0,234.0524
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,57.13382,57.13382,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,133.4061,198.6927,0,37.9842,-37.9842,253.4018,60.33365,0.1021328,39.69349,0,0,198.6927
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,54.41843,54.41843,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,175.6108,160.7085,0,3.188439,-3.188439,250.0409,59.53344,0.1021328,3.331919,0,0,160.7085
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,52.26624,52.26624,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,179.1535,157.5201,0,7.950458,-7.950458,241.6604,57.53808,0.1021328,8.308228,0,0,157.5201
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,50.68728,50.68728,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,187.9873,149.5696,0,2.739927,-2.739927,238.7723,56.85043,0.1021328,2.863223,0,0,149.5696
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,48.95748,48.95748,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,191.0317,146.8297,0,50.93375,-50.93375,185.0834,44.06739,0.1021328,53.22577,0,0,146.8297
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,47.28802,47.28802,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,247.6247,95.89597,0,37.99511,-37.99511,145.033,34.5316,0.1021328,39.70489,0,0,95.89597
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,46.05101,46.05101,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,289.8415,57.90086,0,10.203,-10.203,134.2781,31.97092,0.1021328,10.66214,0,0,57.90086
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,44.72348,44.72348,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,301.1782,47.69786,0,29.36863,-29.36863,103.3209,24.60016,0.1021328,30.69022,0,0,47.69786
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,43.61721,43.61721,40.40483,40.40483,22.99206,0,8.084992,40.40483,0,0,0,0,0,18.32923,17.41277,0,0,333.81,18.32923,0,18.32923,-18.32923,84.00017,20,0.1021328,44.44531,0,81,18.32923
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,42.71208,42.71208,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,354.1758,0,68.57882,0,68.57882,149.0598,35.49035,0.1025591,9.692946,0,81,0
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,20.9057,48.06335,41.71644,0,0,72.31579,0,20.56389,0,0,0,0,0,20.9057,0,0,72.31579,68.7,285.597,61.72094,89.60571,0,89.60571,234.0672,55.73017,0.1027886,0,16.72456,81,82.62664
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,43.3955,57.81369,43.75801,19.78289,19.78289,81,0,22.761,19.78289,219.3588,0,0,0,43.3955,0,0,61.21711,58.15626,195.9913,142.3661,101.5518,0,101.5518,330.4077,78.66833,0.1030673,21.76118,34.7164,81,185.7616
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,65.065,72.28256,48.93737,0,0,0,-1,0,0,0,0,0,0,65.065,0,0,0,0,94.43952,233.7626,65.065,0,65.065,392.1337,93.36498,0.1027866,0,52.052,0,298.8277
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,74.56189,83.24504,54.16701,0,0,0,-1,0,0,0,45.18737,0,0,74.56189,0,0,0,0,29.37452,292.3212,29.37452,0,29.37452,420.0009,100,0.1026604,0,59.64951,0,366.8831
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,73.57742,88.32301,58.44123,0,0,0,-1,0,0,0,73.57742,0,0,73.57742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026604,0,58.86194,0,392.3357
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,80.52357,96.91776,61.78016,0,0,0,-1,0,0,0,80.52357,0,0,80.52357,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026604,0,64.41885,0,399.2818
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,73.27515,96.99404,64.9984,70.77346,68.7,0,-1,0,68.7,106.6596,0.9593575,2.073464,9.15081,73.27515,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1026604,77.85081,58.62012,0,392.0334
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,64.71424,94.60676,66.91928,17.63084,17.63084,0,-1,0,17.63084,367.0514,46.15546,0,0,64.71424,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.1026604,19.39392,51.77139,0,383.4725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,55.19377,90.40321,67.60316,12.596,12.596,0,-1,0,12.596,438.1847,41.93482,0,0,55.19377,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.1026604,13.85561,44.15502,0,373.952
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,38.17144,83.15245,68.27698,30.19012,30.19012,0,-1,0,30.19012,126.4369,6.39237,0,0,38.17144,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.1026604,33.20913,30.53715,0,356.9297
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,17.62114,73.76389,67.37185,15.0117,15.0117,0,-1,0,15.0117,117.3827,1.819349,0,0,17.62114,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.1026604,16.51287,14.09691,0,336.3794
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.094299,66.05977,64.9984,2.416693,2.416693,0,-1,0,2.416693,128.0386,0.5504116,0,0,3.094299,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.1026604,2.658362,2.475439,0,321.8525
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,62.62494,62.62494,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.1026604,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,60.02018,60.02018,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.1026604,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,57.3953,57.3953,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.1026604,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,54.64974,54.64974,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.1026604,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,52.52771,52.52771,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.1026604,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,50.91859,50.91859,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.1026604,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,49.18879,49.18879,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.1026604,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,47.51933,47.51933,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.1026604,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,46.30243,46.30243,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.1026604,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,44.97491,44.97491,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.1026604,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,43.83847,43.83847,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.1026604,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,42.96351,42.96351,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.1026604,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,18.67859,47.63291,41.97792,10.9755,10.9755,0,0,0,10.9755,170.1844,0,0,0,18.67859,11.55316,10.9755,0,0,306.1498,43.22339,7.125435,0,7.125435,136.3214,32.45741,0.1026298,12.07305,14.94288,0,61.90199
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,45.83803,58.97428,44.00944,28.41365,28.41365,0,0,0,28.41365,161.324,0,0,0,45.83803,29.9091,28.41365,0,0,299.0244,49.63629,15.92892,0,15.92892,151.4329,36.05538,0.1025615,31.25501,36.67042,0,95.47431
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,60.65369,70.7362,49.21896,16.59159,16.59159,0,-1,0,16.59159,365.5689,0,0,0,60.65369,17.46483,16.59159,0,0,283.0955,63.97232,43.18886,0,43.18886,192.4055,45.81073,0.1023768,18.25075,48.52295,0,124.626
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,73.95775,83.30452,54.4486,33.12667,33.12667,0,-1,0,33.12667,223.2574,0,0,0,73.95775,34.87018,33.12667,0,0,239.9066,102.8423,39.08757,0,39.08757,229.4872,54.63969,0.1022103,36.43934,59.16619,0,176.8
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,74.18455,89.02334,58.72283,19.28991,19.28991,0,-1,0,19.28991,384.577,0,0,0,74.18455,20.30517,19.28991,0,0,200.819,138.0211,53.87938,0,53.87938,280.6017,66.80978,0.1019816,21.2189,59.34764,0,212.2056
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,68.77238,90.49171,62.06175,64.72197,64.72197,0,-1,0,64.72197,106.2582,0,0,2.494167,68.77238,68.12839,64.72197,0,0,146.9397,186.5125,0.6439838,0,0.6439838,281.2126,66.95525,0.1019788,71.19417,55.0179,0,255.2849
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,76.3029,99.259,65.27999,9.387415,9.387415,0,-1,0,9.387415,812.8213,0,0,0,76.3029,9.881489,9.387415,0,0,146.2957,187.0921,66.42142,0,66.42142,344.2255,81.95828,0.1016983,10.32616,61.04232,0,263.395
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,69.7723,97.90857,67.20088,32.83643,32.83643,0,-1,0,32.83643,212.4845,0,0,0,69.7723,34.56466,32.83643,0,0,79.87425,246.8714,35.20764,0,35.20764,377.6264,89.91086,0.1015502,36.12007,55.81784,0,316.6437
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,53.22496,89.68123,67.82442,40.48508,40.48508,0,-1,0,40.48508,131.4681,0,0,0,53.22496,42.61587,40.48508,0,0,44.66661,278.5583,10.60909,0,10.60909,387.691,92.30721,0.1015057,44.53358,42.57997,0,331.7832
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,41.23383,84.78572,68.50829,35.26048,35.26048,0,-1,0,35.26048,116.9406,0,0,0,41.23383,37.11629,35.26048,0,0,34.05752,288.1064,4.117537,0,4.117537,391.5973,93.23726,0.1014884,38.78652,32.98706,0,329.3403
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,26.50509,77.49052,67.60316,45.70172,45.70172,0,-1,0,45.70172,57.99583,0,0,0,26.50509,48.10707,45.70172,0,0,29.93999,291.8122,0,21.60198,-21.60198,368.8268,87.81573,0.1014884,50.27189,21.20407,0,318.3173
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.579732,66.4611,65.22971,34.46678,34.46678,0,-1,0,34.46678,10.38603,0,7.105427E-15,0,3.579732,36.28082,34.46678,0,0,53.94218,270.2103,0,32.70109,-32.70109,334.3568,79.6086,0.1014884,37.91346,2.863786,0,273.79
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,62.8462,62.8462,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,90.27673,237.5092,0,72.31579,-72.31579,258.1293,61.45923,0.1014884,99.34283,0,0,237.5092
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,60.30178,60.30178,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,170.6276,165.1934,0,72.31579,-72.31579,181.9017,43.30985,0.1014884,77.09713,0,0,165.1934
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,57.61656,57.61656,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,250.9785,92.87759,0,40.59955,-40.59955,139.1061,33.12042,0.1014884,42.42653,0,0,92.87759
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,54.871,54.871,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,296.0891,52.27804,0,34.59526,-34.59526,102.6395,24.43792,0.1014884,36.15205,0,0,52.27804
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,52.72886,52.72886,19.52585,16.79864,0,-1,0,16.79864,0,0,2.727209,4.679793,0,17.68278,16.79864,0,0,334.5283,17.68278,0,17.68278,-17.68278,84.00017,20,0.1014884,21.47843,0,0,17.68278
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,51.13985,51.13985,33.6703,0,0,-1,0,0,0,0,33.6703,37.03733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014884,37.03733,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,49.41005,49.41005,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014884,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,47.74059,47.74059,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014884,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,46.53374,46.53374,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014884,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,45.19616,45.19616,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014884,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,44.06978,44.06978,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.1019423,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,43.19482,43.19482,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.1022923,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,14.90281,46.71455,42.22935,14.89847,14.89847,81,0,22.761,14.89847,100.0291,0,0,0,14.90281,0,0,66.10153,62.79646,225.6841,115.6426,77.69926,0,77.69926,279.6101,66.57371,0.1026664,16.38831,11.92224,81,130.5454
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,38.83131,56.75855,44.27092,32.36528,32.36528,81,0,22.761,32.36528,119.9783,0,0,0,38.83131,0,0,48.63472,46.20298,147.9848,185.5719,85.03429,0,85.03429,360.2808,85.78096,0.1030073,35.60181,31.06505,81,224.4032
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,50.18531,66.77193,49.47039,37.15027,37.15027,0,-1,0,37.15027,135.0873,0,0,0,50.18531,39.10555,37.15027,0,0,62.9505,262.1028,11.07977,0,11.07977,370.7919,88.28362,0.1029607,40.8653,40.14825,0,312.2881
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,55.85256,75.1746,54.70003,7.193068,7.193068,0,-1,0,7.193068,776.4776,0,0,0,55.85256,7.57165,7.193068,0,0,51.87074,272.0746,48.28091,0,48.28091,416.5952,99.18914,0.1027582,7.912374,44.68204,0,327.9271
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,53.95526,79.43217,59.00443,18.61499,18.61499,0,-1,0,18.61499,289.8485,30.77071,0,0,53.95526,19.59472,18.61499,0,0,3.589827,315.5274,3.589827,0,3.589827,420.0009,100,0.1027432,20.47649,43.16421,0,369.4826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,24.35735,71.00098,62.34335,36.87902,36.87902,0,-1,0,36.87902,66.04663,0,0,0,24.35735,38.82003,36.87902,0,0,0,318.7582,0,14.46267,-14.46267,404.7558,96.37025,0.1027432,40.56693,19.48588,0,343.1156
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,56.13542,88.30632,65.5113,0,0,0,-1,0,0,0,40.06578,0,0,56.13542,0,0,0,0,16.06964,304.2956,16.06964,0,16.06964,420.0009,100,0.102676,0,44.90834,0,360.431
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,42.87176,84.22023,67.37185,17.94479,17.94479,0,-1,0,17.94479,238.9093,23.98251,0,0,42.87176,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.102676,19.73926,34.29741,0,361.63
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,42.00604,84.61564,68.05573,4.919793,4.919793,0,-1,0,4.919793,853.8173,36.82731,0,0,42.00604,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.102676,5.411772,33.60483,0,360.7643
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,24.15548,77.7048,68.67926,0,0,0,-1,0,0,0,24.15548,0,0,24.15548,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.102676,0,19.32438,0,342.9137
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,15.04403,73.20892,67.77412,12.9249,12.9249,0,-1,0,12.9249,116.3957,1.438869,0,0,15.04403,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.102676,14.21739,12.03522,0,333.8022
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.256293,66.91988,65.45096,35.66439,35.66439,0,-1,0,35.66439,11.9343,0,7.105427E-15,0,4.256293,37.54146,35.66439,0,0,0,318.7582,0,33.28516,-33.28516,384.9152,91.64629,0.102676,39.23082,3.405035,0,323.0145
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,63.07751,63.07751,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.98352,285.4731,0,19.40816,-19.40816,364.4572,86.77535,0.102676,20.28152,0,0,285.4731
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,60.53309,60.53309,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,58.54814,266.0649,0,8.075462,-8.075462,355.9449,84.74862,0.102676,8.438858,0,0,266.0649
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,57.8177,57.8177,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,67.52087,257.9894,0,72.31579,-72.31579,279.7174,66.59924,0.102676,79.53515,0,0,257.9894
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,55.07214,55.07214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.8717,185.6736,0,0,0,279.7174,66.59924,0.102676,0,0,0,185.6736
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,52.91994,52.91994,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.8717,185.6736,0,26.21686,-26.21686,252.0824,60.0195,0.102676,27.39662,0,0,185.6736
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,51.3611,51.3611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.0016,159.4568,0,0,0,252.0824,60.0195,0.102676,0,0,0,159.4568
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,49.61119,49.61119,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,177.0016,159.4568,0,5.967287,-5.967287,245.7923,58.52186,0.102676,6.235815,0,0,159.4568
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,47.97189,47.97189,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.6319,153.4895,0,25.64907,-25.64907,218.7558,52.08461,0.102676,26.80328,0,0,153.4895
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,46.755,46.755,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,212.1309,127.8404,0,37.27553,-37.27553,179.464,42.72943,0.102676,38.95293,0,0,127.8404
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,45.42747,45.42747,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,253.5481,90.5649,0,7.906484,-7.906484,171.1298,40.74511,0.102676,8.262276,0,0,90.5649
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,44.29103,44.29103,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,262.3331,82.65842,0,22.00351,-22.00351,147.9361,35.2228,0.102676,22.99367,0,0,82.65842
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,43.41607,43.41607,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.7815,60.65491,0,2.271211,-2.271211,145.542,34.65279,0.102676,2.373415,0,0,60.65491
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,9.768301,45.3754,42.46066,0,0,0,0,0,0,0,0,0,0,9.768301,0,0,0,0,289.305,58.3837,9.768301,0,9.768301,154.809,36.85921,0.1026351,0,7.814641,0,68.152
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.240272,46.97638,44.49217,19.83116,19.83116,0,0,0,19.83116,41.55214,0,3.552714E-15,0,8.240272,20.87491,19.83116,0,0,279.5367,67.17517,0,12.63464,-12.63464,141.4909,33.68825,0.1026351,21.81428,6.592217,0,75.41544
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,19.58903,55.98872,49.72181,0,0,0,-1,0,0,0,0,0,0,19.58903,0,0,0,0,293.5752,54.54053,19.58903,0,19.58903,160.0747,38.11295,0.1025534,0,15.67123,0,74.12956
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,37.34392,67.97773,54.99168,61.22215,61.22215,0,-1,0,61.22215,60.9974,0,7.105427E-15,0,37.34392,64.44437,61.22215,0,0,273.9862,72.17066,0,27.10044,-27.10044,131.5083,31.31145,0.1025534,67.34436,29.87514,0,109.5146
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,37.60825,72.76779,59.22568,59.66932,59.66932,0,-1,0,59.66932,63.02777,0,0,15.67398,37.60825,62.80981,59.66932,0,0,304.0978,45.07022,0,25.20157,-25.20157,104.9436,24.98651,0.1025534,65.63625,30.0866,0,82.67846
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,32.64438,74.46852,62.5646,42.0122,42.0122,0,-1,0,42.0122,77.70214,0,0,21.13578,32.64438,44.22337,42.0122,0,0,332.0995,19.86865,0,11.57899,-11.57899,92.73824,22.08049,0.1025534,46.21342,26.11551,0,52.51303
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,51.63821,86.37769,65.73256,73.75508,56.93148,0,-1,0,56.93148,90.70239,0,16.8236,63.44415,51.63821,59.92787,56.93148,0,0,344.9651,8.289658,0,8.289658,-8.289658,84.00017,20,0.1025534,81.13059,41.31057,0,59.92787
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,32.06509,79.77522,67.60316,14.98357,14.98357,0,-1,0,14.98357,214.0017,0,0,10.38956,32.06509,15.77218,14.98357,0,0,354.1758,0,16.29292,0,16.29292,99.45699,23.68019,0.1024855,16.48193,25.65208,0,32.06509
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,23.42866,76.92936,68.22669,29.36011,29.36011,0,-1,0,29.36011,79.7976,0,0,13.91423,23.42866,30.90538,29.36011,0,0,337.8829,14.66363,0,7.476717,-7.476717,91.57584,21.80373,0.1024855,32.29612,18.74293,0,38.09229
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,6.964405,71.33167,68.85023,9.535143,9.535143,0,-1,0,9.535143,73.03933,0,0,2.337858,6.964405,10.03699,9.535143,0,0,346.1903,7.186908,0,3.072588,-3.072588,88.33704,21.03259,0.1024855,10.48866,5.571524,0,14.15131
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,7.868577,70.73653,67.9451,37.72354,11.38375,0,-1,0,11.38375,69.12112,0,26.33979,36.09226,7.868577,11.9829,11.38375,0,0,349.6043,4.11432,0,4.11432,-4.11432,84.00017,20,0.1024855,41.4959,6.294862,0,11.9829
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.058161,67.02351,65.62193,21.88132,3.855253,0,-1,0,3.855253,105.2632,0,18.02607,23.2984,4.058161,4.058161,3.855253,0,0,354.1758,0,0,0,0,84.00017,20,0.1024855,24.06945,3.246529,0,4.058161
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,63.24848,63.24848,10.8678,0,0,-1,0,0,0,0,10.8678,11.95458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024855,11.95458,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,60.70406,60.70406,30.51927,0,0,-1,0,0,0,0,30.51927,33.5712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024855,33.5712,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,58.03895,58.03895,21.89307,0,0,-1,0,0,0,0,21.89307,24.08238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024855,24.08238,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,55.27328,55.27328,26.68054,0,0,-1,0,0,0,0,26.68054,29.3486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024855,29.3486,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,53.15125,53.15125,53.124,0,0,-1,0,0,0,0,53.124,58.4364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024855,58.4364,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,51.56224,51.56224,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024855,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,49.84249,49.84249,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024855,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,48.20321,48.20321,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024855,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,46.98631,46.98631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024855,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,45.64873,45.64873,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024855,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,44.52234,44.52234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024855,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,43.67756,43.67756,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.1029298,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.03491,46.63306,42.71208,2.881183,2.881183,75.19698,0,21.29283,2.881183,452.4151,0,0,0,13.03491,0,0,72.31579,68.7,294.4979,53.71012,81.73491,0,81.73491,218.1562,51.94184,0.103214,3.169302,10.42793,81,66.74503
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,24.00125,52.23188,44.7436,0,0,72.31579,0,20.56389,0,0,0,0,0,24.00125,0,0,72.31579,68.7,212.763,127.2715,92.70126,0,92.70126,306.1003,72.88087,0.1034179,0,19.201,81,151.2728
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,28.70614,59.38121,49.98329,3.503617,3.503617,0,-1,0,3.503617,819.3287,0,0,0,28.70614,3.688018,3.503617,0,0,120.0617,210.7027,25.01812,0,25.01812,329.8346,78.53188,0.1033139,3.853979,22.96491,0,239.4088
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,47.06464,72.07372,55.21293,25.1853,25.1853,0,-1,0,25.1853,186.8735,0,0,0,47.06464,26.51084,25.1853,0,0,95.0436,233.219,20.5538,0,20.5538,349.3336,83.1745,0.1032286,27.70383,37.65171,0,280.2836
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,56.56497,81.16031,59.45699,38.1698,38.1698,0,-1,0,38.1698,148.193,0,0,0,56.56497,40.17873,38.1698,0,0,74.4898,251.7174,16.38623,0,16.38623,364.879,86.87577,0.1031607,41.98678,45.25198,0,308.2824
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,57.70542,85.67757,62.73557,19.41325,19.41325,0,-1,0,19.41325,297.2476,0,0,0,57.70542,20.435,19.41325,0,0,58.10357,266.465,37.27042,0,37.27042,400.2368,95.29428,0.1030065,21.35458,46.16434,0,324.1704
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,59.67872,90.5953,65.90353,0,0,0,-1,0,0,0,38.84557,0,0,59.67872,0,0,0,0,20.83315,300.0084,20.83315,0,20.83315,420.0009,100,0.1029206,0,47.74298,0,359.6871
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,29.44347,78.874,67.77412,43.86763,43.86763,0,-1,0,43.86763,67.1189,0,7.105427E-15,0,29.44347,46.17645,43.86763,0,0,0,318.7582,0,16.73298,-16.73298,402.3627,95.80046,0.1029206,48.25439,23.55478,0,348.2017
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,25.80376,78.06556,68.39766,62.60687,62.60687,0,-1,0,62.60687,41.21554,0,7.105427E-15,0.1675592,25.80376,65.90197,62.60687,0,0,18.5922,302.0252,0,40.09821,-40.09821,360.0955,85.73685,0.1029206,68.86756,20.64301,0,327.829
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,36.58717,83.22732,68.96085,58.79539,58.79539,0,-1,0,58.79539,62.22794,0,0,0,36.58717,61.88988,58.79539,0,0,63.14577,261.927,0,25.30272,-25.30272,333.4241,79.38653,0.1029206,64.67493,29.26973,0,298.5142
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,11.71235,72.3092,68.10601,0,0,0,-1,0,0,0,0,0,0,11.71235,0,0,0,0,91.2599,236.6243,11.71235,0,11.71235,344.5354,82.03207,0.1028723,0,9.36988,0,248.3367
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,3.932708,67.09147,65.73256,0,0,0,-1,0,0,0,0,0,0,3.932708,0,0,0,0,79.54755,247.1654,3.932708,0,3.932708,348.2663,82.92038,0.1028561,0,3.146167,0,251.0981
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,63.41945,63.41945,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,75.61485,250.7049,0,27.87545,-27.87545,318.883,75.92437,0.1028561,29.12985,0,0,250.7049
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,60.92531,60.92531,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,106.5876,222.8294,0,48.83426,-48.83426,267.4072,63.66824,0.1028561,51.0318,0,0,222.8294
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,58.20992,58.20992,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,160.8479,173.9951,0,49.47433,-49.47433,215.2566,51.25148,0.1028561,51.70068,0,0,173.9951
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,55.46436,55.46436,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,215.8194,124.5208,0,15.67871,-15.67871,198.7298,47.31653,0.1028561,16.38425,0,0,124.5208
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,53.34233,53.34233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.2401,108.8421,0,0,0,198.7298,47.31653,0.1028561,0,0,0,108.8421
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,51.73321,51.73321,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,233.2401,108.8421,0,38.60473,-38.60473,158.0369,37.62775,0.1028561,40.34194,0,0,108.8421
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,50.00341,50.00341,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,276.1343,70.23737,0,38.96227,-38.96227,116.967,27.84924,0.1028561,40.71557,0,0,70.23737
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,48.39429,48.39429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.4257,31.27511,0,0,0,116.967,27.84924,0.1028561,0,0,0,31.27511
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,47.17739,47.17739,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,319.4257,31.27511,0,19.28498,-19.28498,96.63888,23.00921,0.1028561,20.1528,0,0,31.27511
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,45.88004,45.88004,40.95217,11.39062,0,-1,0,11.39062,0,0,29.56155,33.65676,0,11.99013,11.39062,0,0,340.8535,11.99013,0,11.99013,-11.99013,84.00017,20,0.1028561,45.04739,0,0,11.99013
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,44.72348,44.72348,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1032348,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,43.86864,43.86864,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.1036613,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,16.60529,47.97166,42.93334,52.22168,52.22168,81,0,22.761,52.22168,31.79768,0,0,0,16.60529,0,0,28.77832,27.3394,223.7987,117.3394,43.94469,0,43.94469,249.3763,59.37519,0.1039781,57.44385,13.28423,81,133.9446
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,36.60101,56.74416,44.97491,7.319553,7.319553,79.63535,0,22.41574,7.319553,500.0443,0,0,0,36.60101,0,0,72.31579,68.7,179.854,156.8896,105.301,0,105.301,349.2736,83.16022,0.1042055,8.051508,29.2808,81,193.4906
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,64.9037,73.74493,50.20455,75.98984,68.7,0,-1,0,68.7,94.47409,0,7.28984,14.88882,64.9037,72.31579,68.7,0,0,74.55305,251.6605,0,7.412087,-7.412087,341.4606,81.29997,0.1042055,83.58882,51.92296,0,316.5642
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,64.35213,79.89517,55.44424,15.69412,15.69412,0,-1,0,15.69412,410.0398,0,0,0,64.35213,16.52012,15.69412,0,0,82.7887,244.2484,47.832,0,47.832,386.838,92.1041,0.1040086,17.26353,51.4817,0,308.6005
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,25.399,68.54678,59.67825,51.92742,51.92742,0,-1,0,51.92742,48.9125,0,0,0,25.399,54.66044,51.92742,0,0,34.9567,287.2972,0,29.26144,-29.26144,355.9937,84.76025,0.1040086,57.12016,20.3192,0,312.6962
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,53.9789,84.17226,62.96688,38.37447,38.37447,0,-1,0,38.37447,140.6636,0,0,0,53.9789,40.39418,38.37447,0,0,67.46941,258.0358,13.58473,0,13.58473,368.8813,87.82871,0.1039528,42.21191,43.18312,0,312.0146
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,65.74068,94.07501,66.07449,29.75465,29.75465,0,-1,0,29.75465,220.9426,0,0,0,65.74068,31.32068,29.75465,0,0,53.88469,270.262,34.42,0,34.42,401.535,95.60339,0.1038117,32.73011,52.59254,0,336.0027
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,51.91873,89.17796,67.9451,12.1798,12.1798,0,-1,0,12.1798,426.2693,19.63321,0,0,51.91873,12.82084,12.1798,0,0,19.46469,301.24,19.46469,0,19.46469,420.0009,100,0.103732,13.39777,41.53498,0,353.1588
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,43.76231,86.0024,68.55858,32.93845,32.93845,0,-1,0,32.93845,132.8609,9.090256,0,0,43.76231,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.103732,36.23229,35.00985,0,362.5205
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,18.72487,76.04079,69.13182,28.95051,28.95051,0,-1,0,28.95051,64.67892,0,0,0,18.72487,30.47422,28.95051,0,0,0,318.7582,0,11.74934,-11.74934,407.6159,97.05122,0.103732,31.84556,14.9799,0,337.4831
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,16.56201,74.30923,68.27698,52.299,52.299,0,-1,0,52.299,31.66793,0,0,0,16.56201,55.05158,52.299,0,0,13.05483,307.0089,0,38.48957,-38.48957,367.0444,87.39134,0.103732,57.5289,13.24961,0,323.5709
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.078008,66.96615,65.90353,43.29356,43.29356,0,-1,0,43.29356,7.109622,0,7.105427E-15,0,3.078008,45.57217,43.29356,0,0,55.82102,268.5193,0,42.49416,-42.49416,322.2516,76.72642,0.103732,47.62291,2.462406,0,271.5973
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,63.6407,63.6407,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,103.0368,226.0251,0,36.88919,-36.88919,283.367,67.46819,0.103732,38.54921,0,0,226.0251
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,61.09628,61.09628,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,144.0247,189.136,0,68.69546,-68.69546,210.9556,50.22742,0.103732,71.78675,0,0,189.136
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,58.44123,58.44123,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,220.353,120.4405,0,32.31641,-32.31641,176.8911,42.11685,0.103732,33.77065,0,0,120.4405
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,55.6655,55.6655,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,256.2601,88.1241,0,9.176143,-9.176143,167.2186,39.81388,0.103732,9.589068,0,0,88.1241
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,53.5133,53.5133,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,266.4559,78.94795,0,34.13761,-34.13761,131.2344,31.24623,0.103732,35.6738,0,0,78.94795
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,51.93435,51.93435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.3865,44.81035,0,0,0,131.2344,31.24623,0.103732,0,0,0,44.81035
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,50.20455,50.20455,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,304.3865,44.81035,0,18.57433,-18.57433,111.6554,26.58456,0.103732,19.41017,0,0,44.81035
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,48.59543,48.59543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.0247,26.23602,0,0,0,111.6554,26.58456,0.103732,0,0,0,26.23602
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,47.37853,47.37853,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,325.0247,26.23602,0,19.77662,-19.77662,90.80897,21.62114,0.103732,20.66657,0,0,26.23602
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,46.05101,46.05101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.9987,6.459398,0,0,0,90.80897,21.62114,0.103732,0,0,0,6.459398
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,44.91457,44.91457,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,346.9987,6.459398,0,0.0162461,-0.0162461,90.79185,21.61706,0.103732,0.01697717,0,0,6.459398
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,44.06978,44.06978,9.331057,9.331057,81,0,22.761,9.331057,0,0,0,0,0,0,0,71.66895,68.08549,347.0168,6.443151,68.08549,0,68.08549,155.3834,36.99598,0.1041257,10.26416,0,81,6.443151
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.636312,44.84072,43.16465,8.327823,8.327823,80.64362,0,22.67083,8.327823,67.6805,0,0,0,5.636312,0,0,72.31579,68.7,278.9312,67.7201,74.33631,0,74.33631,225.905,53.7868,0.1044876,9.160605,4.50905,81,73.35641
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,26.85492,53.65425,45.19616,0,0,72.31579,0,20.56389,0,0,0,0,0,26.85492,0,0,72.31579,68.7,204.5949,134.6228,95.55492,0,95.55492,316.5564,75.37042,0.1046693,0,21.48394,81,161.4777
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,38.88019,63.56992,50.46603,0,0,0,-1,0,0,0,0,0,0,38.88019,0,0,0,0,109.04,220.6222,38.88019,0,38.88019,353.4414,84.15254,0.1045106,0,31.10415,0,259.5024
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,47.95309,73.02591,55.72584,11.45209,11.45209,0,-1,0,11.45209,418.7277,0,0,0,47.95309,12.05483,11.45209,0,0,70.15983,255.6144,35.89825,0,35.89825,387.4975,92.26112,0.1043646,12.5973,38.36247,0,303.5675
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,44.97488,76.63943,59.96989,14.25626,14.25626,0,-1,0,14.25626,315.4745,0,0,0,44.97488,15.00659,14.25626,0,0,34.26158,287.9228,29.96828,0,29.96828,415.9279,99.03024,0.104243,15.68189,35.9799,0,332.8977
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,63.78777,89.378,63.24848,0,0,0,-1,0,0,0,59.49448,0,0,63.78777,0,0,0,0,4.293293,314.8943,4.293293,0,4.293293,420.0009,100,0.1042256,0,51.03022,0,378.682
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,41.88634,82.60998,66.35609,22.13019,22.13019,0,-1,0,22.13019,189.2724,18.5914,0,0,41.88634,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1042256,24.34321,33.50907,0,360.6446
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,50.02496,88.51446,68.16635,70.2177,68.7,0,-1,0,68.7,72.81654,0,1.517702,8.539472,50.02496,72.31579,68.7,0,0,0,318.7582,0,22.29083,-22.29083,396.5042,94.40559,0.1042256,77.23947,40.01997,0,368.7832
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,27.09449,78.9498,68.72955,35.6436,35.6436,0,-1,0,35.6436,76.01502,0,7.105427E-15,0,27.09449,37.51958,35.6436,0,0,24.76758,296.4674,0,10.42509,-10.42509,385.5152,91.78916,0.1042256,39.20796,21.67559,0,323.5619
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,29.10587,80.4603,69.35308,73.41187,68.7,0,-1,0,68.7,42.36662,0,4.711868,12.05305,29.10587,72.31579,68.7,0,0,36.35102,286.0423,0,43.20992,-43.20992,339.968,80.9446,0.1042256,80.75305,23.28469,0,315.1482
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,11.76728,72.68249,68.44794,27.165,27.165,0,-1,0,27.165,43.31778,0,3.552714E-15,0,11.76728,28.59474,27.165,0,0,84.36205,242.8324,0,16.82746,-16.82746,322.2303,76.72134,0.1042256,29.8815,9.413821,0,254.5997
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.340286,67.29069,66.13483,47.12047,47.12047,0,-1,0,47.12047,7.088821,0,7.105427E-15,0,3.340286,49.60049,47.12047,0,0,103.0592,226.0049,0,46.2602,-46.2602,273.4677,65.11124,0.1042256,51.83251,2.672229,0,229.3452
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,63.81167,63.81167,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,154.4595,179.7447,0,23.06262,-23.06262,249.1576,59.32312,0.1042256,24.10044,0,0,179.7447
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,61.31754,61.31754,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,180.0846,156.6821,0,24.04401,-24.04401,223.813,53.2887,0.1042256,25.12599,0,0,156.6821
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,58.60215,58.60215,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,206.8002,132.6381,0,4.402052,-4.402052,219.1728,52.1839,0.1042256,4.600145,0,0,132.6381
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,55.86664,55.86664,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,211.6913,128.236,0,36.56439,-36.56439,180.6306,43.00719,0.1042256,38.20979,0,0,128.236
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,53.71444,53.71444,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,252.3184,91.67164,0,9.233092,-9.233092,170.898,40.68993,0.1042256,9.648582,0,0,91.67164
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,52.12543,52.12543,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,262.5774,82.43855,0,40.80775,-40.80775,127.8829,30.44824,0.1042256,42.64409,0,0,82.43855
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,50.37552,50.37552,41.39144,39.54926,0,-1,0,39.54926,0,0,1.842181,5.981326,0,41.6308,39.54926,0,0,307.9194,41.6308,0,41.6308,-41.6308,84.00017,20,0.1042256,45.53059,0,0,41.6308
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,48.79657,48.79657,45.50701,0,0,-1,0,0,0,0,45.50701,50.05771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042256,50.05771,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,47.57967,47.57967,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042256,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,46.24209,46.24209,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042256,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,45.1157,45.1157,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1046067,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,44.29103,44.29103,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1050068,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.268755,44.33469,43.36579,41.26094,41.26094,81,0,22.761,41.26094,7.922154,0,0,0,3.268755,0,0,39.73906,37.75211,231.4286,110.4725,41.02087,0,41.02087,239.3642,56.99137,0.1053057,45.38703,2.615004,81,113.7413
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,6.951765,47.53075,45.42747,55.2132,55.2132,81,0,22.761,55.2132,12.59076,0,0,0,6.951765,0,0,25.78679,24.49746,190.4077,147.3913,31.44922,0,31.44922,269.1996,64.09501,0.1055292,60.73452,5.561412,81,154.343
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,19.17047,56.85633,50.68728,14.06316,14.06316,0,-1,0,14.06316,136.3169,0,0,0,19.17047,14.80333,14.06316,0,0,158.9585,175.6956,4.367141,0,4.367141,273.3426,65.08144,0.1055114,15.46947,15.33637,0,194.866
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,11.98168,59.88325,55.94709,24.7292,24.7292,0,-1,0,24.7292,48.45155,0,0,0,11.98168,26.03074,24.7292,0,0,154.5914,179.626,0,14.04906,-14.04906,258.5336,61.5555,0.1055114,27.20212,9.585344,0,191.6077
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,37.40042,73.82453,60.25149,45.10168,45.10168,0,-1,0,45.10168,82.92467,7.105427E-15,0,0,37.40042,47.47545,45.10168,0,0,170.2014,165.577,0,10.07503,-10.07503,247.9136,59.02693,0.1055114,49.61184,29.92033,0,202.9774
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,12.13393,67.68021,63.46973,26.71106,26.71106,0,-1,0,26.71106,45.42662,0,3.552714E-15,0,12.13393,28.11691,26.71106,0,0,181.3959,155.5019,0,15.98298,-15.98298,231.0661,55.01562,0.1055114,29.38217,9.707147,0,167.6358
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.358737,68.1045,66.5874,0,0,0,-1,0,0,0,0,0,0,4.358737,0,0,0,0,199.1548,139.519,4.358737,0,4.358737,235.2011,56.00015,0.1054937,0,3.48699,0,143.8777
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,5.562115,70.36553,68.39766,31.08776,31.08776,0,-1,0,31.08776,17.89165,0,3.552714E-15,0,5.562115,32.72396,31.08776,0,0,194.796,143.4418,0,27.16184,-27.16184,206.57,49.18324,0.1054937,34.19654,4.449692,0,149.0039
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.587086,69.87289,68.96085,14.23871,14.23871,0,-1,0,14.23871,18.16939,0,1.776357E-15,0,2.587086,14.98811,14.23871,0,0,224.9758,116.28,0,12.40103,-12.40103,193.4982,46.0709,0.1054937,15.66258,2.069669,0,118.8671
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,5.687829,71.61519,69.58439,43.04126,43.04126,0,-1,0,43.04126,13.21483,0,7.105427E-15,0,5.687829,45.30658,43.04126,0,0,238.7548,103.8789,0,39.61876,-39.61876,151.7363,36.12763,0.1054937,47.34538,4.550263,0,109.5668
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,7.601986,71.389,68.67926,0,0,0,-1,0,0,0,0,0,0,7.601986,0,0,0,0,282.7756,64.26019,7.601986,0,7.601986,158.9482,37.84474,0.1054628,0,6.081589,0,71.86217
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.230354,67.47538,66.35609,27.8547,27.8547,0,-1,0,27.8547,11.59716,0,3.552714E-15,0,3.230354,29.32074,27.8547,0,0,275.1736,71.10197,0,26.09038,-26.09038,131.4465,31.29674,0.1054628,30.64017,2.584283,0,74.33233
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,64.04298,64.04298,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,304.1629,45.01159,0,6.040431,-6.040431,125.0794,29.78074,0.1054628,6.312251,0,0,45.01159
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,61.54884,61.54884,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,310.8745,38.97116,0,16.71257,-16.71257,107.4628,25.58632,0.1054628,17.46464,0,0,38.97116
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,58.83345,58.83345,39.67701,21.14566,0,-1,0,21.14566,0,0,18.53135,22.49905,0,22.25859,21.14566,0,0,329.444,22.25859,0,22.25859,-22.25859,84.00017,20,0.1054628,43.64471,0,0,22.25859
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,56.03761,56.03761,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054628,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,53.88541,53.88541,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054628,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,52.29641,52.29641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054628,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,50.57666,50.57666,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054628,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,48.98765,48.98765,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054628,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,47.77076,47.77076,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054628,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,46.44323,46.44323,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054628,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,45.33696,45.33696,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1058805,20.81436,0,81,0
