Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,45.19443,91.60863,72.75234,49.04295,49.04295,0,-1,0,49.04295,92.15276,0,0,0,45.19443,51.62415,49.04295,0,0,0.6678506,318.1572,0,6.429724,-6.429724,412.5897,98.23546,0.1079127,53.94724,36.15554,0,363.3516
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,27.95907,84.24513,73.2552,12.58704,12.58704,0,-1,0,12.58704,222.1259,6.897569,0,0,27.95907,13.24952,12.58704,0,0,7.811989,311.7274,7.811989,0,7.811989,420.0009,100,0.1078881,13.84574,22.36726,0,339.6865
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,14.10706,77.61758,72.35007,0,0,0,-1,0,0,0,14.10706,0,0,14.10706,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078881,0,11.28565,0,332.8653
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.146403,70.97067,70.20792,46.53298,46.53298,0,-1,0,46.53298,4.612648,0,7.105427E-15,0,2.146403,48.98209,46.53298,0,0,0,318.7582,0,46.83569,-46.83569,370.6317,88.24547,0.1078881,51.18628,1.717122,0,320.9046
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,68.27698,68.27698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.03965,271.9225,0,0,0,370.6317,88.24547,0.1078881,0,0,0,271.9225
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,65.84319,65.84319,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,52.03965,271.9225,0,15.47605,-15.47605,354.3185,84.36138,0.1078881,16.17248,0,0,271.9225
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,63.1278,63.1278,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,69.23526,256.4465,0,31.83719,-31.83719,320.7592,76.37108,0.1078881,33.26986,0,0,256.4465
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,60.36212,60.36212,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.6099,224.6093,0,35.9977,-35.9977,282.8142,67.33659,0.1078881,37.6176,0,0,224.6093
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,58.14958,58.14958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.6074,188.6116,0,0,0,282.8142,67.33659,0.1078881,0,0,0,188.6116
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,56.57063,56.57063,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.6074,188.6116,0,24.55168,-24.55168,256.9345,61.17476,0.1078881,25.65651,0,0,188.6116
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,54.93134,54.93134,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.887,164.0599,0,27.75523,-27.75523,227.6779,54.20892,0.1078881,29.00422,0,0,164.0599
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,53.57364,53.57364,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.7262,136.3047,0,12.4444,-12.4444,214.5604,51.0857,0.1078881,13.00439,0,0,136.3047
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,52.41709,52.41709,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.5533,123.8603,0,25.26667,-25.26667,187.927,44.74443,0.1078881,26.40367,0,0,123.8603
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,51.22031,51.22031,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.6273,98.59362,0,25.03755,-25.03755,161.5351,38.46066,0.1078881,26.16424,0,0,98.59362
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,50.23472,50.23472,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.4468,73.55608,0,49.46238,-49.46238,109.3972,26.04689,0.1078881,51.68818,0,0,73.55608
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.167627,50.17171,49.81232,29.49557,29.49557,20.25,0,7.39125,29.49557,3.958654,0,3.552714E-15,0,1.167627,9.732174,9.245565,0,0,327.405,24.0937,0,8.564547,-8.564547,100.3693,23.89741,0.1078881,32.44512,0.9341019,81,25.26133
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,19.11761,55.30707,49.21896,61.78354,61.78354,81,0,22.761,61.78354,30.94289,0,0,0,19.11761,0,0,19.21646,18.25563,336.9212,15.52915,37.37325,0,37.37325,135.8247,32.33915,0.1080766,67.9619,15.29409,81,34.64676
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,42.59376,65.74773,51.17002,42.52073,42.52073,81,0,22.761,42.52073,100.1717,0,0,0,42.59376,0,0,38.47927,36.55531,299.5479,49.16507,79.14906,0,79.14906,210.9121,50.21706,0.1083243,46.7728,34.075,81,91.75883
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,44.05996,72.07336,56.28903,21.86983,21.86983,0,-1,0,21.86983,201.4646,0,0,0,44.05996,23.02088,21.86983,0,0,220.3989,120.3992,21.03909,0,21.03909,230.8715,54.9693,0.1082581,24.05682,35.24797,0,164.4592
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,53.72202,81.53805,60.86497,54.59441,54.59441,0,-1,0,54.59441,98.40206,0,0,0,53.72202,57.4678,54.59441,0,0,199.3598,139.3344,0,3.745775,-3.745775,226.9231,54.02921,0.1082581,60.05385,42.97762,0,193.0564
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,50.76764,84.82426,64.77714,0,0,0,-1,0,0,0,0,0,0,50.76764,0,0,0,0,203.5218,135.5886,50.76764,0,50.76764,275.0855,65.49643,0.1080987,0,40.61411,0,186.3563
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,63.70459,95.15718,67.77412,9.268597,9.268597,0,-1,0,9.268597,687.3164,0,0,0,63.70459,9.756417,9.268597,0,0,152.7541,181.2795,53.94817,0,53.94817,326.2653,77.68205,0.1079299,10.19546,50.96367,0,244.9841
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,65.00236,99.72579,70.66048,11.97796,11.97796,0,-1,0,11.97796,542.683,0,0,0,65.00236,12.60838,11.97796,0,0,98.80596,229.8329,52.39398,0,52.39398,375.9706,89.51662,0.1077665,13.17576,52.00188,0,294.8352
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,64.13657,101.4747,72.35007,25.42741,25.42741,0,-1,0,25.42741,252.234,0,0,0,64.13657,26.76569,25.42741,0,0,46.41198,276.9874,37.37088,0,37.37088,411.4237,97.95782,0.1076502,27.97015,51.30926,0,341.124
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,53.21198,95.80133,72.80263,0.3840003,0.3840003,0,-1,0,0.3840003,13857.27,43.76666,0,0,53.21198,0.4042109,0.3840003,0,0,9.041104,310.6212,9.041104,0,9.041104,420.0009,100,0.1076221,0.4224004,42.56958,0,363.8332
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,27.19188,83.98168,73.31554,32.47178,32.47178,0,-1,0,32.47178,83.74004,0,0,0,27.19188,34.18082,32.47178,0,0,0,318.7582,0,6.98894,-6.98894,412.6339,98.24596,0.1076221,35.71895,21.7535,0,345.9501
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,16.97262,78.80555,72.41041,51.05713,51.05713,0,-1,0,51.05713,33.24241,0,0,0,16.97262,53.74435,51.05713,0,0,7.765489,311.7693,0,36.77173,-36.77173,373.873,89.01721,0.1076221,56.16284,13.5781,0,328.7419
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.145933,71.02107,70.25821,59.77274,59.77274,0,-1,0,59.77274,3.590153,0,0,0,2.145933,62.91867,59.77274,0,0,48.62296,274.9976,0,60.77274,-60.77274,309.813,73.76484,0.1076221,65.75001,1.716746,0,277.1435
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,68.33732,68.33732,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,116.1482,214.2248,0,32.39648,-32.39648,275.6641,65.63417,0.1076221,33.85432,0,0,214.2248
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,65.96387,65.96387,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,152.1443,181.8283,0,15.4902,-15.4902,259.336,61.74654,0.1076221,16.18725,0,0,181.8283
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,63.24848,63.24848,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,169.3556,166.3382,0,9.559461,-9.559461,249.2594,59.34736,0.1076221,9.989636,0,0,166.3382
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,60.47275,60.47275,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,179.9773,156.7787,0,0.9662626,-0.9662626,248.2409,59.10485,0.1076221,1.009744,0,0,156.7787
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,58.27026,58.27026,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,181.0509,155.8124,0,16.15935,-16.15935,231.2074,55.04928,0.1076221,16.88652,0,0,155.8124
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,56.68126,56.68126,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,199.0057,139.6531,0,16.30098,-16.30098,214.0247,50.95816,0.1076221,17.03452,0,0,139.6531
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,55.07214,55.07214,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,217.1179,123.3521,0,9.464449,-9.464449,204.0483,48.58283,0.1076221,9.890349,0,0,123.3521
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,53.71444,53.71444,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,227.634,113.8876,0,11.74576,-11.74576,191.6672,45.63495,0.1076221,12.27432,0,0,113.8876
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,52.55788,52.55788,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,240.6848,102.1419,0,24.30579,-24.30579,166.0466,39.53483,0.1076221,25.39956,0,0,102.1419
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,51.39127,51.39127,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,267.6913,77.8361,0,20.19799,-20.19799,144.7561,34.46566,0.1076221,21.1069,0,0,77.8361
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,50.40569,50.40569,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,290.1335,57.63811,0,11.62101,-11.62101,132.5065,31.54909,0.1076221,12.14395,0,0,57.63811
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.764761,50.54794,50.00341,23.02491,23.02491,0,0,0,23.02491,7.664571,0,0,0,1.764761,24.23675,23.02491,0,0,303.0457,46.0171,0,22.47199,-22.47199,108.8189,25.90921,0.1076221,25.3274,1.411808,0,47.78186
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,12.69381,53.38063,49.38993,17.72014,17.72014,0,0,0,17.72014,71.63493,0,0,0,12.69381,18.65278,17.72014,0,0,328.0146,23.54511,0,5.95897,-5.95897,102.5376,24.41366,0.1076221,19.49216,10.15505,0,36.23892
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,36.84666,63.77762,51.34099,0,0,0,0,0,0,0,0,0,0,36.84666,0,0,0,0,334.6357,17.58614,36.84666,0,36.84666,137.4934,32.73646,0.1075078,0,29.47732,0,54.4328
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,33.78129,68.1954,56.42983,16.95608,16.95608,0,-1,0,16.95608,199.2282,0,0,0,33.78129,17.8485,16.95608,0,0,297.789,50.74813,15.93279,0,15.93279,152.6086,36.3353,0.1074584,18.65168,27.02503,0,84.52942
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,43.67278,77.17833,60.92531,38.34993,38.34993,0,-1,0,38.34993,113.8797,0,0,0,43.67278,40.36835,38.34993,0,0,281.8562,65.08764,3.304427,0,3.304427,155.7434,37.08169,0.1074482,42.18492,34.93822,0,108.7604
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,60.40825,89.69776,64.88777,8.312476,8.312476,0,-1,0,8.312476,726.7178,0,0,0,60.40825,8.749974,8.312476,0,0,278.5518,68.06162,51.65827,0,51.65827,204.7508,48.75008,0.1072885,9.143723,48.3266,0,128.4699
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,60.0852,93.23619,67.82442,9.544212,9.544212,0,-1,0,9.544212,629.5459,0,0,0,60.0852,10.04654,9.544212,0,0,226.8935,114.5541,50.03866,0,50.03866,252.2216,60.05264,0.1071342,10.49863,48.06816,0,174.6393
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,65.06604,99.8316,70.71077,6.074038,6.074038,0,-1,0,6.074038,1071.216,0,0,0,65.06604,6.393724,6.074038,0,0,176.8548,159.5889,58.67232,0,58.67232,307.8831,73.30534,0.1069539,6.681442,52.05283,0,224.6549
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,45.46998,91.33938,72.41041,0,0,0,-1,0,0,0,0,0,0,45.46998,0,0,0,0,118.1825,212.394,45.46998,0,45.46998,351.0197,83.57594,0.1068146,0,36.37598,0,257.8639
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,38.33276,88.44656,72.86297,11.76541,11.76541,0,-1,0,11.76541,325.8091,0,0,0,38.33276,12.38464,11.76541,0,0,72.71255,253.3169,25.94812,0,25.94812,375.6362,89.43701,0.1067353,12.94195,30.66621,0,291.6497
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,21.31292,81.58011,73.37588,7.49026,7.49026,0,-1,0,7.49026,284.5418,0,0,0,21.31292,7.884484,7.49026,0,0,46.76443,276.6702,13.42843,0,13.42843,388.3755,92.47018,0.1066943,8.239285,17.05033,0,297.9832
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,10.16628,76.22709,72.47075,16.25089,16.25089,0,-1,0,16.25089,62.55827,0,3.552714E-15,0,10.16628,17.1062,16.25089,0,0,33.33599,288.7558,0,6.939926,-6.939926,381.0602,90.72844,0.1066943,17.87598,8.133023,0,298.9221
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.186747,71.14693,70.36884,29.34445,29.34445,0,-1,0,29.34445,7.451994,0,3.552714E-15,0,2.186747,30.88889,29.34445,0,0,41.04702,281.8159,0,28.70215,-28.70215,350.8055,83.52495,0.1066943,32.27889,1.749397,0,284.0027
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,68.44794,68.44794,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,72.93829,253.1138,0,42.91283,-42.91283,305.5714,72.75495,0.1066943,44.84391,0,0,253.1138
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,66.07449,66.07449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.6192,210.2009,0,0,0,305.5714,72.75495,0.1066943,0,0,0,210.2009
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,63.29876,63.29876,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,120.6192,210.2009,0,57.96354,-57.96354,244.4725,58.20761,0.1066943,60.57189,0,0,210.2009
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,60.58337,60.58337,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,185.0231,152.2374,0,33.37975,-33.37975,209.2871,49.83017,0.1066943,34.88184,0,0,152.2374
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,58.38089,58.38089,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,222.1118,118.8576,0,32.41046,-32.41046,175.1235,41.69599,0.1066943,33.86893,0,0,118.8576
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,56.82206,56.82206,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,258.1234,86.44718,0,6.512403,-6.512403,168.2588,40.06154,0.1066943,6.805461,0,0,86.44718
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,55.21293,55.21293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.3594,79.93478,0,0,0,168.2588,40.06154,0.1066943,0,0,0,79.93478
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,53.85524,53.85524,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,265.3594,79.93478,0,56.02515,-56.02515,109.2031,26.00069,0.1066943,58.54628,0,0,79.93478
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,52.69868,52.69868,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,327.6096,23.90963,0,16.70496,-16.70496,91.59455,21.80818,0.1066943,17.45669,0,0,23.90963
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,51.53207,51.53207,15.07855,6.84443,0,-1,0,6.84443,0,0,8.234117,9.741971,0,7.204663,6.84443,0,0,346.1706,7.204663,0,7.204663,-7.204663,84.00017,20,0.1066943,16.5864,0,0,7.204663
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,50.57666,50.57666,8.155489,8.155489,80.47128,0,22.62723,8.155489,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1069684,8.971038,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.764303,50.71938,50.17438,0,0,72.31579,0,20.56389,0,0,0,0,0,1.764303,0,0,72.31579,68.7,285.4758,61.83,70.4643,0,70.4643,216.023,51.43395,0.1071707,0,1.411442,81,63.5943
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,11.29194,53.12497,49.58102,22.02136,22.02136,81,0,22.761,22.02136,51.27721,0,0,0,11.29194,0,0,58.97863,56.02971,215.0115,125.2479,67.32165,0,67.32165,279.8899,66.64033,0.1074513,24.2235,9.033552,81,136.5398
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,33.42911,62.71117,51.51196,17.57731,17.57731,81,0,22.761,17.57731,190.1833,0,0,0,33.42911,0,0,63.42269,60.25156,147.6899,185.8374,93.68066,0,93.68066,368.7632,87.80059,0.1076502,19.33504,26.74329,81,219.2665
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,45.14431,72.83434,56.57063,27.14023,27.14023,0,-1,0,27.14023,166.3372,0,0,0,45.14431,28.56866,27.14023,0,0,54.00919,270.15,16.57565,0,16.57565,384.4883,91.54464,0.1075996,29.85425,36.11544,0,315.2943
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,59.33594,84.38509,61.03594,44.15,44.15,0,-1,0,44.15,134.3963,0,0,0,59.33594,46.47368,44.15,0,0,37.43355,285.068,12.86226,0,12.86226,396.6905,94.44992,0.1075604,48.56499,47.46875,0,344.404
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,66.94279,93.18851,64.88777,0,0,0,-1,0,0,0,42.37151,0,0,66.94279,0,0,0,0,24.57129,296.6441,24.57129,0,24.57129,420.0009,100,0.1074855,0,53.55424,0,363.5869
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,66.36108,96.81736,67.88476,0,0,0,-1,0,0,0,66.36108,0,0,66.36108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074855,0,53.08886,0,385.1193
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,58.64445,96.20551,70.77112,0,0,0,-1,0,0,0,58.64445,0,0,58.64445,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074855,0,46.91557,0,377.4027
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,54.09684,95.86452,72.47075,18.43604,18.43604,0,-1,0,18.43604,293.4299,34.69049,0,0,54.09684,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.1074855,20.27964,43.27747,0,372.8551
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,33.01623,86.09328,72.92331,21.84943,21.84943,0,-1,0,21.84943,151.108,10.01683,0,0,33.01623,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.1074855,24.03437,26.41298,0,351.7744
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,16.43032,79.65755,73.42616,24.35413,24.35413,0,-1,0,24.35413,67.46418,0,0,0,16.43032,25.63593,24.35413,0,0,0,318.7582,0,9.205614,-9.205614,410.2973,97.68963,0.1074855,26.78955,13.14425,0,335.1885
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,12.02922,77.05389,72.58138,0,0,0,-1,0,0,0,1.800761,0,0,12.02922,0,0,0,0,10.22846,309.5526,10.22846,0,10.22846,420.0009,100,0.1074544,0,9.623377,0,321.5818
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,1.948365,71.12232,70.42918,0.7095022,0.7095022,0,-1,0,0.7095022,274.6101,1.20152,0,0,1.948365,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.1074544,0.7804524,1.558692,0,320.7066
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,68.55858,68.55858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074544,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,66.18512,66.18512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074544,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,63.41945,63.41945,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.1074544,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,60.64371,60.64371,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.1074544,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,58.49152,58.49152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1074544,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,56.94274,56.94274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1074544,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,55.32356,55.32356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1074544,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,53.96587,53.96587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1074544,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,52.83948,52.83948,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.1074544,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,51.67287,51.67287,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.1074544,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,50.71745,50.71745,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.1074544,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.724319,50.84827,50.31518,5.258966,5.258966,0,0,0,5.258966,32.78818,0,0,0,1.724319,5.535754,5.258966,0,0,147.221,186.2594,0,3.811435,-3.811435,276.3171,65.78967,0.1074544,5.784863,1.379455,0,187.9837
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,17.76519,55.38209,49.72181,0,0,0,0,0,0,0,0,0,0,17.76519,0,0,0,0,151.4559,182.4479,17.76519,0,17.76519,293.1707,69.80241,0.1074003,0,14.21215,0,200.2131
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,34.7313,63.33944,51.65276,0,0,0,0,0,0,0,0,0,0,34.7313,0,0,0,0,133.6907,198.4366,34.7313,0,34.7313,326.1197,77.64739,0.1072949,0,27.78504,0,233.1679
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,55.32698,77.25291,56.65108,34.08881,34.08881,0,-1,0,34.08881,162.3025,0,0,0,55.32698,35.88296,34.08881,0,0,98.95941,229.6947,19.44403,0,19.44403,344.5659,82.03934,0.1072359,37.49769,44.26159,0,285.0217
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,55.51109,82.64275,61.09628,21.24295,21.24295,0,-1,0,21.24295,261.3153,0,0,0,55.51109,22.361,21.24295,0,0,79.51539,247.1944,33.15009,0,33.15009,376.0149,89.52717,0.1071355,23.36725,44.40887,0,302.7055
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,63.69721,91.48751,64.93806,5.6795,5.6795,0,-1,0,5.6795,1121.529,11.35349,0,0,63.69721,5.978421,5.6795,0,0,46.3653,277.0294,46.3653,0,46.3653,420.0009,100,0.1069955,6.247449,50.95777,0,340.7267
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,66.64302,96.98129,67.88476,0,0,0,-1,0,0,0,66.64302,0,0,66.64302,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069955,0,53.31441,0,385.4012
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,59.04614,96.42875,70.77112,63.84408,63.84408,0,-1,0,63.84408,92.48491,0,0,1.528487,59.04614,67.20429,63.84408,0,0,0,318.7582,0,8.158155,-8.158155,411.4014,97.95251,0.1069955,70.22849,47.23691,0,377.8044
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,51.85672,94.66891,72.47075,25.0316,25.0316,0,-1,0,25.0316,207.165,16.44305,0,0,51.85672,26.34905,25.0316,0,0,9.064617,310.6001,9.064617,0,9.064617,420.0009,100,0.1069681,27.53476,41.48538,0,362.4568
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,38.48099,88.64238,72.9736,0,0,0,-1,0,0,0,38.48099,0,0,38.48099,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069681,0,30.78479,0,357.2392
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,34.09578,87.14173,73.42616,12.45045,12.45045,0,-1,0,12.45045,273.8517,20.99004,0,0,34.09578,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1069681,13.6955,27.27662,0,352.854
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,20.34276,80.33709,72.58138,25.23547,25.23547,0,-1,0,25.23547,80.61176,0,0,0,20.34276,26.56365,25.23547,0,0,0,318.7582,0,6.220897,-6.220897,413.4435,98.43872,0.1069681,27.75902,16.2742,0,339.101
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.449444,71.00472,70.48952,22.09801,22.09801,0,-1,0,22.09801,6.559161,0,3.552714E-15,0,1.449444,23.26106,22.09801,0,0,6.912108,312.5373,0,21.81162,-21.81162,390.452,92.96457,0.1069681,24.30781,1.159555,0,313.9868
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,68.61892,68.61892,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,31.14724,290.7257,0,32.07673,-32.07673,356.6401,84.91415,0.1069681,33.52018,0,0,290.7257
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,66.24546,66.24546,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,66.78805,258.649,0,61.88071,-61.88071,291.4121,69.38371,0.1069681,64.66534,0,0,258.649
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,63.53008,63.53008,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,135.5444,196.7683,0,10.6474,-10.6474,280.1888,66.71148,0.1069681,11.12654,0,0,196.7683
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,60.75434,60.75434,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,147.3748,186.1209,0,12.09878,-12.09878,267.4355,63.675,0.1069681,12.64323,0,0,186.1209
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,58.55186,58.55186,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,160.8179,174.0221,0,51.99433,-51.99433,212.6287,50.62578,0.1069681,54.33407,0,0,174.0221
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,56.99302,56.99302,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,218.5894,122.0278,0,21.72526,-21.72526,189.7283,45.17331,0.1069681,22.7029,0,0,122.0278
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,55.41407,55.41407,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,242.7286,100.3025,0,23.66417,-23.66417,164.7841,39.23422,0.1069681,24.72906,0,0,100.3025
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,54.05638,54.05638,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,269.0221,76.63833,0,11.08986,-11.08986,153.0943,36.45095,0.1069681,11.58891,0,0,76.63833
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,52.88977,52.88977,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,281.3442,65.54846,0,24.05921,-24.05921,127.7337,30.41272,0.1069681,25.14188,0,0,65.54846
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,51.76338,51.76338,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,308.0766,41.48925,0,13.72794,-13.72794,113.2632,26.96736,0.1069681,14.3457,0,0,41.48925
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,50.79791,50.79791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.3299,27.7613,0,0,0,113.2632,26.96736,0.1069681,0,0,0,27.7613
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.593103,50.92865,50.43586,14.49785,14.49785,0,0,0,14.49785,10.98855,0,1.776357E-15,0,1.593103,15.26089,14.49785,0,0,323.3299,27.7613,0,13.66779,-13.66779,98.85603,23.5371,0.1069681,15.94763,1.274482,0,29.35441
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,18.47142,55.74205,49.84249,2.843562,2.843562,0,0,0,2.843562,649.5876,0,0,0,18.47142,2.993223,2.843562,0,0,338.5164,14.09351,15.4782,0,15.4782,113.5399,27.03327,0.1069215,3.127918,14.77714,0,32.56494
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,25.61533,60.16452,51.73321,20.75854,20.75854,0,0,0,20.75854,123.3966,0,0,0,25.61533,21.85109,20.75854,0,0,323.0381,28.02389,3.764239,0,3.764239,117.111,27.88352,0.1069101,22.83439,20.49226,0,53.63922
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,34.43951,68.7877,56.7416,23.67639,23.67639,0,-1,0,23.67639,145.4593,0,0,0,34.43951,24.92252,23.67639,0,0,319.2739,31.41171,9.516998,0,9.516998,126.1396,30.03319,0.1068815,26.04403,27.55161,0,65.85122
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,59.45926,84.59283,61.15662,0,0,0,-1,0,0,0,0,0,0,59.45926,0,0,0,0,309.7569,39.97701,59.45926,0,59.45926,182.5476,43.46364,0.1067028,0,47.56741,0,99.43627
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,54.7717,86.93402,64.93806,32.04365,32.04365,0,-1,0,32.04365,170.9284,0,0,0,54.7717,33.73016,32.04365,0,0,250.2977,93.49034,21.04154,0,21.04154,202.5094,48.21643,0.1066397,35.24801,43.81736,0,148.262
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,57.94907,92.17713,67.88476,49.7976,49.7976,0,-1,0,49.7976,116.3692,0,0,0,57.94907,52.41852,49.7976,0,0,229.2561,112.4277,5.530544,0,5.530544,207.7561,49.46565,0.1066231,54.77736,46.35925,0,170.3768
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,55.00321,94.22869,70.77112,59.63991,59.63991,0,-1,0,59.63991,92.22552,0,0,0,55.00321,62.77885,59.63991,0,0,223.7256,117.4052,0,7.775639,-7.775639,199.5599,47.51416,0.1066231,65.6039,44.00257,0,172.4084
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,37.16764,87.4605,72.47075,57.58057,57.58057,0,-1,0,57.58057,64.54893,0,0,0,37.16764,60.61113,57.58057,0,0,232.3652,109.6296,0,23.44349,-23.44349,174.8483,41.63046,0.1066231,63.33863,29.73411,0,146.7972
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,32.32844,85.84348,72.9736,28.81564,28.81564,0,-1,0,28.81564,112.1906,0,0,0,32.32844,30.33225,28.81564,0,0,258.4135,86.1861,1.996186,0,1.996186,176.742,42.08135,0.1066171,31.6972,25.86275,0,118.5145
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,17.80096,80.20595,73.42616,71.05377,68.7,0,-1,0,68.7,25.91116,0,2.353769,9.459146,17.80096,72.31579,68.7,0,0,256.4173,87.98267,0,54.51482,-54.51482,119.2784,28.39956,0.1066171,78.15915,14.24077,0,105.7836
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,11.43693,76.82636,72.58138,0,0,0,-1,0,0,0,0,0,0,11.43693,0,0,0,0,316.9893,33.46784,11.43693,0,11.43693,130.1284,30.98289,0.1065829,0,9.149547,0,44.90477
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.343358,70.96689,70.48952,0,0,0,-1,0,0,0,0,0,0,1.343358,0,0,0,0,305.5524,43.76108,1.343358,0,1.343358,131.4028,31.28632,0.1065788,0,1.074687,0,45.10443
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,68.61892,68.61892,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,304.209,44.9701,0,26.54755,-26.54755,103.4192,24.62358,0.1065788,27.74219,0,0,44.9701
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,66.24546,66.24546,37.82103,17.50142,0,-1,0,17.50142,0,0,20.3196,24.10171,0,18.42255,17.50142,0,0,333.7063,18.42255,0,18.42255,-18.42255,84.00017,20,0.1065788,41.60313,0,0,18.42255
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,63.53008,63.53008,30.78267,0,0,-1,0,0,0,0,30.78267,33.86093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065788,33.86093,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,60.81468,60.81468,39.82964,0,0,-1,0,0,0,0,39.82964,43.8126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065788,43.8126,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,58.60215,58.60215,2.120664,0,0,-1,0,0,0,0,2.120664,2.332731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065788,2.332731,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,57.05336,57.05336,17.62198,0,0,-1,0,0,0,0,17.62198,19.38418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065788,19.38418,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,55.46436,55.46436,43.13812,0,0,-1,0,0,0,0,43.13812,47.45193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065788,47.45193,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,54.0765,54.0765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065788,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,52.95011,52.95011,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065788,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,51.81367,51.81367,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065788,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,50.88842,50.88842,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.1068605,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.107872,50.85885,50.51632,0,0,72.31579,0,20.56389,0,0,0,0,0,1.107872,0,0,72.31579,68.7,288.2046,59.3741,69.80787,0,69.80787,212.8115,50.66931,0.1070613,0,0.8862978,81,60.48197
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,17.96733,55.68966,49.95312,31.42979,31.42979,81,0,22.761,31.42979,57.16658,7.105427E-15,0,0,17.96733,0,0,49.57021,47.09171,218.3967,122.2012,65.05904,0,65.05904,274.532,65.36462,0.1073437,34.57277,14.37387,81,140.1685
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,20.20045,58.38192,51.81367,41.2813,41.2813,81,0,22.761,41.2813,48.93367,0,0,0,20.20045,0,0,39.7187,37.73277,153.3377,180.7543,57.93322,0,57.93322,329.4922,78.45037,0.1076321,45.40942,16.16036,81,200.9548
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,19.84537,63.47602,56.79189,40.61824,40.61824,0,-1,0,40.61824,48.85826,0,7.105427E-15,0,19.84537,42.75604,40.61824,0,0,95.40446,232.8942,0,22.91067,-22.91067,305.3423,72.70039,0.1076321,44.68006,15.87629,0,252.7396
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,53.76683,81.90636,61.15662,0,0,0,-1,0,0,0,0,0,0,53.76683,0,0,0,0,120.8608,209.9835,53.76683,0,53.76683,356.3499,84.84505,0.107471,0,43.01347,0,263.7504
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,51.36769,85.29878,64.93806,17.74635,17.74635,0,-1,0,17.74635,289.455,0,0,0,51.36769,18.68036,17.74635,0,0,67.09393,258.3737,32.68733,0,32.68733,387.3599,92.22836,0.1073733,19.52098,41.09415,0,309.7414
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,57.66785,92.02957,67.88476,47.71252,47.71252,0,-1,0,47.71252,120.8652,0,0,0,57.66785,50.2237,47.71252,0,0,34.4066,287.7923,7.444148,0,7.444148,394.422,93.90981,0.107351,52.48377,46.13428,0,345.4601
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,67.74995,101.5599,70.77112,0,0,0,-1,0,0,0,40.78749,0,0,67.74995,0,0,0,0,26.96245,294.492,26.96245,0,26.96245,420.0009,100,0.1072706,0,54.19996,0,362.242
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,50.492,93.95468,72.47075,0,0,0,-1,0,0,0,50.492,0,0,50.492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072706,0,40.3936,0,369.2502
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,26.05593,83.07085,72.92331,0.3147416,0.3147416,0,-1,0,0.3147416,8278.518,25.72463,0,0,26.05593,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.1072706,0.3462157,20.84475,0,344.8141
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,21.17822,81.57844,73.42616,0,0,0,-1,0,0,0,21.17822,0,0,21.17822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072706,0,16.94258,0,339.9365
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,4.906124,74.36909,72.58138,0,0,0,-1,0,0,0,4.906124,0,0,4.906124,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072706,0,3.924899,0,323.6643
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.069688,70.86936,70.48952,14.73949,14.73949,0,-1,0,14.73949,7.257295,0,0,0,1.069688,15.51525,14.73949,0,0,0,318.7582,0,14.44556,-14.44556,404.7739,96.37454,0.1072706,16.21344,0.8557506,0,319.8279
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,68.67926,68.67926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.05063,304.3127,0,0,0,404.7739,96.37454,0.1072706,0,0,0,304.3127
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,66.29575,66.29575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.05063,304.3127,0,0,0,404.7739,96.37454,0.1072706,0,0,0,304.3127
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,63.58036,63.58036,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,16.05063,304.3127,0,1.793818,-1.793818,402.883,95.92434,0.1072706,1.87454,0,0,304.3127
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,60.86497,60.86497,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,18.04376,302.5188,0,12.52969,-12.52969,389.6756,92.77971,0.1072706,13.09353,0,0,302.5188
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,58.66249,58.66249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.96564,289.9891,0,0,0,389.6756,92.77971,0.1072706,0,0,0,289.9891
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,57.10365,57.10365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.96564,289.9891,0,0,0,389.6756,92.77971,0.1072706,0,0,0,289.9891
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,55.5247,55.5247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.96564,289.9891,0,0,0,389.6756,92.77971,0.1072706,0,0,0,289.9891
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,54.16701,54.16701,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.96564,289.9891,0,20.42862,-20.42862,368.1419,87.65266,0.1072706,21.34791,0,0,289.9891
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,53.03057,53.03057,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.66411,269.5605,0,15.56587,-15.56587,351.734,83.74603,0.1072706,16.26633,0,0,269.5605
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,51.90418,51.90418,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.95952,253.9947,0,10.99543,-10.99543,340.1439,80.98647,0.1072706,11.49022,0,0,253.9947
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,50.96888,50.96888,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.17666,242.9992,0,49.38167,-49.38167,288.091,68.59296,0.1072706,51.60384,0,0,242.9992
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.70388,51.1346,50.60683,36.57704,36.57704,0,0,0,36.57704,4.658331,0,7.105427E-15,0,1.70388,38.50215,36.57704,0,0,139.0452,193.6176,0,36.79827,-36.79827,249.3022,59.35755,0.1072706,40.23475,1.363104,0,195.3214
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,9.282165,52.94325,50.03358,47.68983,47.68983,0,0,0,47.68983,19.46362,0,0,0,9.282165,50.19982,47.68983,0,0,179.9321,156.8193,0,40.91766,-40.91766,206.1712,49.08829,0.1072706,52.45881,7.425732,0,166.1015
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,15.99043,57.05689,51.90418,10.15589,10.15589,0,0,0,10.15589,157.4498,0,0,0,15.99043,10.69041,10.15589,0,0,225.3962,115.9016,5.30002,0,5.30002,211.1993,50.28544,0.1072548,11.17148,12.79234,0,131.8921
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,22.14293,64.35648,56.85223,55.75584,55.75584,0,-1,0,55.75584,39.7141,0,0,0,22.14293,58.69036,55.75584,0,0,220.0962,120.6717,0,36.54743,-36.54743,172.6749,41.11299,0.1072548,61.33142,17.71434,0,142.8146
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,34.20912,73.54586,61.15662,38.55672,38.55672,0,-1,0,38.55672,88.72414,0,7.105427E-15,0,34.20912,40.58602,38.55672,0,0,260.7044,84.12423,0,6.376902,-6.376902,165.953,39.51255,0.1072548,42.41239,27.36729,0,118.3333
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,24.78004,73.93864,64.93806,0,0,0,-1,0,0,0,0,0,0,24.78004,0,0,0,0,267.7899,77.74733,24.78004,0,24.78004,189.4615,45.10978,0.107181,0,19.82403,0,102.5274
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,18.21727,74.46736,67.82442,2.394064,2.394064,0,-1,0,2.394064,760.9347,0,0,0,18.21727,2.520068,2.394064,0,0,243.0098,100.0494,15.6972,0,15.6972,204.3531,48.65541,0.1071343,2.633471,14.57381,0,118.2666
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,13.71892,75.76209,70.71077,47.1763,47.1763,0,-1,0,47.1763,29.08011,0,7.105427E-15,0,13.71892,49.65926,47.1763,0,0,227.3127,114.1768,0,35.94034,-35.94034,166.4687,39.63532,0.1071343,51.89393,10.97514,0,127.8958
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,30.1001,84.24158,72.41041,19.76157,19.76157,0,-1,0,19.76157,152.3163,0,0,0,30.1001,20.80166,19.76157,0,0,267.2464,78.2365,9.298439,0,9.298439,175.2899,41.73562,0.1071066,21.73773,24.08008,0,108.3366
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,17.26292,79.39704,72.86297,10.17093,10.17093,0,-1,0,10.17093,169.728,0,0,0,17.26292,10.70625,10.17093,0,0,257.9479,86.60509,6.556674,0,6.556674,181.5102,43.21662,0.1070872,11.18803,13.81034,0,103.868
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,13.62251,78.49663,73.37588,0,0,0,-1,0,0,0,0,0,0,13.62251,0,0,0,0,251.3913,92.5061,13.62251,0,13.62251,194.4336,46.29362,0.1070467,0,10.89801,0,106.1286
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,2.959924,73.65421,72.58138,54.05071,54.05071,0,-1,0,54.05071,5.476199,0,7.105427E-15,0,2.959924,56.89549,54.05071,0,0,237.7687,104.7664,0,53.93556,-53.93556,137.5805,32.7572,0.1070467,59.45578,2.367939,0,107.7263
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.533555,71.03474,70.48952,31.99401,31.99401,0,-1,0,31.99401,4.793257,0,3.552714E-15,0,1.533555,33.6779,31.99401,0,0,297.6971,50.8308,0,32.14434,-32.14434,103.6974,24.68981,0.1070467,35.19341,1.226844,0,52.36435
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,68.67926,68.67926,28.22208,17.75213,0,-1,0,17.75213,0,0,10.46995,13.29216,0,18.68645,17.75213,0,0,333.4131,18.68645,0,18.68645,-18.68645,84.00017,20,0.1070467,31.04429,0,0,18.68645
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,66.35609,66.35609,8.978905,0,0,-1,0,0,0,0,8.978905,9.876795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070467,9.876795,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,63.6407,63.6407,8.920105,0,0,-1,0,0,0,0,8.920105,9.812116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070467,9.812116,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,60.92531,60.92531,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070467,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,58.72283,58.72283,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070467,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,57.16399,57.16399,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070467,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,55.58504,55.58504,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070467,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,54.22735,54.22735,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070467,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,53.09091,53.09091,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070467,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,51.96452,51.96452,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070467,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,51.02922,51.02922,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1073428,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7232304,50.91097,50.68728,46.84562,46.84562,81,0,22.761,46.84562,1.543859,0,0,0,0.7232304,0,0,34.15438,32.44667,294.5321,53.67931,33.1699,0,33.1699,172.0509,40.96441,0.1075152,51.53018,0.5785843,81,54.40255
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,22.78935,57.48923,50.12409,0,0,72.31579,0,20.56389,0,0,0,0,0,22.78935,0,0,72.31579,68.7,261.3622,83.53222,91.48935,0,91.48935,258.8453,61.6297,0.1076476,0,18.23148,81,106.3216
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,39.0545,65.28738,51.96452,28.43497,28.43497,81,0,22.761,28.43497,137.3467,0,0,0,39.0545,0,0,52.56503,49.93678,169.8729,165.8726,88.99128,0,88.99128,343.2698,81.73074,0.107854,31.27846,31.2436,81,204.9271
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,50.70649,75.51846,56.8824,33.38514,33.38514,0,-1,0,33.38514,151.8834,0,0,0,50.70649,35.14226,33.38514,0,0,80.8816,245.9648,15.56424,0,15.56424,358.0353,85.24634,0.1078078,36.72366,40.5652,0,296.6713
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,65.76765,87.74097,61.15662,4.587783,4.587783,0,-1,0,4.587783,1433.539,0,0,0,65.76765,4.829245,4.587783,0,0,65.31737,259.9726,60.9384,0,60.9384,415.8466,99.01089,0.1076274,5.046561,52.61412,0,325.7402
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,66.11921,92.79977,64.93806,29.52223,29.52223,0,-1,0,29.52223,223.9642,30.66422,0,0,66.11921,31.07603,29.52223,0,0,4.378965,314.8172,4.378965,0,4.378965,420.0009,100,0.1076144,32.47445,52.89537,0,380.9364
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,63.11706,94.89447,67.82442,24.34604,24.34604,0,-1,0,24.34604,259.2498,37.48965,0,0,63.11706,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1076144,26.78064,50.49365,0,381.8753
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,58.062,95.80689,70.71077,11.44072,11.44072,0,-1,0,11.44072,507.5029,46.01914,0,0,58.062,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1076144,12.58479,46.4496,0,376.8202
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,53.60897,95.52644,72.41041,0,0,0,-1,0,0,0,53.60897,0,0,53.60897,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076144,0,42.88718,0,372.3672
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,43.15281,90.73829,72.86297,29.68182,29.68182,0,-1,0,29.68182,145.3847,11.90879,0,0,43.15281,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1076144,32.65,34.52225,0,361.911
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,37.39611,88.59734,73.37588,5.041523,5.041523,0,-1,0,5.041523,741.7622,32.08925,0,0,37.39611,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1076144,5.545676,29.91689,0,356.1543
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,18.48479,79.5882,72.58138,95.59246,68.7,0,-1,0,68.7,26.90654,0,26.89246,36.45171,18.48479,72.31579,68.7,0,0,0,318.7582,0,53.831,-53.831,363.258,86.48982,0.1076144,105.1517,14.78783,0,337.243
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.007105,71.20399,70.48952,49.1742,49.1742,0,-1,0,49.1742,4.081622,0,7.105427E-15,0,2.007105,51.76231,49.1742,0,0,59.81222,264.9272,0,49.75521,-49.75521,310.8114,74.00256,0.1076144,54.09162,1.605684,0,266.9343
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,68.72955,68.72955,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,115.0958,215.172,0,31.196,-31.196,277.9279,66.17318,0.1076144,32.59982,0,0,215.172
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,66.41644,66.41644,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,149.758,183.976,0,27.62365,-27.62365,248.81,59.24037,0.1076144,28.86671,0,0,183.976
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,63.70104,63.70104,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,180.4509,156.3524,0,4.517675,-4.517675,244.048,58.10655,0.1076144,4.720971,0,0,156.3524
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,60.98565,60.98565,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,185.4706,151.8347,0,13.63241,-13.63241,229.6782,54.68517,0.1076144,14.24587,0,0,151.8347
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,58.77311,58.77311,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,200.6177,138.2023,0,34.68054,-34.68054,193.1217,45.98126,0.1076144,36.24116,0,0,138.2023
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,57.22433,57.22433,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,239.1516,103.5218,0,25.62596,-25.62596,166.1095,39.54981,0.1076144,26.77913,0,0,103.5218
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,55.63533,55.63533,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,267.6249,77.89579,0,26.81307,-26.81307,137.8461,32.82043,0.1076144,28.01966,0,0,77.89579
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,54.27763,54.27763,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,297.4172,51.08272,0,10.09891,-10.09891,127.2009,30.28587,0.1076144,10.55336,0,0,51.08272
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,53.15125,53.15125,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,308.6382,40.98381,0,32.96551,-32.96551,92.45219,22.01238,0.1076144,34.44896,0,0,40.98381
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,52.04498,52.04498,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,345.2666,8.018298,0,1.388193,-1.388193,90.98891,21.66398,0.1076144,1.450662,0,0,8.018298
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,51.10968,51.10968,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,346.809,6.630105,0,4.258411,-4.258411,86.50015,20.59523,0.1076144,26.72504,0,81,6.630105
