Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.017769,51.3938,50.76774,47.63009,47.63009,81,0,22.761,47.63009,4.236333,0,0,0,2.017769,0,0,33.36991,31.70141,351.5406,2.371694,33.71918,0,33.71918,118.489,28.21161,0.1077871,52.3931,1.614215,81,4.389463
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,14.80799,54.90761,50.20455,0,0,72.31579,0,20.56389,0,0,0,0,0,14.80799,0,0,72.31579,68.7,317.8214,32.71896,83.50799,0,83.50799,197.7116,47.0741,0.1079413,0,11.84639,81,47.52694
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,26.32115,60.74326,52.04498,12.32893,12.32893,81,0,22.761,12.32893,213.491,0,0,0,26.32115,0,0,68.67107,65.23752,234.3134,107.8761,91.55867,0,91.55867,284.5718,67.75505,0.1081378,13.56182,21.05692,81,134.1973
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,32.71679,68.35026,56.94274,8.585957,8.585957,0,-1,0,8.585957,381.05,0,0,0,32.71679,9.037849,8.585957,0,0,142.7547,190.2789,23.67894,0,23.67894,307.0356,73.10357,0.1080679,9.444552,26.17343,0,222.9957
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,55.51481,82.71708,61.15662,52.84957,52.84957,0,-1,0,52.84957,105.0431,0,0,0,55.51481,55.63113,52.84957,0,0,119.0758,211.59,0,0.1163145,-0.1163145,306.913,73.07438,0.1080679,58.13453,44.41185,0,267.1048
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,44.42839,82.05325,64.88777,50.48951,50.48951,0,-1,0,50.48951,87.99531,0,0,0,44.42839,53.14685,50.48951,0,0,119.205,211.4737,0,8.718453,-8.718453,297.7229,70.88628,0.1080679,55.53846,35.54271,0,255.9021
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,54.56486,90.29417,67.77412,20.29845,20.29845,0,-1,0,20.29845,268.8129,0,0,0,54.56486,21.36679,20.29845,0,0,128.8922,202.7552,33.19807,0,33.19807,329.2174,78.38494,0.1079701,22.32829,43.65189,0,257.3201
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,47.97849,90.49495,70.66048,14.37282,14.37282,0,-1,0,14.37282,333.8139,0,0,0,47.97849,15.12929,14.37282,0,0,95.69415,232.6335,32.8492,0,32.8492,360.3809,85.8048,0.1078735,15.81011,38.38279,0,280.612
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,40.27966,88.76801,72.35007,23.89532,23.89532,0,-1,0,23.89532,168.5672,0,0,0,40.27966,25.15297,23.89532,0,0,62.84495,262.1978,15.12669,0,15.12669,374.7313,89.22157,0.107829,26.28485,32.22373,0,302.4774
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,32.87233,85.89436,72.80263,11.64348,11.64348,0,-1,0,11.64348,282.3239,0,0,0,32.87233,12.2563,11.64348,0,0,47.71825,275.8118,20.61604,0,20.61604,394.2894,93.87824,0.1077686,12.80783,26.29787,0,308.6841
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,10.17236,77.09895,73.31554,4.015193,4.015193,0,-1,0,4.015193,253.3466,0,0,0,10.17236,4.226519,4.015193,0,0,27.10222,294.3662,5.945839,0,5.945839,399.9301,95.22127,0.1077511,4.416713,8.137886,0,304.5386
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,2.715409,73.50415,72.52103,30.88918,30.88918,0,-1,0,30.88918,8.79081,0,0,0,2.715409,32.51493,30.88918,0,0,21.15638,299.7175,0,29.79952,-29.79952,368.5187,87.74237,0.1077511,33.9781,2.172328,0,302.4329
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.550231,71.0407,70.48952,16.5879,16.5879,0,-1,0,16.5879,9.345551,0,3.552714E-15,0,1.550231,17.46095,16.5879,0,0,54.26696,269.918,0,15.91072,-15.91072,351.7473,83.74919,0.1077511,18.24669,1.240185,0,271.4682
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,68.72955,68.72955,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,71.94553,254.0072,0,72.31579,-72.31579,275.5198,65.59982,0.1077511,97.05904,0,0,254.0072
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,66.46672,66.46672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.2964,181.6915,0,0,0,275.5198,65.59982,0.1077511,0,0,0,181.6915
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,63.75133,63.75133,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,152.2964,181.6915,0,39.01802,-39.01802,234.3912,55.80731,0.1077511,40.77383,0,0,181.6915
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,61.03594,61.03594,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,195.6498,142.6734,0,19.74583,-19.74583,213.5773,50.85162,0.1077511,20.63439,0,0,142.6734
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,58.83345,58.83345,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,217.5896,122.9276,0,16.1303,-16.1303,196.5744,46.80334,0.1077511,16.85616,0,0,122.9276
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,57.27462,57.27462,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,235.5121,106.7973,0,25.08329,-25.08329,170.1343,40.50809,0.1077511,26.21204,0,0,106.7973
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,55.69567,55.69567,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,263.3824,81.71403,0,12.81441,-12.81441,156.6267,37.292,0.1077511,13.39106,0,0,81.71403
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,54.3078,54.3078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.6207,68.89961,0,0,0,156.6267,37.292,0.1077511,0,0,0,68.89961
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,53.18142,53.18142,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,277.6207,68.89961,0,13.12703,-13.12703,142.7896,33.99746,0.1077511,13.71774,0,0,68.89961
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,52.07515,52.07515,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,292.2063,55.77258,0,5.977089,-5.977089,136.4892,32.49737,0.1077511,6.246058,0,0,55.77258
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,51.17002,51.17002,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,298.8475,49.79549,0,18.89921,-18.89921,116.5677,27.75416,0.1077511,19.74967,0,0,49.79549
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.5928284,51.04177,50.85825,3.218087,3.218087,0,0,0,3.218087,18.42176,0,0,0,0.5928284,3.38746,3.218087,0,0,319.8466,30.89629,0,2.794632,-2.794632,113.6219,27.05278,0.1077511,3.539896,0.4742627,0,31.48911
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,24.32945,58.19583,50.29506,9.198411,9.198411,0,0,0,9.198411,264.4962,0,0,0,24.32945,9.682537,9.198411,0,0,322.9518,28.10166,14.64691,0,14.64691,127.5172,30.36118,0.1077082,10.11825,19.46356,0,52.4311
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,46.01493,68.14614,52.12543,34.97597,34.97597,0,0,0,34.97597,131.5616,0,0,0,46.01493,36.81681,34.97597,0,0,308.3048,41.28387,9.19812,0,9.19812,136.2433,32.43882,0.1076812,38.47357,36.81194,0,87.29881
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,54.57486,77.29037,56.96285,13.30071,13.30071,0,-1,0,13.30071,410.3155,0,0,0,54.57486,14.00074,13.30071,0,0,299.1067,49.56218,40.57411,0,40.57411,174.7353,41.60355,0.1075626,14.63078,43.65989,0,104.137
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,66.99133,88.37512,61.15662,9.68815,9.68815,0,-1,0,9.68815,691.477,0,0,0,66.99133,10.19805,9.68815,0,0,258.5326,86.07889,56.79328,0,56.79328,228.6141,54.43182,0.1073969,10.65697,53.59307,0,153.0702
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,68.74443,94.19807,64.88777,0,0,0,-1,0,0,0,0,0,0,68.74443,0,0,0,0,201.7393,137.1928,68.74443,0,68.74443,293.8308,69.95958,0.107197,0,54.99554,0,205.9373
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,71.6619,99.85301,67.77412,37.22607,37.22607,0,-1,0,37.22607,192.5046,0,0,0,71.6619,39.18533,37.22607,0,0,132.9949,199.0628,32.47657,0,32.47657,324.6408,77.29527,0.1071029,40.94867,57.32952,0,270.7247
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,54.94732,94.06111,70.66048,0,0,0,-1,0,0,0,0,0,0,54.94732,0,0,0,0,100.5183,228.2917,54.94732,0,54.94732,376.7684,89.70658,0.106944,0,43.95786,0,283.239
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,61.70506,100.01,72.35007,73.97293,68.7,0,-1,0,68.7,89.81813,0,5.272932,12.67023,61.70506,72.31579,68.7,0,0,45.571,277.7443,0,10.61073,-10.61073,365.5837,87.04356,0.106944,81.37022,49.36404,0,339.4494
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,52.43588,95.46046,72.86297,22.46539,22.46539,0,-1,0,22.46539,233.4074,0,0,0,52.43588,23.64777,22.46539,0,0,57.36071,267.1336,28.78811,0,28.78811,392.8945,93.54612,0.1068609,24.71192,41.9487,0,319.5695
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,38.18696,88.89684,73.31554,4.427069,4.427069,0,-1,0,4.427069,862.5789,4.954282,0,0,38.18696,4.660072,4.427069,0,0,28.57261,293.0429,28.57261,0,28.57261,420.0009,100,0.1067785,4.869776,30.54957,0,331.2298
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,16.27371,78.64533,72.52103,13.85999,13.85999,0,-1,0,13.85999,117.415,1.68425,0,0,16.27371,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1067785,15.24599,13.01897,0,335.0319
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,1.928199,71.17576,70.48952,39.18386,39.18386,0,-1,0,39.18386,4.9209,0,7.105427E-15,0,1.928199,41.24617,39.18386,0,0,0,318.7582,0,39.31797,-39.31797,378.5561,90.13222,0.1067785,43.10225,1.542559,0,320.6864
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,68.72955,68.72955,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.68664,279.4402,0,25.88721,-25.88721,351.2685,83.6352,0.1067785,27.05214,0,0,279.4402
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,66.46672,66.46672,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.45021,253.553,0,61.17677,-61.17677,286.7826,68.28143,0.1067785,63.92972,0,0,253.553
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,63.81167,63.81167,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.4244,192.3763,0,61.11632,-61.11632,222.3603,52.94283,0.1067785,63.86656,0,0,192.3763
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,61.09628,61.09628,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.3314,131.2599,0,33.12772,-33.12772,187.4406,44.62863,0.1067785,34.61847,0,0,131.2599
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,58.8938,58.8938,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,245.14,98.13223,0,25.5813,-25.5813,160.4756,38.20839,0.1067785,26.73246,0,0,98.13223
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,57.30479,57.30479,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.5637,72.55092,0,14.92519,-14.92519,144.743,34.46255,0.1067785,15.59682,0,0,72.55092
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,55.74596,55.74596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.1472,57.62573,0,0,0,144.743,34.46255,0.1067785,0,0,0,57.62573
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,54.36814,54.36814,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,290.1472,57.62573,0,18.8139,-18.8139,124.9114,29.74076,0.1067785,19.66052,0,0,57.62573
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,53.2317,53.2317,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,311.0515,38.81184,0,7.020307,-7.020307,117.5114,27.97884,0.1067785,7.33622,0,0,38.81184
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,52.12543,52.12543,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.8519,31.79153,0,6.34321,-6.34321,110.8251,26.38686,0.1067785,6.628654,0,0,31.79153
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,51.25048,51.25048,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.8999,25.44832,0,16.80301,-16.80301,93.11313,22.16975,0.1067785,17.55914,0,0,25.44832
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.080909,51.58518,50.93871,39.84382,39.84382,29.65392,0,9.770441,39.84382,5.222663,1.776357E-15,0,0,2.080909,10.72622,10.18991,0,0,344.5699,8.64531,0,8.64531,-8.64531,84.00017,20,0.1067785,43.82821,1.664727,81,10.72622
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,17.49383,55.97148,50.37552,0,0,72.31579,0,20.56389,0,0,0,0,0,17.49383,0,0,72.31579,68.7,354.1758,0,86.19382,0,86.19382,165.7708,39.46916,0.1069247,0,13.99506,81,17.49383
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,31.28977,62.6649,52.18578,21.9139,21.9139,81,0,22.761,21.9139,142.785,0,0,0,31.28977,0,0,59.0861,56.13179,267.982,77.57445,87.42157,0,87.42157,248.7062,59.21564,0.1071322,24.10529,25.03182,81,108.8642
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,49.95936,75.3983,57.05336,8.440634,8.440634,0,-1,0,8.440634,591.8911,0,0,0,49.95936,8.884878,8.440634,0,0,180.5604,156.2539,41.07448,0,41.07448,287.6729,68.4934,0.1070142,9.284698,39.96749,0,206.2132
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,66.36417,88.11339,61.20691,0,0,0,-1,0,0,0,0,0,0,66.36417,0,0,0,0,139.4859,193.2209,66.36417,0,66.36417,350.6314,83.48351,0.1068241,0,53.09134,0,259.5851
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,66.09222,92.78494,64.93806,57.81549,57.81549,0,-1,0,57.81549,114.3158,0,0,0,66.09222,60.85842,57.81549,0,0,73.12177,252.9486,5.233804,0,5.233804,355.5967,84.6657,0.1068092,63.59705,52.87378,0,319.0409
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,65.64625,96.32457,67.82442,28.34698,28.34698,0,-1,0,28.34698,231.5811,0,0,0,65.64625,29.83893,28.34698,0,0,67.88795,257.6591,35.80732,0,35.80732,389.5665,92.75374,0.1067069,31.18168,52.517,0,323.3053
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,68.37229,101.798,70.66048,0,0,0,-1,0,0,0,36.29165,0,0,68.37229,0,0,0,0,32.08064,289.8857,32.08064,0,32.08064,420.0009,100,0.1066155,0,54.69783,0,358.2579
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,58.78549,98.39126,72.41041,0,0,0,-1,0,0,0,58.78549,0,0,58.78549,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1066155,0,47.02839,0,377.5437
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,51.71305,95.07626,72.86297,22.56359,22.56359,0,-1,0,22.56359,229.1881,27.96191,0,0,51.71305,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1066155,24.81995,41.37045,0,370.4713
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,37.16076,88.48811,73.37588,7.010722,7.010722,0,-1,0,7.010722,530.0562,29.78105,0,0,37.16076,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1066155,7.711793,29.72861,0,355.919
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,15.97905,78.59235,72.58138,9.76903,9.76903,0,-1,0,9.76903,163.5685,5.695862,0,0,15.97905,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1066155,10.74593,12.78324,0,334.7373
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.640365,71.12338,70.5398,13.04623,13.04623,0,-1,0,13.04623,12.57348,0,1.776357E-15,0,1.640365,13.73287,13.04623,0,0,0,318.7582,0,12.09251,-12.09251,407.2542,96.9651,0.1066155,14.35085,1.312292,0,320.3986
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,68.78989,68.78989,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.43612,306.6657,0,11.36129,-11.36129,395.2784,94.11371,0.1066155,11.87255,0,0,306.6657
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,66.52706,66.52706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.05977,295.3044,0,0,0,395.2784,94.11371,0.1066155,0,0,0,295.3044
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,63.87201,63.87201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.05977,295.3044,0,0,0,395.2784,94.11371,0.1066155,0,0,0,295.3044
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,61.15662,61.15662,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,26.05977,295.3044,0,34.09309,-34.09309,359.3411,85.55724,0.1066155,35.62728,0,0,295.3044
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,58.94408,58.94408,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.94098,261.2113,0,10.17524,-10.17524,348.6154,83.00352,0.1066155,10.63313,0,0,261.2113
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,57.3953,57.3953,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.2468,251.0361,0,34.45894,-34.45894,312.2925,74.35522,0.1066155,36.00959,0,0,251.0361
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,55.8063,55.8063,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.5345,216.5772,0,14.06291,-14.06291,297.4689,70.8258,0.1066155,14.69574,0,0,216.5772
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,54.41843,54.41843,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,129.16,202.5143,0,31.13605,-31.13605,264.6487,63.01146,0.1066155,32.53717,0,0,202.5143
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,53.29205,53.29205,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.7556,171.3782,0,33.01522,-33.01522,229.8475,54.7255,0.1066155,34.50091,0,0,171.3782
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,52.18578,52.18578,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.4392,138.363,0,19.92009,-19.92009,208.8499,49.72607,0.1066155,20.81649,0,0,138.363
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,51.28065,51.28065,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.5726,118.4429,0,14.89458,-14.89458,193.1497,45.98793,0.1066155,15.56483,0,0,118.4429
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.622001,51.50268,50.99905,22.34591,22.34591,0,0,0,22.34591,7.258603,0,3.552714E-15,0,1.622001,23.52201,22.34591,0,0,239.1221,103.5483,0,21.90001,-21.90001,170.065,40.49159,0.1066155,24.5805,1.297601,0,105.1703
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,14.3858,55.03903,50.46603,41.18698,41.18698,0,0,0,41.18698,34.92802,0,0,0,14.3858,43.35471,41.18698,0,0,263.4555,81.6483,0,28.96892,-28.96892,139.5291,33.22115,0.1066155,45.30568,11.50864,0,96.0341
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,18.36864,58.21182,52.24612,16.7323,16.7323,0,0,0,16.7323,109.7795,0,0,0,18.36864,17.61295,16.7323,0,0,295.6432,52.67939,0.7556915,0,0.7556915,140.246,33.39185,0.1066133,18.40553,14.69491,0,71.04803
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,30.31734,67.59742,57.08353,59.38538,59.38538,0,-1,0,59.38538,51.05186,0,0,8.872088,30.31734,62.51092,59.38538,0,0,294.8875,53.35951,0,32.19358,-32.19358,106.311,25.31209,0.1066133,65.32391,24.25387,0,83.67685
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,45.31526,78.20296,61.20691,21.65974,21.65974,0,-1,0,21.65974,209.2142,0,0,0,45.31526,22.79973,21.65974,0,0,330.6581,21.16592,22.51553,0,22.51553,127.6711,30.39782,0.1065493,23.82572,36.2522,0,66.48118
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,55.23407,87.16013,64.93806,0.5456691,0.5456691,0,-1,0,0.5456691,10122.26,0,0,0,55.23407,0.5743885,0.5456691,0,0,308.1426,41.4299,54.65968,0,54.65968,179.5258,42.74416,0.106394,0.600236,44.18725,0,96.66396
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,51.72184,88.93484,67.82442,10.75772,10.75772,0,-1,0,10.75772,480.788,0,0,0,51.72184,11.32392,10.75772,0,0,253.4829,90.62361,40.39792,0,40.39792,217.8507,51.8691,0.1062796,11.83349,41.37747,0,142.3454
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,63.67541,99.00322,70.71077,49.51723,49.51723,0,-1,0,49.51723,128.5924,0,0,0,63.67541,52.12341,49.51723,0,0,213.085,126.9817,11.55201,0,11.55201,228.8099,54.47843,0.1062469,54.46896,50.94033,0,190.6572
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,62.88147,100.793,72.41041,34.32808,34.32808,0,-1,0,34.32808,183.1779,0,0,0,62.88147,36.13482,34.32808,0,0,201.533,137.3785,26.74665,0,26.74665,254.184,60.51987,0.1061713,37.76088,50.30517,0,200.26
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,53.70316,96.14156,72.86297,0,0,0,-1,0,0,0,0,0,0,53.70316,0,0,0,0,174.7863,161.4505,53.70316,0,53.70316,305.1313,72.65015,0.1060199,0,42.96253,0,215.1537
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,30.81335,85.62082,73.37588,32.93855,32.93855,0,-1,0,32.93855,93.54797,0,0,0,30.81335,34.67216,32.93855,0,0,121.0832,209.7834,0,3.858814,-3.858814,301.0637,71.68169,0.1060199,36.23241,24.65068,0,240.5967
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,17.15148,79.05633,72.58138,28.12916,28.12916,0,-1,0,28.12916,60.97403,0,3.552714E-15,0,17.15148,29.60964,28.12916,0,0,125.3707,205.9246,0,12.45816,-12.45816,287.9317,68.55502,0.1060199,30.94207,13.72118,0,223.076
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.714242,71.14978,70.5398,18.16556,18.16556,0,-1,0,18.16556,9.43677,0,3.552714E-15,0,1.714242,19.12164,18.16556,0,0,139.2131,193.4664,0,17.4074,-17.4074,269.5826,64.18622,0.1060199,19.98212,1.371394,0,195.1806
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,68.85023,68.85023,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,158.5547,176.059,0,34.31347,-34.31347,233.4131,55.57443,0.1060199,35.85757,0,0,176.059
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,66.5874,66.5874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.6808,141.7455,0,0,0,233.4131,55.57443,0.1060199,0,0,0,141.7455
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,63.87201,63.87201,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,196.6808,141.7455,0,51.53577,-51.53577,179.0896,42.6403,0.1060199,53.85488,0,0,141.7455
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,61.15662,61.15662,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,253.9427,90.20976,0,29.56288,-29.56288,147.9276,35.22079,0.1060199,30.89321,0,0,90.20976
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,58.94408,58.94408,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,286.7904,60.64689,0,27.95451,-27.95451,118.461,28.20493,0.1060199,29.21247,0,0,60.64689
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,57.41542,57.41542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.851,32.69238,0,0,0,118.461,28.20493,0.1060199,0,0,0,32.69238
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,55.83647,55.83647,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,3.05362,0,32.64247,31.01034,0,0,317.851,32.69238,0,32.64247,-32.64247,84.05278,20.01253,0.1060199,34.11138,0,0,32.69238
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,54.4486,54.4486,19.83765,0.0474146,0,-1,0,0.0474146,0,0,19.79024,21.774,0,0.04991011,0.0474146,0,0,354.1204,0.04991011,0,0.04991011,-0.04991011,84.00017,20,0.1060199,21.82142,0,0,0.04991011
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,53.32222,53.32222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060199,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,52.21595,52.21595,18.96433,0,0,-1,0,0,0,0,18.96433,20.86077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060199,20.86077,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,51.34099,51.34099,1.606005,1.606005,73.92179,0,20.97021,1.606005,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1062268,1.766606,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.8917507,51.33598,51.05939,23.19108,23.19108,81,0,22.761,23.19108,3.845231,0,0,0,0.8917507,0,0,57.80892,54.91847,285.4758,61.83,55.81022,0,55.81022,202.1209,48.12394,0.1065064,25.51019,0.7134005,81,62.72175
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,23.86249,58.26933,50.51632,38.07055,38.07055,81,0,22.761,38.07055,62.67966,0,0,0,23.86249,0,0,42.92945,40.78298,229.6656,112.0592,64.64547,0,64.64547,263.449,62.72583,0.1067757,41.8776,19.08999,81,135.9217
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,39.4979,65.82165,52.29641,35.6665,35.6665,81,0,22.761,35.6665,110.7423,0,0,0,39.4979,0,0,45.3335,43.06682,165.0201,170.2401,82.56473,0,82.56473,341.7768,81.37527,0.1069936,39.23315,31.59832,81,209.738
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,55.18813,77.70412,57.08353,24.01039,24.01039,0,-1,0,24.01039,229.851,0,0,0,55.18813,25.2741,24.01039,0,0,82.45539,244.5484,29.91403,0,29.91403,370.1557,88.13214,0.1069092,26.41143,44.15051,0,299.7365
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,65.82859,87.77235,61.15662,14.50217,14.50217,0,-1,0,14.50217,453.9223,0,0,0,65.82859,15.26544,14.50217,0,0,52.54136,271.471,50.56314,0,50.56314,418.1241,99.55317,0.106767,15.95239,52.66287,0,337.2996
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,72.75239,96.52824,64.88777,49.32798,49.32798,0,-1,0,49.32798,147.4871,18.84999,0,0,72.75239,51.92419,49.32798,0,0,1.978211,316.9778,1.978211,0,1.978211,420.0009,100,0.1067614,54.26077,58.20191,0,389.7302
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,72.88219,100.6206,67.77412,26.95391,26.95391,0,-1,0,26.95391,270.3956,44.50965,0,0,72.88219,28.37253,26.95391,0,0,0,318.7582,0,0,0,420.0009,100,0.1067614,29.6493,58.30575,0,391.6404
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,70.92056,103.4363,70.66048,54.49785,54.49785,0,-1,0,54.49785,130.1346,13.5544,0,0,70.92056,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.1067614,59.94764,56.73644,0,389.6788
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,62.46984,100.5456,72.41041,24.14648,24.14648,0,-1,0,24.14648,258.712,37.05249,0,0,62.46984,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1067614,26.56113,49.97588,0,381.2281
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,53.71442,96.14765,72.86297,69.70655,68.7,0,-1,0,68.7,78.18693,0,1.006548,7.977202,53.71442,72.31579,68.7,0,0,0,318.7582,0,18.60137,-18.60137,400.3933,95.33154,0.1067614,76.6772,42.97154,0,372.4727
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,36.19719,88.04321,73.37588,35.81187,35.81187,0,-1,0,35.81187,101.076,0,0,0,36.19719,37.6967,35.81187,0,0,20.66819,300.1569,0,1.499507,-1.499507,398.8127,94.95521,0.1067614,39.39305,28.95775,0,336.3541
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,18.20632,79.47675,72.58138,0.305028,0.305028,0,-1,0,0.305028,5968.739,0,0,0,18.20632,0.3210821,0.305028,0,0,22.33431,298.6573,17.88524,0,17.88524,415.7801,98.99506,0.1067112,0.3355308,14.56506,0,316.8637
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.110436,71.29153,70.5398,48.74987,48.74987,0,-1,0,48.74987,4.329112,0,0,0,2.110436,51.31565,48.74987,0,0,4.449067,314.7541,0,49.20522,-49.20522,363.9132,86.64584,0.1067112,53.62486,1.688349,0,316.8645
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,68.85023,68.85023,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,59.12153,265.5489,0,24.28197,-24.28197,338.3178,80.55169,0.1067112,25.37466,0,0,265.5489
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,66.5874,66.5874,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,86.1015,241.2669,0,40.52752,-40.52752,295.598,70.38034,0.1067112,42.35126,0,0,241.2669
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,63.9223,63.9223,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,131.1321,200.7393,0,9.122445,-9.122445,285.9821,68.09084,0.1067112,9.532955,0,0,200.7393
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,61.15662,61.15662,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,141.2681,191.6169,0,36.16685,-36.16685,247.8589,59.01391,0.1067112,37.79436,0,0,191.6169
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,59.00443,59.00443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.4535,155.4501,0,0,0,247.8589,59.01391,0.1067112,0,0,0,155.4501
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,57.41542,57.41542,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,181.4535,155.4501,0,44.32464,-44.32464,201.1366,47.88958,0.1067112,46.31925,0,0,155.4501
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,55.83647,55.83647,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,230.7031,111.1254,0,7.47037,-7.47037,193.2622,46.01471,0.1067112,7.806536,0,0,111.1254
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,54.47877,54.47877,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,239.0035,103.655,0,42.66677,-42.66677,148.2874,35.30647,0.1067112,44.58678,0,0,103.655
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,53.34233,53.34233,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,286.4111,60.98827,0,51.89746,-51.89746,93.58272,22.28156,0.1067112,54.23285,0,0,60.98827
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,52.24612,52.24612,13.77579,8.636267,0,-1,0,8.636267,0,0,5.139523,6.517101,0,9.090807,8.636267,0,0,344.0749,9.090807,0,9.090807,-9.090807,84.00017,20,0.1067112,15.15337,0,0,9.090807
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,51.39127,51.39127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067112,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.167167,51.47201,51.10968,0,0,0,0,0,0,0,0,0,0,1.167167,0,0,0,0,354.1758,0,1.167167,0,1.167167,85.10744,20.26364,0.1067079,0,0.9337335,0,1.167167
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,21.81058,57.63234,50.57666,18.42885,18.42885,81,0,22.761,18.42885,118.3502,0,0,0,21.81058,0,0,62.57115,59.44259,353.0086,1.05045,81.25317,0,81.25317,162.191,38.61682,0.1069286,20.27174,17.44847,81,22.86103
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,41.77559,66.69028,52.29641,32.51283,32.51283,81,0,22.761,32.51283,128.4896,0,0,0,41.77559,0,0,48.48717,46.06281,271.7555,74.17831,87.83841,0,87.83841,245.5218,58.45745,0.1071298,35.76411,33.42048,81,115.9539
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,53.44906,76.93882,57.08353,0,0,0,-1,0,0,0,0,0,0,53.44906,0,0,0,0,183.9171,153.2329,53.44906,0,53.44906,296.228,70.53034,0.1069801,0,42.75925,0,206.6819
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,66.21071,87.96964,61.15662,54.37531,54.37531,0,-1,0,54.37531,121.7661,0,0,0,66.21071,57.23717,54.37531,0,0,130.468,201.337,8.973539,0,8.973539,304.7411,72.55725,0.106955,59.81284,52.96857,0,267.5477
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,69.40775,94.57545,64.88777,60.93046,60.93046,0,-1,0,60.93046,113.913,0,0,0,69.40775,64.13733,60.93046,0,0,121.4945,209.4132,5.270417,0,5.270417,309.741,73.74772,0.1069402,67.02351,55.5262,0,278.821
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,65.39998,96.03729,67.71378,0,0,0,-1,0,0,0,0,0,0,65.39998,0,0,0,0,116.224,214.1566,65.39998,0,65.39998,371.7849,88.52003,0.1067578,0,52.31998,0,279.5565
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,63.07177,98.5023,70.60014,22.14091,22.14091,0,-1,0,22.14091,284.8653,0,0,0,63.07177,23.30622,22.14091,0,0,50.82407,273.0166,39.76555,0,39.76555,409.5098,97.50214,0.1066471,24.35501,50.45742,0,336.0883
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,56.35437,96.94736,72.35007,17.04183,17.04183,0,-1,0,17.04183,330.6826,27.35708,0,0,56.35437,17.93877,17.04183,0,0,11.05852,308.8056,11.05852,0,11.05852,420.0009,100,0.1066164,18.74602,45.0835,0,365.1599
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,51.78088,95.03778,72.80263,43.7516,43.7516,0,-1,0,43.7516,118.352,5.726573,0,0,51.78088,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1066164,48.12675,41.42471,0,370.5391
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,37.96717,88.79421,73.31554,50.85127,50.85127,0,-1,0,50.85127,74.66317,0,0,0,37.96717,53.52766,50.85127,0,0,0,318.7582,0,15.56048,-15.56048,403.5987,96.09473,0.1066164,55.9364,30.37374,0,356.7254
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,18.88589,79.74911,72.58138,1.219749,1.219749,0,-1,0,1.219749,1548.343,0.3125221,0,0,18.88589,1.283946,1.219749,0,0,17.28942,303.1978,17.28942,0,17.28942,420.0009,100,0.1065684,1.341724,15.10871,0,322.0836
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,1.883837,71.21043,70.5398,0,0,0,-1,0,0,0,1.883837,0,0,1.883837,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065684,0,1.507069,0,320.6421
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,68.85023,68.85023,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1065684,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,66.5874,66.5874,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1065684,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,63.87201,63.87201,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1065684,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,61.09628,61.09628,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1065684,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,58.94408,58.94408,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1065684,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,57.3953,57.3953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1065684,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,55.8063,55.8063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1065684,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,54.4486,54.4486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1065684,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,53.34233,53.34233,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1065684,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,52.24612,52.24612,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1065684,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,51.42144,51.42144,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1065684,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.08302,51.78784,51.13985,0.06730426,0.06730426,0,0,0,0.06730426,3094.93,0,0,0,2.08302,0.07084659,0.06730426,0,0,322.4972,28.51076,2.012173,0,2.012173,115.9621,27.60996,0.1065628,0.07403468,1.666416,0,30.59377
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,9.299709,53.50269,50.57666,15.5311,15.5311,0,0,0,15.5311,59.87797,0,0,0,9.299709,16.34853,15.5311,0,0,320.485,30.32171,0,7.048821,-7.048821,108.5319,25.84089,0.1065628,17.08422,7.439767,0,39.62142
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,25.44843,60.73603,52.32658,15.87172,15.87172,0,0,0,15.87172,160.3382,0,0,0,25.44843,16.70707,15.87172,0,0,328.317,23.27289,8.741357,0,8.741357,116.8247,27.81536,0.1065385,17.45889,20.35874,0,48.72132
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,33.59244,68.80462,57.05336,34.71629,34.71629,0,-1,0,34.71629,96.76277,0,0,2.222244,33.59244,36.54346,34.71629,0,0,319.5757,31.14011,0,2.951019,-2.951019,113.7141,27.07473,0.1065385,38.18791,26.87395,0,64.73255
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,45.94223,78.34633,61.09628,19.18943,19.18943,0,-1,0,19.18943,239.4142,0,0,0,45.94223,20.1994,19.18943,0,0,322.8546,28.18909,25.74282,0,25.74282,138.1359,32.88943,0.1064672,21.10837,36.75378,0,74.13132
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,36.54005,78.51456,64.77714,3.417794,3.417794,0,-1,0,3.417794,1069.112,0,0,0,36.54005,3.597678,3.417794,0,0,297.1118,51.35764,32.94238,0,32.94238,169.3878,40.33034,0.106376,3.759573,29.23204,0,87.89769
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,29.82721,78.91124,67.6635,3.648923,3.648923,0,-1,0,3.648923,817.425,0,0,0,29.82721,3.840972,3.648923,0,0,264.1694,81.00578,25.98624,0,25.98624,194.0405,46.20002,0.1063042,4.013815,23.86177,0,110.833
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,8.335253,73.55881,70.5398,0,0,0,-1,0,0,0,0,0,0,8.335253,0,0,0,0,238.1832,104.3934,8.335253,0,8.335253,201.948,48.08276,0.1062811,0,6.668202,0,112.7286
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,8.844231,75.48923,72.23944,42.8027,42.8027,0,-1,0,42.8027,20.66279,0,0,0,8.844231,45.05548,42.8027,0,0,229.8479,111.8951,0,36.21125,-36.21125,163.778,38.99468,0.1062811,47.08297,7.075385,0,120.7393
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,22.29327,81.31638,72.75234,13.28627,13.28627,0,-1,0,13.28627,167.7918,0,0,0,22.29327,13.98554,13.28627,0,0,270.0826,75.68387,8.307726,0,8.307726,171.6594,40.8712,0.1062582,14.61489,17.83462,0,97.97713
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,10.29377,77.08331,73.2552,9.977959,9.977959,0,-1,0,9.977959,103.1651,0,0,0,10.29377,10.50311,9.977959,0,0,261.7749,83.16082,0,0.209343,-0.209343,171.4387,40.81866,0.1062582,10.97575,8.235017,0,93.45459
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.616619,73.41749,72.47075,26.4254,26.4254,0,-1,0,26.4254,9.90191,0,3.552714E-15,0,2.616619,27.81621,26.4254,0,0,262.0075,82.95148,0,25.19959,-25.19959,144.876,34.49422,0.1062582,29.06794,2.093295,0,85.5681
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.564836,71.04591,70.48952,44.90168,44.90168,0,-1,0,44.90168,3.485027,0,0,0,1.564836,47.26493,44.90168,0,0,290.007,57.75189,0,45.7001,-45.7001,96.70387,23.02468,0.1062582,49.39185,1.251869,0,59.31673
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,68.85023,68.85023,57.14555,11.4492,0,-1,0,11.4492,0,0,45.69635,51.41091,0,12.05179,11.4492,0,0,340.7849,12.05179,0,12.05179,-12.05179,84.00017,20,0.1062582,62.86011,0,0,12.05179
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,66.5874,66.5874,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062582,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,63.87201,63.87201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062582,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,61.09628,61.09628,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062582,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,58.94408,58.94408,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062582,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,57.3953,57.3953,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062582,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,55.83647,55.83647,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062582,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,54.50895,54.50895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062582,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,53.40268,53.40268,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062582,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,52.29641,52.29641,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062582,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,51.48178,51.48178,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.106495,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,1.91892,51.79717,51.20019,10.29196,10.29196,81,0,22.761,10.29196,18.64484,0,0,0,1.91892,0,0,70.70804,67.17264,306.0368,43.32513,69.09156,0,69.09156,195.2149,46.47964,0.1067467,11.32116,1.535136,81,45.24405
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,14.8237,55.38012,50.65711,32.36716,32.36716,81,0,22.761,32.36716,45.79859,0,0,0,14.8237,0,0,48.63284,46.2012,236.9452,105.5075,61.0249,0,61.0249,253.1082,60.26373,0.1070197,35.60387,11.85896,81,120.3312
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.046172,54.58987,52.35675,0,0,72.31579,0,20.56389,0,0,0,0,0,7.046172,0,0,72.31579,68.7,175.9203,160.4299,75.74617,0,75.74617,324.9673,77.37302,0.1071882,0,5.636938,81,167.4761
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,11.24237,60.76927,57.05336,45.45146,45.45146,0,-1,0,45.45146,24.7349,0,0,0,11.24237,47.84364,45.45146,0,0,100.1741,228.6015,0,36.60127,-36.60127,286.3862,68.18705,0.1071882,49.9966,8.993897,0,239.8439
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,32.40072,72.69679,61.03594,0.07329795,0.07329795,0,-1,0,0.07329795,44204.12,0,0,0,32.40072,0.07715574,0.07329795,0,0,140.8422,192.0002,32.32356,0,32.32356,317.051,75.48818,0.1070989,0.08062775,25.92057,0,224.4009
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,23.81453,73.32758,64.7168,7.055439,7.055439,0,-1,0,7.055439,337.5344,0,0,0,23.81453,7.426777,7.055439,0,0,108.5187,221.0914,16.38775,0,16.38775,332.5978,79.18979,0.1070537,7.760983,19.05162,0,244.906
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,29.62569,78.76218,67.60316,0,0,0,-1,0,0,0,0,0,0,29.62569,0,0,0,0,92.13091,235.8404,29.62569,0,29.62569,360.7032,85.88154,0.106972,0,23.70055,0,265.4661
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,29.32576,81.79733,70.48952,30.86873,30.86873,0,-1,0,30.86873,95.00151,0,3.552714E-15,0,29.32576,32.4934,30.86873,0,0,62.50521,262.5035,0,3.167641,-3.167641,357.3642,85.08654,0.106972,33.95561,23.46061,0,291.8293
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,30.22317,84.0508,72.18915,26.60145,26.60145,0,-1,0,26.60145,113.6148,0,0,0,30.22317,28.00152,26.60145,0,0,66.02482,259.3359,2.221649,0,2.221649,359.4718,85.58836,0.1069659,29.26159,24.17854,0,289.5591
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,22.92069,81.51035,72.692,14.52531,14.52531,0,-1,0,14.52531,157.7983,0,0,0,22.92069,15.2898,14.52531,0,0,63.80317,261.3354,7.630891,0,7.630891,366.7112,87.312,0.1069449,15.97784,18.33655,0,284.2561
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,2.907785,74.26363,73.20491,40.10636,40.10636,0,-1,0,40.10636,7.250185,0,0,0,2.907785,42.21722,40.10636,0,0,56.17228,268.2032,0,39.30943,-39.30943,325.2754,77.44636,0.1069449,44.11699,2.326228,0,271.111
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,9.400531,75.93657,72.47075,0,0,0,-1,0,0,0,0,0,0,9.400531,0,0,0,0,99.84943,228.8937,9.400531,0,9.400531,334.1935,79.56972,0.106919,0,7.520424,0,238.2943
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,1.944224,71.12084,70.42918,0,0,0,-1,0,0,0,0,0,0,1.944224,0,0,0,0,90.44889,237.3542,1.944224,0,1.944224,336.0379,80.00887,0.1069136,0,1.555379,0,239.2984
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,68.78989,68.78989,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,88.50467,239.104,0,0.3895597,-0.3895597,335.6273,79.9111,0.1069136,0.4070899,0,0,239.104
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,66.52706,66.52706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.93752,238.7145,0,0,0,335.6273,79.9111,0.1069136,0,0,0,238.7145
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,63.81167,63.81167,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,88.93752,238.7145,0,7.489699,-7.489699,327.7325,78.03139,0.1069136,7.826735,0,0,238.7145
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,61.09628,61.09628,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,97.2594,231.2248,0,39.02073,-39.02073,286.601,68.2382,0.1069136,40.77666,0,0,231.2248
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,58.94408,58.94408,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,140.6158,192.204,0,6.239893,-6.239893,280.0236,66.67215,0.1069136,6.520688,0,0,192.204
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,57.3953,57.3953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.549,185.9641,0,0,0,280.0236,66.67215,0.1069136,0,0,0,185.9641
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,55.83647,55.83647,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,147.549,185.9641,0,4.649686,-4.649686,275.1224,65.5052,0.1069136,4.858922,0,0,185.9641
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,54.52906,54.52906,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,152.7153,181.3145,0,19.05511,-19.05511,255.0365,60.72286,0.1069136,19.91259,0,0,181.3145
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,53.40268,53.40268,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,173.8876,162.2593,0,21.00801,-21.00801,232.8922,55.4504,0.1069136,21.95337,0,0,162.2593
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,52.29641,52.29641,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,197.2299,141.2513,0,4.847427,-4.847427,227.7825,54.23382,0.1069136,5.065561,0,0,141.2513
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,51.48178,51.48178,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,202.6159,136.4039,0,11.91967,-11.91967,215.2181,51.2423,0.1069136,12.45605,0,0,136.4039
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.7821211,51.46309,51.22031,16.86822,16.86822,0,0,0,16.86822,4.636655,0,3.552714E-15,0,0.7821211,17.75602,16.86822,0,0,215.86,124.4842,0,16.9739,-16.9739,197.326,46.98229,0.1069136,18.55504,0.6256968,0,125.2664
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,16.66408,56.01955,50.68728,2.363019,2.363019,0,0,0,2.363019,705.2028,0,0,0,16.66408,2.487389,2.363019,0,0,234.7199,107.5103,14.17669,0,14.17669,210.7752,50.18447,0.1068747,2.599322,13.33126,0,124.1744
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,23.64316,60.16934,52.38692,31.2389,31.2389,0,0,0,31.2389,75.68497,0,3.552714E-15,0,23.64316,32.88306,31.2389,0,0,220.5432,120.2694,0,9.239902,-9.239902,201.0355,47.8655,0.1068747,34.3628,18.91452,0,143.9125
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,34.53121,69.16446,57.05336,46.90742,46.90742,0,-1,0,46.90742,73.61567,0,7.105427E-15,0,34.53121,49.37623,46.90742,0,0,230.8097,111.0295,0,14.84502,-14.84502,185.3875,44.13979,0.1068747,51.59816,27.62497,0,145.5607
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,35.75767,73.97726,60.98565,20.90708,20.90708,0,-1,0,20.90708,171.0314,0,0,0,35.75767,22.00745,20.90708,0,0,247.3042,96.18443,13.75022,0,13.75022,198.4321,47.24564,0.1068369,22.99779,28.60614,0,131.9421
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,43.86338,81.53544,64.65646,2.485925,2.485925,0,-1,0,2.485925,1764.469,0,0,0,43.86338,2.616763,2.485925,0,0,233.554,108.5596,41.24662,0,41.24662,237.562,56.56228,0.1067237,2.734517,35.09071,0,152.423
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,57.84679,91.6325,67.49253,42.08533,42.08533,0,-1,0,42.08533,137.4512,0,0,0,57.84679,44.30035,42.08533,0,0,192.3074,145.6816,13.54644,0,13.54644,250.4133,59.6221,0.1066865,46.29386,46.27744,0,203.5284
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,54.92611,93.68678,70.36884,38.76109,38.76109,0,-1,0,38.76109,141.7043,0,0,0,54.92611,40.80115,38.76109,0,0,178.7609,157.8734,14.12496,0,14.12496,263.8134,62.8126,0.1066479,42.6372,43.94089,0,212.7995
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,58.88629,98.08512,72.12881,11.93618,11.93618,0,-1,0,11.93618,493.3427,0,0,0,58.88629,12.5644,11.93618,0,0,164.636,170.5859,46.32189,0,46.32189,307.7582,73.27563,0.1065212,13.1298,47.10904,0,229.4722
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,45.30869,91.52206,72.63166,7.849162,7.849162,0,-1,0,7.849162,577.2424,0,0,0,45.30869,8.262276,7.849162,0,0,118.3141,212.2756,37.04641,0,37.04641,342.9036,81.64354,0.1064201,8.634078,36.24695,0,257.5843
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,32.12195,85.94236,73.14457,10.37434,10.37434,0,-1,0,10.37434,309.6288,0,0,0,32.12195,10.92036,10.37434,0,0,81.26766,245.6173,21.20159,0,21.20159,363.0172,86.43249,0.1063624,11.41177,25.69756,0,277.7393
