Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,65.98502,91.99374,64.37486,47.49904,47.49904,0,-1,0,47.49904,138.9186,15.98602,0,0,65.98502,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1087521,52.24895,52.78801,0,384.7433
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,56.0021,90.31879,67.20088,30.16561,30.16561,0,-1,0,30.16561,185.6488,24.24882,0,0,56.0021,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1087521,33.18217,44.80168,0,374.7603
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,47.15545,88.07319,68.96085,20.2136,20.2136,0,-1,0,20.2136,233.2858,25.87798,0,0,47.15545,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1087521,22.23496,37.72437,0,365.9137
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,37.95927,84.73398,69.75536,12.19389,12.19389,0,-1,0,12.19389,311.2974,25.12359,0,0,37.95927,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1087521,13.41328,30.36742,0,356.7175
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,34.54552,84.17108,70.60014,0,0,0,-1,0,0,0,34.54552,0,0,34.54552,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087521,0,27.63642,0,353.3037
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,17.11556,76.4205,70.08724,32.92736,32.92736,0,-1,0,32.92736,51.97976,0,0,0,17.11556,34.66038,32.92736,0,0,0,318.7582,0,17.54482,-17.54482,401.507,95.59671,0.1087521,36.2201,13.69245,0,335.8738
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.65053,69.15626,68.22669,23.66271,23.66271,0,-1,0,23.66271,11.20129,0,0,0,2.65053,24.90812,23.66271,0,0,19.49424,301.2134,0,22.25759,-22.25759,378.0454,90.01064,0.1087521,26.02898,2.120424,0,303.864
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,66.75837,66.75837,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,44.22489,278.9558,0,12.5024,-12.5024,364.8667,86.87286,0.1087521,13.065,0,0,278.9558
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,64.54583,64.54583,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,58.11644,266.4534,0,43.935,-43.935,318.5552,75.84632,0.1087521,45.91207,0,0,266.4534
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,62.17238,62.17238,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,106.9331,222.5184,0,20.355,-20.355,297.0991,70.73775,0.1087521,21.27098,0,0,222.5184
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,59.73859,59.73859,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,129.5498,202.1634,0,21.13616,-21.13616,274.8197,65.43312,0.1087521,22.08729,0,0,202.1634
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,57.98867,57.98867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.0344,181.0273,0,0,0,274.8197,65.43312,0.1087521,0,0,0,181.0273
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,56.68126,56.68126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.0344,181.0273,0,0,0,274.8197,65.43312,0.1087521,0,0,0,181.0273
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,55.27328,55.27328,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,153.0344,181.0273,0,6.326857,-6.326857,268.1506,63.84525,0.1087521,6.611566,0,0,181.0273
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,54.22735,54.22735,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,160.0642,174.7004,0,9.200324,-9.200324,258.4526,61.53621,0.1087521,9.614339,0,0,174.7004
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,53.2317,53.2317,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,170.2868,165.5001,0,2.318577,-2.318577,256.0086,60.9543,0.1087521,2.422913,0,0,165.5001
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,52.29641,52.29641,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,172.863,163.1815,0,21.25917,-21.25917,233.5994,55.6188,0.1087521,22.21584,0,0,163.1815
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,51.62259,51.62259,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,196.4843,141.9223,0,17.9088,-17.9088,214.7219,51.12416,0.1087521,18.7147,0,0,141.9223
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.332516,52.11847,51.39127,0,0,0,0,0,0,0,0,0,0,2.332516,0,0,0,0,216.383,124.0135,2.332516,0,2.332516,216.9347,51.65102,0.1087466,0,1.866013,0,126.3461
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,8.880051,53.68583,50.88842,50.01829,50.01829,0,0,0,50.01829,17.75361,0,0,0,8.880051,52.65083,50.01829,0,0,214.0505,126.1128,0,43.77078,-43.77078,170.7963,40.6657,0.1087466,55.02011,7.104041,0,134.9928
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,21.09115,59.10793,52.21595,42.57575,42.57575,0,0,0,42.57575,49.53793,0,7.105427E-15,0,21.09115,44.81658,42.57575,0,0,262.6847,82.34202,0,23.72543,-23.72543,145.7875,34.71124,0.1087466,46.83332,16.87292,0,103.4332
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,28.61601,65.35139,55.58504,36.95282,36.95282,0,-1,0,36.95282,77.43932,0,0,0,28.61601,38.89771,36.95282,0,0,289.0463,58.61659,0,10.2817,-10.2817,134.9496,32.1308,0.1087466,40.64811,22.89281,0,87.2326
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,36.77388,71.68883,58.55186,13.08648,13.08648,0,-1,0,13.08648,281.0067,0,0,0,36.77388,13.77524,13.08648,0,0,300.4704,48.33489,22.99864,0,22.99864,156.7681,37.32565,0.1086929,14.39513,29.41911,0,85.10877
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,41.57647,76.87569,61.43822,17.85405,17.85405,0,-1,0,17.85405,232.8686,0,0,0,41.57647,18.79373,17.85405,0,0,277.4717,69.03367,22.78274,0,22.78274,178.3817,42.47174,0.1086398,19.63945,33.26118,0,110.6101
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,42.48729,80.41157,64.2039,28.62938,28.62938,0,-1,0,28.62938,148.4045,0,0,0,42.48729,30.1362,28.62938,0,0,254.689,89.53814,12.35109,0,12.35109,190.0989,45.26156,0.108611,31.49232,33.98983,0,132.0254
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,44.53032,84.5216,66.97962,32.99667,32.99667,0,-1,0,32.99667,134.9539,0,0,0,44.53032,34.73334,32.99667,0,0,242.3379,100.6541,9.796973,0,9.796973,199.3931,47.47446,0.1085882,36.29634,35.62425,0,145.1844
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,32.92422,81.38416,68.72955,24.22214,24.22214,0,-1,0,24.22214,135.9261,0,0,0,32.92422,25.49699,24.22214,0,0,232.5409,109.4714,7.427229,0,7.427229,206.4392,49.1521,0.1085709,26.64435,26.33937,0,142.3956
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,13.79925,74.55942,69.52405,10.1881,10.1881,0,-1,0,10.1881,135.4448,0,0,0,13.79925,10.72432,10.1881,0,0,225.1137,116.1559,3.074935,0,3.074935,209.3564,49.84666,0.1085637,11.20691,11.0394,0,129.9552
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,15.38192,76.10754,70.42918,23.46026,23.46026,0,-1,0,23.46026,65.56586,0,0,0,15.38192,24.69501,23.46026,0,0,222.0388,118.9233,0,9.313089,-9.313089,199.5395,47.50932,0.1085637,25.80628,12.30554,0,134.3053
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,10.77503,73.88886,69.97661,0,0,0,-1,0,0,0,0,0,0,10.77503,0,0,0,0,232.3866,109.6103,10.77503,0,10.77503,209.7616,49.94314,0.1085386,0,8.620027,0,120.3853
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.090281,68.8374,68.10601,23.45731,23.45731,0,-1,0,23.45731,8.911003,0,3.552714E-15,0,2.090281,24.6919,23.45731,0,0,221.6116,119.3078,0,22.60162,-22.60162,185.9374,44.27073,0.1085386,25.80304,1.672225,0,121.3981
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,66.5874,66.5874,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,246.7245,96.70616,0,28.92291,-28.92291,155.45,37.01183,0.1085386,30.22444,0,0,96.70616
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,64.37486,64.37486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.8611,67.78325,0,0,0,155.45,37.01183,0.1085386,0,0,0,67.78325
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,62.06175,62.06175,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,278.8611,67.78325,0,7.963666,-7.963666,147.0555,35.01316,0.1085386,8.322031,0,0,67.78325
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,59.62796,59.62796,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,287.7096,59.81958,0,22.11432,-22.11432,123.745,29.46304,0.1085386,23.10946,0,0,59.81958
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,57.89816,57.89816,37.90012,35.82,0,-1,0,35.82,0,0,2.08012,5.870132,0,37.70527,35.82,0,0,312.2811,37.70527,0,37.70527,-37.70527,84.00017,20,0.1085386,41.69014,0,0,37.70527
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,56.6008,56.6008,30.31904,0,0,-1,0,0,0,0,30.31904,33.35095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085386,33.35095,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,55.21293,55.21293,14.50659,0,0,-1,0,0,0,0,14.50659,15.95725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085386,15.95725,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,54.16701,54.16701,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085386,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,53.20153,53.20153,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085386,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,52.26624,52.26624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085386,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,51.56224,51.56224,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1087546,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.586127,51.83456,51.34099,0,0,72.31579,0,20.56389,0,0,0,0,0,1.586127,0,0,72.31579,68.7,289.7876,57.94941,70.28613,0,70.28613,211.7635,50.41978,0.1089041,0,1.268902,81,59.53554
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,19.60976,57.18263,50.85825,14.52233,14.52233,81,0,22.761,14.52233,135.0317,0,0,0,19.60976,0,0,66.47767,63.15378,219.5014,121.2069,82.76354,0,82.76354,290.2799,69.11412,0.1090762,15.97457,15.68781,81,140.8167
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,35.94235,64.33462,52.15561,0,0,72.31579,0,20.56389,0,0,0,0,0,35.94235,0,0,72.31579,68.7,136.7379,195.6941,104.6423,0,104.6423,389.5523,92.75037,0.1091448,0,28.75388,81,231.6365
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,42.69211,70.62783,55.49453,21.34232,21.34232,0,-1,0,21.34232,200.035,0,0,0,42.69211,22.4656,21.34232,0,0,32.09555,289.8722,20.22651,0,20.22651,408.7409,97.31906,0.1090978,23.47655,34.15369,0,332.5643
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,57.85958,80.46109,58.38089,11.24743,11.24743,0,-1,0,11.24743,514.4247,34.15114,0,0,57.85958,11.8394,11.24743,0,0,11.86904,308.0761,11.86904,0,11.86904,420.0009,100,0.1090703,12.37218,46.28767,0,365.9357
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,66.46619,88.24356,61.26725,34.71502,34.71502,0,-1,0,34.71502,191.4623,29.92407,0,0,66.46619,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1090703,38.18652,53.17295,0,385.2244
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,55.61891,86.25836,64.04298,49.87669,49.87669,0,-1,0,49.87669,111.5128,3.11713,0,0,55.61891,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1090703,54.86436,44.49512,0,374.3771
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,62.96243,93.49528,66.80865,65.74094,65.74094,0,-1,0,65.74094,95.77355,0,0,3.615027,62.96243,69.20098,65.74094,0,0,0,318.7582,0,6.238556,-6.238556,413.4248,98.43429,0.1090703,72.31503,50.36994,0,381.7206
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,49.25957,88.6111,68.55858,17.73427,17.73427,0,-1,0,17.73427,277.7648,23.66018,0,0,49.25957,18.66766,17.73427,0,0,6.931728,312.5197,6.931728,0,6.931728,420.0009,100,0.1090542,19.5077,39.40765,0,361.7792
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,37.64939,84.13967,69.35308,34.66498,34.66498,0,-1,0,34.66498,108.6093,1.159936,0,0,37.64939,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1090542,38.13148,30.11951,0,356.4076
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,21.08115,78.16252,70.25821,1.69761,1.69761,0,-1,0,1.69761,1241.814,19.29419,0,0,21.08115,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1090542,1.867371,16.86492,0,339.8394
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,12.60012,74.39792,69.80564,28.17268,28.17268,0,-1,0,28.17268,44.72462,0,0,0,12.60012,29.65546,28.17268,0,0,0,318.7582,0,17.05533,-17.05533,402.0229,95.71956,0.1090542,30.98995,10.0801,0,331.3583
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.649923,68.87254,67.9451,30.85643,30.85643,0,-1,0,30.85643,8.587912,0,0,0,2.649923,32.48045,30.85643,0,0,18.95037,301.7029,0,29.83053,-29.83053,370.5788,88.23287,0.1090542,33.94207,2.119938,0,304.3528
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,66.41644,66.41644,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,52.0954,271.8724,0,10.79652,-10.79652,359.1983,85.52322,0.1090542,11.28237,0,0,271.8724
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,64.2039,64.2039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.09154,261.0758,0,0,0,359.1983,85.52322,0.1090542,0,0,0,261.0758
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,61.89078,61.89078,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,64.09154,261.0758,0,4.357284,-4.357284,354.6053,84.42966,0.1090542,4.553362,0,0,261.0758
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,59.51733,59.51733,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,68.93296,256.7186,0,7.806895,-7.806895,346.3761,82.47034,0.1090542,8.158205,0,0,256.7186
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,57.8177,57.8177,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,77.60729,248.9117,0,10.96452,-10.96452,334.8185,79.71853,0.1090542,11.45793,0,0,248.9117
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,56.54046,56.54046,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,89.79009,237.9471,0,26.3826,-26.3826,307.0088,73.09718,0.1090542,27.56982,0,0,237.9471
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,55.15259,55.15259,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,119.1041,211.5645,0,29.35908,-29.35908,276.0616,65.72882,0.1090542,30.68024,0,0,211.5645
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,54.10667,54.10667,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,151.7253,182.2055,0,15.75521,-15.75521,259.4541,61.77467,0.1090542,16.4642,0,0,182.2055
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,53.15125,53.15125,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,169.2311,166.4502,0,23.61842,-23.61842,234.5581,55.84706,0.1090542,24.68125,0,0,166.4502
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,52.21595,52.21595,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,195.4738,142.8318,0,9.591652,-9.591652,224.4476,53.43981,0.1090542,10.02328,0,0,142.8318
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,51.53207,51.53207,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,206.1312,133.2402,0,39.73758,-39.73758,182.5606,43.46671,0.1090542,41.52577,0,0,133.2402
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.732049,51.81957,51.28065,26.20496,26.20496,0,0,0,26.20496,6.609622,0,0,0,1.732049,27.58417,26.20496,0,0,250.284,93.50259,0,25.85212,-25.85212,155.31,36.9785,0.1090542,28.82546,1.385639,0,95.23464
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,6.554459,52.85128,50.79791,13.10536,13.10536,0,0,0,13.10536,50.01355,0,1.776357E-15,0,6.554459,13.79512,13.10536,0,0,279.0086,67.65047,0,7.240662,-7.240662,147.6777,35.16129,0.1090542,14.4159,5.243567,0,74.20493
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,15.44452,57.083,52.10532,79.43639,79.43639,20.25,0,7.39125,79.43639,19.44263,0,0,0,15.44452,62.30147,59.18639,0,0,287.0538,60.40981,0,46.85695,-46.85695,98.28614,23.40141,0.1090542,87.38004,12.35562,81,75.85433
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,29.70591,65.53545,55.3839,50.71532,41.09584,0,-1,0,41.09584,72.28448,0,9.619486,37.26751,29.70591,43.25878,41.09584,0,0,339.1171,13.55287,0,13.55287,-13.55287,84.00017,20,0.1090542,55.78686,23.76473,0,43.25878
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,35.31811,70.73952,58.20992,58.58195,33.5522,0,-1,0,33.5522,105.2632,0,25.02974,57.7297,35.31811,35.31811,33.5522,0,0,354.1758,0,0,0,0,84.00017,20,0.1090542,64.44014,28.25449,0,35.31811
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,28.54404,71.26137,61.09628,18.38296,18.38296,0,-1,0,18.38296,155.2745,0,0,14.79789,28.54404,19.35049,18.38296,0,0,354.1758,0,9.193558,0,9.193558,92.72194,22.07661,0.1090329,20.22126,22.83524,0,28.54404
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,53.98749,85.26548,63.87201,49.81888,49.81888,0,-1,0,49.81888,108.3675,0,0,36.68266,53.98749,52.44093,49.81888,0,0,344.9822,8.274202,1.546558,0,1.546558,94.18914,22.42594,0.1090293,54.80077,43.18999,0,62.26169
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,45.07986,84.37563,66.63769,16.74267,16.74267,0,-1,0,16.74267,269.2513,0,0,0.6689687,45.07986,17.62387,16.74267,0,0,343.4357,9.666104,27.456,0,27.456,120.2362,28.62761,0.1089657,18.41694,36.06389,0,54.74597
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,48.46421,88.03424,68.39766,56.84741,56.84741,0,-1,0,56.84741,85.25315,0,0,20.66628,48.46421,59.83938,56.84741,0,0,315.9797,34.3765,0,11.37517,-11.37517,108.2457,25.77273,0.1089657,62.53215,38.77137,0,82.84071
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,21.09241,77.02249,69.18211,35.10989,35.10989,0,-1,0,35.10989,60.07541,0,0,12.76205,21.09241,36.95778,35.10989,0,0,328.6188,23.00133,0,15.86537,-15.86537,91.52213,21.79094,0.1089657,38.62088,16.87393,0,44.09374
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,17.15877,76.43729,70.08724,30.79054,23.08,0,-1,0,23.08,74.34476,0,7.710548,23.83027,17.15877,24.29473,23.08,0,0,346.2469,7.135966,0,7.135966,-7.135966,84.00017,20,0.1089657,33.8696,13.72701,0,24.29473
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,10.83578,73.55937,69.63467,49.13787,10.29399,0,-1,0,10.29399,105.2632,0,38.84388,51.99286,10.83578,10.83578,10.29399,0,0,354.1758,0,0,0,0,84.00017,20,0.1089657,54.05165,8.668623,0,10.83578
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,2.784714,68.74787,67.77412,38.8793,2.645478,0,-1,0,2.645478,105.2632,0,36.23382,42.23813,2.784714,2.784714,2.645478,0,0,354.1758,0,0,0,0,84.00017,20,0.1089657,42.76723,2.227771,0,2.784714
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,66.18512,66.18512,80.82143,0,0,-1,0,0,0,0,80.82143,88.90358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089657,88.90358,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,63.98264,63.98264,67.29842,0,0,-1,0,0,0,0,67.29842,74.02826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089657,74.02826,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,61.71981,61.71981,56.87554,0,0,-1,0,0,0,0,56.87554,62.5631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089657,62.5631,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,59.39665,59.39665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089657,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,57.70707,57.70707,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089657,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,56.42983,56.42983,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089657,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,55.07214,55.07214,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089657,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,54.02621,54.02621,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089657,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,53.06074,53.06074,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089657,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,52.12543,52.12543,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089657,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,51.45161,51.45161,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.1091792,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.032358,51.85281,51.22031,19.17759,19.17759,81,0,22.761,19.17759,10.59757,0,0,0,2.032358,0,0,61.82241,58.73129,289.7885,57.94854,60.76365,0,60.76365,202.7287,48.26865,0.1094007,21.09534,1.625886,81,59.98089
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,16.17457,55.91978,50.74762,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,36351.29,0,0,0,16.17457,0,0,72.31579,68.7,229.0249,112.6358,84.87457,0,84.87457,283.2478,67.43983,0.1095142,0.04894468,12.93965,81,128.8104
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,29.19134,61.72757,52.01481,29.34006,29.34006,81,0,22.761,29.34006,99.49312,0,0,0,29.19134,0,0,51.65994,49.07695,144.1503,189.0229,78.26828,0,78.26828,357.4996,85.11879,0.1096939,32.27406,23.35307,81,218.2143
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,53.63829,74.85972,55.24311,1.346253,1.346253,0,-1,0,1.346253,3984.265,0,0,0,53.63829,1.417108,1.346253,0,0,65.88204,259.4644,52.22118,0,52.22118,407.041,96.91433,0.109573,1.480878,42.91063,0,313.1027
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,61.39906,81.76914,58.09929,40.12513,40.12513,0,-1,0,40.12513,153.019,5.501213,0,0,61.39906,42.23698,40.12513,0,0,13.66086,306.4634,13.66086,0,13.66086,420.0009,100,0.1095414,44.13765,49.11925,0,367.8625
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,60.94987,85.03316,60.92531,22.48276,22.48276,0,-1,0,22.48276,271.096,37.28381,0,0,60.94987,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1095414,24.73104,48.7599,0,379.7081
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,54.65969,85.38078,63.70104,0,0,0,-1,0,0,0,54.65969,0,0,54.65969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095414,0,43.72776,0,373.4179
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,54.15886,88.49237,66.46672,31.16912,31.16912,0,-1,0,31.16912,173.7581,21.34926,0,0,54.15886,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1095414,34.28603,43.32709,0,372.9171
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,43.36775,85.43515,68.22669,80.51042,68.7,0,-1,0,68.7,63.12627,0,11.81042,19.86147,43.36775,72.31579,68.7,0,0,0,318.7582,0,28.94804,-28.94804,389.4869,92.73479,0.1095414,88.56146,34.6942,0,362.126
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,41.07291,85.35952,69.07148,7.384566,7.384566,0,-1,0,7.384566,556.1993,1.135188,0,0,41.07291,7.773228,7.384566,0,0,32.16449,289.8102,32.16449,0,32.16449,420.0009,100,0.1094671,8.123023,32.85833,0,330.8831
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,21.05894,77.85408,69.97661,12.30491,12.30491,0,-1,0,12.30491,171.1426,8.106402,0,0,21.05894,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1094671,13.5354,16.84715,0,339.8172
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,15.99391,75.33379,69.46371,58.9702,58.9702,0,-1,0,58.9702,27.12202,0,7.105427E-15,0,15.99391,62.07389,58.9702,0,0,0,318.7582,0,46.07998,-46.07998,371.4283,88.43513,0.1094671,64.86722,12.79513,0,334.7521
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,2.701003,68.54626,67.60316,18.18615,18.18615,0,-1,0,18.18615,14.85198,0,3.552714E-15,0,2.701003,19.14331,18.18615,0,0,51.19998,272.6783,0,16.44231,-16.44231,354.0966,84.30853,0.1094671,20.00476,2.160802,0,275.3792
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,66.01415,66.01415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.46922,256.2359,0,0,0,354.0966,84.30853,0.1094671,0,0,0,256.2359
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,63.81167,63.81167,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,69.46922,256.2359,0,54.61639,-54.61639,296.5258,70.60125,0.1094671,57.07413,0,0,256.2359
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,61.60918,61.60918,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,130.1541,201.6196,0,49.86415,-49.86415,243.9644,58.08665,0.1094671,52.10804,0,0,201.6196
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,59.28602,59.28602,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,185.5587,151.7554,0,17.04448,-17.04448,225.9979,53.80893,0.1094671,17.81148,0,0,151.7554
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,57.61656,57.61656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.497,134.7109,0,0,0,225.9979,53.80893,0.1094671,0,0,0,134.7109
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,56.33932,56.33932,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,204.497,134.7109,0,37.94525,-37.94525,186.0001,44.28566,0.1094671,39.65279,0,0,134.7109
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,54.99168,54.99168,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,246.6584,96.76567,0,7.411235,-7.411235,178.188,42.42563,0.1094671,7.74474,0,0,96.76567
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,53.96587,53.96587,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,254.8931,89.35443,0,29.16458,-29.16458,147.4458,35.10608,0.1094671,30.47699,0,0,89.35443
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,53.01045,53.01045,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,287.2982,60.18985,0,21.39941,-21.39941,124.8889,29.73539,0.1094671,22.36239,0,0,60.18985
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,52.10532,52.10532,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,311.0753,38.79044,0,24.36867,-24.36867,99.20205,23.61949,0.1094671,25.46526,0,0,38.79044
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,51.42144,51.42144,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,338.1516,14.42177,58.13953,0,58.13953,154.358,36.75184,0.1096927,21.78054,0,81,14.42177
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.27121,51.87697,51.17002,41.89718,41.89718,81,0,22.761,41.89718,5.420914,0,0,0,2.27121,0,0,39.10282,37.14767,280.0121,66.74734,39.41888,0,39.41888,191.7541,45.65564,0.1098458,46.0869,1.816968,81,69.01856
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,13.03777,54.82585,50.68728,49.2568,49.2568,81,0,22.761,49.2568,26.46897,0,0,0,13.03777,0,0,31.7432,30.15604,240.5932,102.2243,43.19381,0,43.19381,232.7313,55.41211,0.1100068,54.18248,10.43021,81,115.2621
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,26.64904,60.77296,51.96452,36.34309,36.34309,81,0,22.761,36.34309,73.32629,-7.105427E-15,0,0,26.64904,0,0,44.65691,42.42406,197.3994,141.0988,69.0731,0,69.0731,298.2598,71.01411,0.1102058,39.9774,21.31923,81,167.7478
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,43.30785,70.48859,55.15259,18.84565,18.84565,0,-1,0,18.84565,229.8029,0,0,0,43.30785,19.83752,18.84565,0,0,128.3263,203.2646,23.47032,0,23.47032,320.5257,76.3155,0.1101515,20.73021,34.64627,0,246.5724
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,62.34653,82.02065,57.93838,4.14108,4.14108,0,-1,0,4.14108,1505.562,0,0,0,62.34653,4.359032,4.14108,0,0,104.856,224.3878,57.9875,0,57.9875,375.5375,89.41351,0.1100177,4.555189,49.87722,0,286.7344
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,62.59174,85.62944,60.75434,68.92132,68.7,0,-1,0,68.7,91.1088,0,0.2213192,7.113451,62.59174,72.31579,68.7,0,0,46.86847,276.5766,0,9.724045,-9.724045,365.2875,86.97303,0.1100177,75.81345,50.07339,0,339.1683
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,61.41779,88.51176,63.53008,7.327413,7.327413,0,-1,0,7.327413,838.192,0,0,0,61.41779,7.713067,7.327413,0,0,57.67297,266.8526,53.70472,0,53.70472,416.2362,99.10367,0.109894,8.060155,49.13423,0,328.2704
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,59.71869,91.10907,66.29575,19.60639,19.60639,0,-1,0,19.60639,304.5879,35.11214,0,0,59.71869,20.63831,19.60639,0,0,3.968245,315.1868,3.968245,0,3.968245,420.0009,100,0.1098849,21.56703,47.77495,0,374.9055
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,44.12395,85.5852,68.05573,47.97027,47.97027,0,-1,0,47.97027,91.98186,0,0,0,44.12395,50.49502,47.97027,0,0,0,318.7582,0,6.371074,-6.371074,413.2851,98.40102,0.1098849,52.7673,35.29916,0,362.8822
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,48.79491,88.79337,68.90051,0,0,0,-1,0,0,0,41.71593,0,0,48.79491,0,0,0,0,7.078971,312.3871,7.078971,0,7.078971,420.0009,100,0.1098686,0,39.03593,0,361.1821
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,29.39029,81.07488,69.80564,0,0,0,-1,0,0,0,29.39029,0,0,29.39029,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098686,0,23.51223,0,348.1485
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,9.723724,72.85673,69.35308,56.60847,56.60847,0,-1,0,56.60847,17.17715,0,0,0,9.723724,59.58787,56.60847,0,0,0,318.7582,0,49.86414,-49.86414,367.4394,87.4854,0.1098686,62.26932,7.77898,0,328.482
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.621357,68.34616,67.43219,14.8248,14.8248,0,-1,0,14.8248,17.68224,0,1.776357E-15,0,2.621357,15.60505,14.8248,0,0,55.4046,268.8941,0,12.98369,-12.98369,353.7534,84.22683,0.1098686,16.30728,2.097085,0,271.5154
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,65.7929,65.7929,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,69.83093,255.9104,0,71.51313,-71.51313,278.3719,66.2789,0.1098686,74.73122,0,0,255.9104
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,63.6407,63.6407,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,149.29,184.3973,0,51.19428,-51.19428,224.4084,53.43047,0.1098686,53.49802,0,0,184.3973
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,61.43822,61.43822,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,206.1725,133.203,0,28.34587,-28.34587,194.5293,46.3164,0.1098686,29.62143,0,0,133.203
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,59.11505,59.11505,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,237.6679,104.8571,0,26.00838,-26.00838,167.114,39.78897,0.1098686,27.17876,0,0,104.8571
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,57.50593,57.50593,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,266.5661,78.84873,0,40.93619,-40.93619,123.9635,29.51506,0.1098686,42.77832,0,0,78.84873
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,56.22869,56.22869,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,312.0508,37.91255,0,23.7917,-23.7917,98.88485,23.54396,0.1098686,24.86233,0,0,37.91255
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,54.871,54.871,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,338.486,14.12085,0,3.571048,-3.571048,95.12064,22.64772,0.1098686,3.731745,0,0,14.12085
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,53.85524,53.85524,13.69344,10.02231,0,-1,0,10.02231,0,0,3.671136,5.04048,0,10.5498,10.02231,0,0,342.4538,10.5498,0,10.5498,-10.5498,84.00017,20,0.1098686,15.06279,0,0,10.5498
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,52.91994,52.91994,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098686,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,52.01481,52.01481,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098686,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,51.34099,51.34099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098686,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,1.906784,51.70251,51.10968,16.33261,16.33261,81,0,22.761,16.33261,11.6747,0,0,0,1.906784,0,0,64.66738,61.43402,354.1758,0,63.3408,0,63.3408,144.0905,34.3072,0.1100801,17.96588,1.525427,81,1.906784
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,18.04688,56.41721,50.62694,29.51382,29.51382,81,0,22.761,29.51382,61.14722,0,0,0,18.04688,0,0,51.48618,48.91187,290.835,57.00672,66.95875,0,66.95875,207.6132,49.43161,0.1102826,32.4652,14.4375,81,75.0536
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,36.02347,64.08965,51.90418,70.16492,70.16492,81,0,22.761,70.16492,51.34114,0,0,0,36.02347,0,0,10.83508,10.29333,223.8763,117.2696,46.3168,0,46.3168,251.5531,59.89349,0.1104402,77.18141,28.81878,81,153.2931
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,51.71251,73.80652,55.04197,0,0,0,-1,0,0,0,0,0,0,51.71251,0,0,0,0,177.5594,158.9547,51.71251,0,51.71251,300.6119,71.57413,0.1103213,0,41.37001,0,210.6672
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,53.6644,77.89862,57.8177,27.09729,27.09729,0,-1,0,27.09729,198.0434,0,0,0,53.6644,28.52347,27.09729,0,0,125.8469,205.496,25.14093,0,25.14093,324.4627,77.25288,0.1102635,29.80702,42.93152,0,259.1604
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,68.3177,88.33079,60.58337,47.7387,47.7387,0,-1,0,47.7387,143.1076,0,0,0,68.3177,50.25127,47.7387,0,0,100.706,228.1228,18.06643,0,18.06643,341.6021,81.33366,0.1102221,52.51258,54.65416,0,296.4405
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,63.30138,89.26558,63.3591,0,0,0,-1,0,0,0,0,0,0,63.30138,0,0,0,0,82.63958,244.3826,63.30138,0,63.30138,401.655,95.63196,0.1100771,0,50.64111,0,307.684
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,45.60116,84.02876,66.13483,0,0,0,-1,0,0,0,26.26297,0,0,45.60116,0,0,0,0,19.3382,301.3539,19.3382,0,19.3382,420.0009,100,0.1100329,0,36.48093,0,346.955
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,38.14377,82.69637,67.88476,0,0,0,-1,0,0,0,38.14377,0,0,38.14377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100329,0,30.51502,0,356.902
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,34.5224,82.01328,68.67926,27.42341,27.42341,0,-1,0,27.42341,125.8866,5.655657,0,0,34.5224,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1100329,30.16575,27.61792,0,353.2806
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,30.55307,81.3773,69.63467,25.95338,25.95338,0,-1,0,25.95338,117.7229,3.233721,0,0,30.55307,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1100329,28.54872,24.44245,0,349.3113
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,17.44811,75.54581,69.13182,36.43709,36.43709,0,-1,0,36.43709,47.88559,0,0,0,17.44811,38.35483,36.43709,0,0,0,318.7582,0,20.90672,-20.90672,397.9632,94.75296,0.1100329,40.0808,13.95849,0,336.2063
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,2.841262,68.19042,67.20088,0,0,0,-1,0,0,0,0,0,0,2.841262,0,0,0,0,23.22968,297.8515,2.841262,0,2.841262,400.6587,95.39474,0.1100264,0,2.27301,0,300.6928
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,65.62193,65.62193,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,20.38842,300.4086,0,27.1937,-27.1937,371.994,88.56982,0.1100264,28.41741,0,0,300.4086
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,63.46973,63.46973,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,50.60364,273.2149,0,57.7569,-57.7569,311.1129,74.07435,0.1100264,60.35596,0,0,273.2149
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,61.26725,61.26725,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,114.778,215.458,0,27.24711,-27.24711,282.3919,67.23604,0.1100264,28.47323,0,0,215.458
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,59.00443,59.00443,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,145.0526,188.2109,0,23.00933,-23.00933,258.1379,61.46129,0.1100264,24.04475,0,0,188.2109
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,57.36513,57.36513,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,170.6185,165.2016,0,26.55026,-26.55026,230.1515,54.79787,0.1100264,27.74502,0,0,165.2016
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,56.11806,56.11806,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,200.1188,138.6514,0,11.73807,-11.73807,217.7785,51.85192,0.1100264,12.26628,0,0,138.6514
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,54.76037,54.76037,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,213.1611,126.9133,0,10.78806,-10.78806,206.4069,49.1444,0.1100264,11.27352,0,0,126.9133
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,53.74461,53.74461,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,225.1478,116.1252,0,35.13723,-35.13723,169.369,40.32587,0.1100264,36.71841,0,0,116.1252
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,52.80931,52.80931,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,264.1892,80.98798,0,14.28269,-14.28269,154.3137,36.74129,0.1100264,14.92541,0,0,80.98798
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,51.93435,51.93435,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,280.0588,66.70529,0,35.41928,-35.41928,116.9785,27.85197,0.1100264,37.01315,0,0,66.70529
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,51.25048,51.25048,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,319.4136,31.286,0,8.027176,-8.027176,108.5171,25.83736,0.1100264,8.388399,0,0,31.286
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.064937,51.67109,51.02922,44.77024,44.77024,20.71267,0,7.508305,44.77024,4.612298,0,0,0,2.064937,25.32376,24.05758,0,0,328.3327,23.25883,0,23.25883,-23.25883,84.00017,20,0.1100264,49.24727,1.65195,81,25.32376
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,14.54632,55.17473,50.54649,27.04286,27.04286,81,0,22.761,27.04286,53.78987,0,0,0,14.54632,0,0,53.95714,51.25928,354.1758,0,65.8056,0,65.8056,146.4288,34.86394,0.1102304,29.74715,11.63706,81,14.54632
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,16.37323,57.12224,51.84384,14.1022,14.1022,81,0,22.761,14.1022,116.1041,0,0,0,16.37323,0,0,66.8978,63.55291,288.3702,59.22504,79.92614,0,79.92614,222.2534,52.91738,0.1104017,15.51242,13.09858,81,75.59827
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,25.83888,63.64444,54.93134,32.1282,32.1282,0,-1,0,32.1282,80.42429,0,0,0,25.83888,33.81916,32.1282,0,0,208.4441,131.1586,0,7.980281,-7.980281,213.8415,50.91454,0.1104017,35.34103,20.67111,0,156.9975
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,32.17152,68.94228,57.6769,1.652583,1.652583,0,-1,0,1.652583,1946.742,0,0,0,32.17152,1.739561,1.652583,0,0,217.3111,123.1783,30.43196,0,30.43196,242.7118,57.7884,0.1103321,1.817841,25.73722,0,155.3498
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,30.28732,71.19291,60.41241,62.93735,62.93735,0,-1,0,62.93735,48.12297,0,0,0.5310819,30.28732,66.24984,62.93735,0,0,186.8791,150.567,0,35.96252,-35.96252,204.804,48.76275,0.1103321,69.23108,24.22985,0,180.8544
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,54.20642,84.47335,63.1278,21.60544,21.60544,0,-1,0,21.60544,250.8924,0,0,0,54.20642,22.74257,21.60544,0,0,226.8374,114.6045,31.46385,0,31.46385,234.6532,55.86969,0.1102603,23.76599,43.36514,0,168.8109
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,38.94835,80.80665,65.90353,35.94806,35.94806,0,-1,0,35.94806,108.3462,0,0,0,38.94835,37.84007,35.94806,0,0,195.3736,142.922,1.108281,0,1.108281,235.7046,56.12003,0.1102578,39.54287,31.15868,0,181.8703
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,38.59706,82.57676,67.60316,47.49115,47.49115,0,-1,0,47.49115,81.2721,0,7.105427E-15,0,38.59706,49.99069,47.49115,0,0,194.2653,143.9194,0,11.39363,-11.39363,223.6946,53.26052,0.1102578,52.24027,30.87765,0,182.5165
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,32.40463,80.8515,68.44794,0,0,0,-1,0,0,0,0,0,0,32.40463,0,0,0,0,206.9249,132.5258,32.40463,0,32.40463,254.4364,60.57997,0.1101839,0,25.9237,0,164.9305
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,22.04406,77.64639,69.41342,28.11522,28.11522,0,-1,0,28.11522,78.40616,0,0,0,22.04406,29.59497,28.11522,0,0,174.5203,161.69,0,7.550905,-7.550905,246.477,58.68489,0.1101839,30.92674,17.63525,0,183.7341
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,8.030859,71.77116,68.90051,0,0,0,-1,0,0,0,0,0,0,8.030859,0,0,0,0,182.9102,154.1391,8.030859,0,8.030859,254.0958,60.49887,0.1101657,0,6.424687,0,162.1699
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.908967,67.29417,66.97962,48.60833,48.60833,0,-1,0,48.60833,1.869982,0,7.105427E-15,0,0.908967,51.16666,48.60833,0,0,174.8793,161.3669,0,50.25769,-50.25769,201.1195,47.8855,0.1101657,53.46916,0.7271736,0,162.2758
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,65.40067,65.40067,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,230.7212,111.1092,0,18.8375,-18.8375,181.263,43.15778,0.1101657,19.68519,0,0,111.1092
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,63.18814,63.18814,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,251.6517,92.27167,0,17.21779,-17.21779,163.1139,38.83656,0.1101657,17.99259,0,0,92.27167
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,61.03594,61.03594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.7826,75.05387,0,0,0,163.1139,38.83656,0.1101657,0,0,0,75.05387
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,58.77311,58.77311,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,270.7826,75.05387,0,56.93104,-56.93104,103.1033,24.54836,0.1101657,59.49294,0,0,75.05387
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,57.19416,57.19416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.0393,18.12283,0,0,0,103.1033,24.54836,0.1101657,0,0,0,18.12283
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,55.94709,55.94709,32.92387,17.21669,0,-1,0,17.21669,0,0,15.70718,18.99956,0,18.12283,17.21669,0,0,334.0393,18.12283,0,18.12283,-18.12283,84.00017,20,0.1101657,36.21625,0,0,18.12283
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,54.5894,54.5894,11.93489,0,0,-1,0,0,0,0,11.93489,13.12838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101657,13.12838,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,53.62393,53.62393,6.332493,0,0,-1,0,0,0,0,6.332493,6.965743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101657,6.965743,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,52.69868,52.69868,24.48044,0,0,-1,0,0,0,0,24.48044,26.92848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101657,26.92848,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,51.84384,51.84384,22.30169,0,0,-1,0,0,0,0,22.30169,24.53186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101657,24.53186,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,51.17002,51.17002,12.51071,12.51071,81,0,22.761,12.51071,0,0,0,0,0,0,0,68.48929,65.06483,354.1758,0,65.06483,0,65.06483,145.7261,34.69662,0.1103702,13.76178,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.025116,51.23633,50.91859,17.04231,17.04231,81,0,22.761,17.04231,6.015124,0,0,0,1.025116,0,0,63.95769,60.7598,289.111,58.55835,61.78492,0,61.78492,204.3404,48.65238,0.1105816,18.74654,0.8200929,81,59.58346
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,16.59261,55.7351,50.43586,25.60903,25.60903,81,0,22.761,25.60903,64.79201,0,0,0,16.59261,0,0,55.39097,52.62142,227.3261,114.1648,69.21403,0,69.21403,270.0026,64.2862,0.1107756,28.16993,13.27408,81,130.7574
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,28.64326,61.19855,51.70304,21.6191,21.6191,81,0,22.761,21.6191,132.4906,0,0,0,28.64326,0,0,59.3809,56.41186,158.112,176.4574,85.05511,0,85.05511,350.693,83.49816,0.1109328,23.78101,22.91461,81,205.1007
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,40.3609,68.88785,54.76037,21.90749,21.90749,0,-1,0,21.90749,184.2333,0,0,0,40.3609,23.06052,21.90749,0,0,73.05692,253.007,17.30039,0,17.30039,367.1056,87.40591,0.1108934,24.09824,32.28872,0,293.3679
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,58.62803,79.68576,57.44559,16.51638,16.51638,0,-1,0,16.51638,354.969,0,0,0,58.62803,17.38567,16.51638,0,0,55.75653,268.5774,41.24237,0,41.24237,406.2315,96.7216,0.1107996,18.16802,46.90243,0,327.2054
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,59.4618,83.41058,60.19115,59.51528,59.51528,0,-1,0,59.51528,99.91013,0,0,0,59.4618,62.64766,59.51528,0,0,14.51416,305.6955,0,3.185867,-3.185867,402.8733,95.92202,0.1107996,65.46681,47.56944,0,365.1573
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,58.64056,86.34512,62.90654,0,0,0,-1,0,0,0,40.58655,0,0,58.64056,0,0,0,0,18.05401,302.5096,18.05401,0,18.05401,420.0009,100,0.1107585,0,46.91245,0,361.1502
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,42.21094,81.91283,65.62193,0,0,0,-1,0,0,0,42.21094,0,0,42.21094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107585,0,33.76875,0,360.9692
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,49.85163,87.48029,67.37185,22.69546,22.69546,0,-1,0,22.69546,219.6547,25.96168,0,0,49.85163,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.1107585,24.965,39.88131,0,368.6099
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,36.72871,82.46277,68.22669,5.10947,5.10947,0,-1,0,5.10947,718.8359,31.35032,0,0,36.72871,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1107585,5.620417,29.38297,0,355.4869
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,30.50646,80.80457,69.13182,49.78963,49.78963,0,-1,0,49.78963,61.2707,0,7.105427E-15,0,30.50646,52.41014,49.78963,0,0,0,318.7582,0,21.90368,-21.90368,396.9123,94.50275,0.1107585,54.7686,24.40517,0,349.2647
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,17.90195,75.18181,68.61892,2.087392,2.087392,0,-1,0,2.087392,857.6228,0,0,0,17.90195,2.197254,2.087392,0,0,24.33743,296.8546,15.70469,0,15.70469,411.8111,98.05007,0.1107229,2.296131,14.32156,0,314.7565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,2.914159,67.70946,66.69803,55.18817,55.18817,0,-1,0,55.18817,5.280405,0,0,0,2.914159,58.09281,55.18817,0,0,8.632733,310.9888,0,55.17865,-55.17865,353.6477,84.20167,0.1107229,60.70698,2.331327,0,313.9029
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,65.05874,65.05874,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,69.94234,255.8101,0,46.23974,-46.23974,304.9067,72.59669,0.1107229,48.32053,0,0,255.8101
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,62.90654,62.90654,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,121.3198,209.5704,0,1.479528,-1.479528,303.3472,72.22537,0.1107229,1.546106,0,0,209.5704
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,60.75434,60.75434,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,122.9638,208.0909,0,24.24404,-24.24404,277.7917,66.14075,0.1107229,25.33503,0,0,208.0909
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,58.55186,58.55186,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,149.9016,183.8468,0,17.64251,-17.64251,259.1949,61.71294,0.1107229,18.43642,0,0,183.8468
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,57.02319,57.02319,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,169.5044,166.2043,0,22.73406,-22.73406,235.2311,56.00729,0.1107229,23.7571,0,0,166.2043
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,55.8063,55.8063,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,194.7644,143.4702,0,11.4511,-11.4511,223.1606,53.13336,0.1107229,11.9664,0,0,143.4702
