Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.55643,47.19471,46.72483,31.58149,31.58149,81,0,22.761,31.58149,4.928298,0,0,0,1.55643,0,0,49.41851,46.94759,302.8051,46.23365,48.50402,0,48.50402,178.7497,42.55936,0.1126263,34.73964,1.245144,81,47.79008
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,17.1835,51.67406,46.3326,30.85488,30.85488,81,0,22.761,30.85488,55.69137,0,0,0,17.1835,0,0,50.14512,47.63787,254.3011,89.88727,64.82137,0,64.82137,240.2446,57.20098,0.1127943,33.94036,13.7468,81,107.0708
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,23.01445,54.43352,47.14722,57.76929,57.76929,81,0,22.761,57.76929,39.83854,0,0,0,23.01445,0,0,23.2307,22.06917,189.4797,148.2265,45.08361,0,45.08361,283.0147,67.38432,0.1129246,63.54623,18.41156,81,171.241
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,45.12032,64.81075,49.47039,4.101306,4.101306,0,-1,0,4.101306,1100.145,0,0,0,45.12032,4.317164,4.101306,0,0,144.3961,188.8018,40.80315,0,40.80315,321.724,76.60079,0.1128456,4.511436,36.09625,0,233.9221
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,72.36358,79.0122,51.70304,0,0,0,-1,0,0,0,0,0,0,72.36358,0,0,0,0,103.5929,225.5246,72.36358,0,72.36358,390.3741,92.94602,0.1127057,0,57.89086,0,297.8882
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,79.52964,85.48597,53.91558,44.59689,44.59689,0,-1,0,44.59689,178.33,1.356197,0,0,79.52964,46.9441,44.59689,0,0,31.22935,290.6518,31.22935,0,31.22935,420.0009,100,0.1126454,49.05658,63.62371,0,370.1815
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,71.64884,84.25276,56.08789,4.961545,4.961545,0,-1,0,4.961545,1444.083,66.42616,0,0,71.64884,5.222679,4.961545,0,0,0,318.7582,0,0,0,420.0009,100,0.1126454,5.4577,57.31907,0,390.4071
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,60.11835,81.43684,58.32055,36.33567,36.33567,0,-1,0,36.33567,165.4527,21.87028,0,0,60.11835,38.24807,36.33567,0,0,0,318.7582,0,0,0,420.0009,100,0.1126454,39.96923,48.09468,0,378.8766
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,53.25253,79.98638,59.73859,38.97575,38.97575,0,-1,0,38.97575,136.6299,12.22543,0,0,53.25253,41.0271,38.97575,0,0,0,318.7582,0,0,0,420.0009,100,0.1126454,42.87333,42.60202,0,372.0108
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,52.41906,80.34879,60.36212,43.72237,43.72237,0,-1,0,43.72237,119.8907,6.39551,0,0,52.41906,46.02355,43.72237,0,0,0,318.7582,0,0,0,420.0009,100,0.1126454,48.09461,41.93525,0,371.1773
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,31.17582,72.34782,61.15662,29.88772,29.88772,0,-1,0,29.88772,104.3098,0,0,0,31.17582,31.46076,29.88772,0,0,0,318.7582,0,0.284941,-0.284941,419.7005,99.92849,0.1126454,32.8765,24.94066,0,349.9341
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,19.35556,67.28056,60.58337,4.803062,4.803062,0,-1,0,4.803062,402.9838,13.98311,0,0,19.35556,5.055855,4.803062,0,0,0.3166012,318.4733,0.3166012,0,0.3166012,420.0009,100,0.1126448,5.283369,15.48445,0,337.8289
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.313373,60.08142,58.66249,58.13622,58.13622,0,-1,0,58.13622,7.419423,0,7.105427E-15,0,4.313373,61.19603,58.13622,0,0,0,318.7582,0,56.88265,-56.88265,360.0413,85.72394,0.1126448,63.94985,3.450698,0,323.0716
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,56.8824,56.8824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.20295,261.8756,0,0,0,360.0413,85.72394,0.1126448,0,0,0,261.8756
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,55.21293,55.21293,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,63.20295,261.8756,0,31.92224,-31.92224,326.3923,77.71229,0.1126448,33.35873,0,0,261.8756
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,53.60381,53.60381,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.6721,229.9533,0,23.73579,-23.73579,301.3726,71.75523,0.1126448,24.8039,0,0,229.9533
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,52.07515,52.07515,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,125.0452,206.2175,0,30.0869,-30.0869,269.6582,64.2042,0.1126448,31.44081,0,0,206.2175
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,50.99905,50.99905,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,158.4751,176.1306,0,15.83105,-15.83105,252.9708,60.23102,0.1126448,16.54344,0,0,176.1306
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,50.12409,50.12409,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,176.0651,160.2996,0,21.9629,-21.9629,229.8199,54.7189,0.1126448,22.95123,0,0,160.2996
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,49.24913,49.24913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.4684,138.3367,0,0,0,229.8199,54.7189,0.1126448,0,0,0,138.3367
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,48.59543,48.59543,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,200.4684,138.3367,0,3.91706,-3.91706,225.6909,53.73582,0.1126448,4.093327,0,0,138.3367
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,47.86127,47.86127,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.8206,134.4196,0,18.96048,-18.96048,205.7048,48.97724,0.1126448,19.8137,0,0,134.4196
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,47.28802,47.28802,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.8878,115.4592,0,35.77115,-35.77115,167.9987,39.99961,0.1126448,37.38086,0,0,115.4592
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,46.92596,46.92596,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.6336,79.68801,0,21.60657,-21.60657,145.2234,34.57693,0.1126448,22.57887,0,0,79.68801
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.419849,47.04243,46.6142,1.365488,1.365488,0,0,0,1.365488,103.9811,0,0,0,1.419849,1.437356,1.365488,0,0,289.6409,58.08144,0,0.01750643,-0.01750643,145.2049,34.57253,0.1126448,1.502037,1.135879,0,59.50129
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.354048,48.73922,46.1918,15.71351,15.71351,0,0,0,15.71351,53.16473,0,0,0,8.354048,16.54054,15.71351,0,0,289.6603,58.06393,0,8.186493,-8.186493,136.5756,32.51794,0.1126448,17.28486,6.683238,0,66.41798
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,24.11362,54.68368,47.03659,0,0,0,0,0,0,0,0,0,0,24.11362,0,0,0,0,298.7564,49.87744,24.11362,0,24.11362,159.4518,37.96464,0.1125983,0,19.2909,0,73.99107
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,22.38829,56.54936,49.35976,28.68132,28.68132,0,-1,0,28.68132,78.05878,3.552714E-15,0,0,22.38829,30.19086,28.68132,0,0,274.6428,71.5797,0,7.802575,-7.802575,151.2272,36.0064,0.1125983,31.54945,17.91063,0,93.96799
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,29.81227,61.49584,51.59241,36.74584,36.74584,0,-1,0,36.74584,81.131,0,0,0,29.81227,38.67983,36.74584,0,0,283.3123,63.77713,0,8.867562,-8.867562,141.8799,33.78087,0.1125983,40.42042,23.84981,0,93.58939
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,31.11777,64.31773,53.77478,55.54469,55.54469,0,-1,0,55.54469,56.02294,0,0,3.022692,31.11777,58.46809,55.54469,0,0,293.1652,54.90956,0,27.35032,-27.35032,113.0502,26.91665,0.1125983,61.09916,24.89421,0,86.02734
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,30.58426,66.46832,55.94709,0,0,0,-1,0,0,0,0,0,0,30.58426,0,0,0,0,323.5544,27.55924,30.58426,0,30.58426,142.0649,33.82492,0.1125394,0,24.46741,0,58.14351
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,32.72773,69.67026,58.14958,0,0,0,-1,0,0,0,0,0,0,32.72773,0,0,0,0,292.9702,55.08508,32.72773,0,32.72773,173.1132,41.21734,0.1124764,0,26.18218,0,87.81281
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,30.96997,70.53857,59.56762,47.32221,47.32221,0,-1,0,47.32221,65.44489,0,7.105427E-15,0,30.96997,49.81285,47.32221,0,0,260.2424,84.54003,0,18.84288,-18.84288,153.251,36.48827,0.1124764,52.05443,24.77597,0,115.51
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,14.45686,65.11695,60.19115,32.12834,32.12834,0,-1,0,32.12834,44.99723,0,0,0,14.45686,33.8193,32.12834,0,0,281.179,65.69714,0,19.36244,-19.36244,132.8412,31.6288,0.1124764,35.34117,11.56549,0,80.15401
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,13.57807,65.62883,60.98565,17.03351,17.03351,0,-1,0,17.03351,79.71389,0,3.552714E-15,0,13.57807,17.93001,17.03351,0,0,302.6928,46.33471,0,4.351936,-4.351936,128.2539,30.53658,0.1124764,18.73686,10.86246,0,59.91278
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,13.34729,64.90299,60.36212,29.13012,29.13012,0,-1,0,29.13012,45.81955,0,3.552714E-15,0,13.34729,30.66328,29.13012,0,0,307.5283,41.98277,0,17.31599,-17.31599,110.0012,26.19072,0.1124764,32.04313,10.67783,0,55.33006
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.341642,59.91815,58.49152,0,0,0,-1,0,0,0,0,0,0,4.341642,0,0,0,0,326.7683,24.66678,4.341642,0,4.341642,114.1201,27.17139,0.112468,0,3.473314,0,29.00842
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,56.65108,56.65108,41.69485,27.14554,0,-1,0,27.14554,0,0,14.54931,18.7188,0,28.57425,27.14554,0,0,322.4266,28.57425,0,28.57425,-28.57425,84.00017,20,0.112468,45.86434,0,0,28.57425
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,55.04197,55.04197,24.27451,0,0,-1,0,0,0,0,24.27451,26.70196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112468,26.70196,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,53.43285,53.43285,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112468,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,51.93435,51.93435,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112468,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,50.88842,50.88842,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112468,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,49.98329,49.98329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112468,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,49.12845,49.12845,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112468,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,48.45463,48.45463,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112468,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,47.74059,47.74059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112468,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,47.17739,47.17739,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112468,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,46.78517,46.78517,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1125968,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.9814416,46.79911,46.50357,25.52064,25.52064,81,0,22.761,25.52064,3.845678,0,0,0,0.9814416,0,0,55.47936,52.70539,285.4758,61.83,53.68684,0,53.68684,200.1065,47.64431,0.1127642,28.0727,0.7851533,81,62.81144
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,19.91859,52.3194,46.10129,11.275,11.275,81,0,22.761,11.275,176.6615,0,0,0,19.91859,0,0,69.725,66.23875,231.789,110.1482,86.15733,0,86.15733,281.8425,67.10523,0.1128896,12.4025,15.93487,81,130.0667
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,29.16537,56.27453,46.92596,0,0,72.31579,0,20.56389,0,0,0,0,0,29.16537,0,0,72.31579,68.7,145.6316,187.6898,97.86536,0,97.86536,374.6858,89.21072,0.1129507,0,23.33229,81,216.8551
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,23.56091,56.82965,49.24913,19.9679,19.9679,0,-1,0,19.9679,117.994,0,0,0,23.56091,21.01884,19.9679,0,0,47.76627,275.7686,2.542075,0,2.542075,377.0974,89.78492,0.1129458,21.96468,18.84873,0,299.3295
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,59.44358,72.87289,51.45161,8.896453,8.896453,0,-1,0,8.896453,668.1717,4.854702,0,0,59.44358,9.364688,8.896453,0,0,45.22419,278.0565,45.22419,0,45.22419,420.0009,100,0.112859,9.786098,47.55487,0,337.5
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,76.88424,83.71992,53.62393,63.34975,63.34975,0,-1,0,63.34975,121.3647,10.20029,0,0.9847248,76.88424,66.68394,63.34975,0,0,0,318.7582,0,0,0,420.0009,100,0.112859,69.68472,61.50739,0,395.6425
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,73.00577,84.57872,55.8063,5.187055,5.187055,0,-1,0,5.187055,1407.461,67.54572,0,0,73.00577,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.112859,5.70576,58.40462,0,391.764
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,51.81236,77.28671,57.98867,0,0,0,-1,0,0,0,51.81236,0,0,51.81236,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112859,0,41.44988,0,370.5706
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,24.77273,68.01337,59.39665,20.11846,20.11846,0,-1,0,20.11846,123.1343,3.595398,0,0,24.77273,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.112859,22.13031,19.81818,0,343.5309
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,31.41109,71.20137,60.02018,20.5953,20.5953,0,-1,0,20.5953,152.5158,9.731818,0,0,31.41109,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.112859,22.65483,25.12887,0,350.1693
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,27.77256,70.66181,60.81468,24.02835,24.02835,0,-1,0,24.02835,115.5825,2.47956,0,0,27.77256,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.112859,26.43118,22.21805,0,346.5308
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,18.33047,66.49832,60.19115,23.85543,23.85543,0,-1,0,23.85543,76.83983,0,0,0,18.33047,25.11098,23.85543,0,0,0,318.7582,0,6.780507,-6.780507,412.8535,98.29827,0.112859,26.24097,14.66438,0,337.0887
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.255222,59.71685,58.32055,30.7452,30.7452,0,-1,0,30.7452,13.84028,0,3.552714E-15,0,4.255222,32.36337,30.7452,0,0,7.533896,311.9777,0,28.10814,-28.10814,383.225,91.24386,0.112859,33.81972,3.404178,0,316.2329
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,56.51029,56.51029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.76517,283.8696,0,0,0,383.225,91.24386,0.112859,0,0,0,283.8696
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,54.90117,54.90117,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,38.76517,283.8696,0,17.49221,-17.49221,364.7866,86.85377,0.112859,18.27937,0,0,283.8696
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,53.29205,53.29205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.20096,266.3773,0,0,0,364.7866,86.85377,0.112859,0,0,0,266.3773
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.20096,266.3773,0,0,0,364.7866,86.85377,0.112859,0,0,0,266.3773
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,50.74762,50.74762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.20096,266.3773,0,0,0,364.7866,86.85377,0.112859,0,0,0,266.3773
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,49.86261,49.86261,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,58.20096,266.3773,0,22.81754,-22.81754,340.7347,81.12716,0.112859,23.84433,0,0,266.3773
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,49.01782,49.01782,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,83.55379,243.5598,0,15.72439,-15.72439,324.1598,77.18075,0.112859,16.43198,0,0,243.5598
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,48.344,48.344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.0253,227.8354,0,0,0,324.1598,77.18075,0.112859,0,0,0,227.8354
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,47.62996,47.62996,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,101.0253,227.8354,0,8.457327,-8.457327,315.245,75.05818,0.112859,8.837906,0,0,227.8354
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,47.06676,47.06676,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,110.4224,219.3781,0,7.403925,-7.403925,307.4406,73.19999,0.112859,7.737102,0,0,219.3781
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,46.69466,46.69466,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,118.6489,211.9742,0,29.22182,-29.22182,276.6381,65.86607,0.112859,30.5368,0,0,211.9742
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.471708,46.83622,46.39294,43.27753,43.27753,0,0,0,43.27753,3.400628,0,7.105427E-15,0,1.471708,45.5553,43.27753,0,0,151.1176,182.7523,0,44.08359,-44.08359,230.1699,54.80224,0.112859,47.60529,1.177366,0,184.2241
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,10.82016,49.30219,45.99067,42.41482,42.41482,0,0,0,42.41482,25.51034,0,0,0,10.82016,44.64718,42.41482,0,0,200.0994,138.6688,0,33.82701,-33.82701,194.5131,46.31255,0.112859,46.6563,8.656132,0,149.4889
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,31.48813,56.97658,46.83545,53.7058,53.7058,0,0,0,53.7058,58.63079,0,0,0,31.48813,56.53242,53.7058,0,0,237.685,104.8418,0,25.04429,-25.04429,168.1141,40.02708,0.112859,59.07637,25.1905,0,136.3299
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,18.88289,55.10342,49.09828,19.29195,19.29195,0,-1,0,19.29195,97.87963,0,0,0,18.88289,20.30732,19.29195,0,0,265.512,79.79747,0,1.424427,-1.424427,166.6126,39.66959,0.112859,21.22114,15.10631,0,98.68035
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,15.28948,56.20951,51.31082,3.201335,3.201335,0,-1,0,3.201335,477.5969,0,0,0,15.28948,3.369827,3.201335,0,0,267.0947,78.37304,11.91965,0,11.91965,177.9206,42.36196,0.1128361,3.521469,12.23158,0,93.66252
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,17.4618,59.19244,53.48313,32.0768,32.0768,0,-1,0,32.0768,54.43747,0,7.105427E-15,0,17.4618,33.76505,32.0768,0,0,255.175,89.10073,0,16.30325,-16.30325,160.7354,38.27027,0.1128361,35.28448,13.96944,0,106.5625
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,18.88242,61.92673,55.63533,20.97324,20.97324,0,-1,0,20.97324,90.031,0,0,0,18.88242,22.07709,20.97324,0,0,273.2897,72.79748,0,3.194676,-3.194676,157.368,37.46849,0.1128361,23.07056,15.10593,0,91.67989
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,42.72557,73.25835,57.8177,42.62378,42.62378,0,-1,0,42.62378,100.2388,0,0,0,42.72557,44.86714,42.62378,0,0,276.8394,69.6028,0,2.141569,-2.141569,155.1105,36.93101,0.1128361,46.88616,34.18045,0,112.3284
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,22.5413,67.01009,59.22568,0,0,0,-1,0,0,0,0,0,0,22.5413,0,0,0,0,279.2189,67.46123,22.5413,0,22.5413,176.4951,42.02256,0.1127929,0,18.03304,0,90.00253
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,20.76419,67.02045,59.84921,31.73953,31.73953,0,-1,0,31.73953,65.42059,0,3.552714E-15,0,20.76419,33.41003,31.73953,0,0,256.6776,87.7484,0,12.64584,-12.64584,163.1652,38.84878,0.1127929,34.91349,16.61135,0,108.5126
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,14.98945,65.77484,60.64371,35.31525,35.31525,0,-1,0,35.31525,42.4447,0,0,0,14.98945,37.17395,35.31525,0,0,270.7285,75.10255,0,22.1845,-22.1845,139.7807,33.28105,0.1127929,38.84678,11.99156,0,90.092
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.103703,63.07787,60.02018,1.683077,1.683077,0,-1,0,1.683077,540.8963,0,0,0,9.103703,1.77166,1.683077,0,0,295.378,52.91806,7.332042,0,7.332042,146.7365,34.93719,0.1127789,1.851385,7.282962,0,62.02176
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.632314,59.00916,58.14958,9.706932,9.706932,0,-1,0,9.706932,27.11788,0,1.776357E-15,0,2.632314,10.21782,9.706932,0,0,288.0459,59.5169,0,7.585508,-7.585508,138.7407,33.03342,0.1127789,10.67762,2.105851,0,62.14921
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,56.33932,56.33932,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,296.4743,51.93139,0,30.98928,-30.98928,106.0751,25.25592,0.1127789,32.3838,0,0,51.93139
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,54.76037,54.76037,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,330.9068,20.9421,0,12.8539,-12.8539,92.52589,22.02993,0.1127789,13.43232,0,0,20.9421
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,53.18142,53.18142,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,345.1889,8.088206,0,1.453885,-1.453885,90.99335,21.66504,0.1127789,1.51931,0,0,8.088206
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,51.70304,51.70304,24.47122,6.302606,0,-1,0,6.302606,0,0,18.16862,20.61574,0,6.634322,6.302606,0,0,346.8044,6.634322,0,6.634322,-6.634322,84.00017,20,0.1127789,26.91834,0,0,6.634322
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,50.62694,50.62694,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127789,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,49.75198,49.75198,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127789,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,48.93737,48.93737,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127789,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,48.22332,48.22332,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127789,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,47.5495,47.5495,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127789,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,46.98631,46.98631,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127789,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,46.6142,46.6142,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1129172,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2669636,46.38261,46.30243,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.206465,0,0,0,0.2669636,0,0,72.31579,68.7,309.6757,40.05006,68.96696,0,68.96696,191.6445,45.62954,0.1130537,4.731518,0.2135709,81,40.31703
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.711457,47.02949,45.91021,20.63406,20.63406,81,0,22.761,20.63406,17.98704,0,0,0,3.711457,0,0,60.36594,57.34764,240.7088,102.1203,61.0591,0,61.0591,249.5702,59.42136,0.113226,22.69747,2.969166,81,105.8318
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.12476,50.78072,46.72483,13.00576,13.00576,81,0,22.761,13.00576,100.915,0,0,0,13.12476,0,0,67.99424,64.59453,179.6497,157.0735,77.71928,0,77.71928,323.3012,76.97632,0.113366,14.30634,10.49981,81,170.1983
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,8.767884,51.71385,48.98765,102.4971,68.7,0,-1,0,68.7,12.76257,0,33.79708,44.04679,8.767884,72.31579,68.7,0,0,101.9304,227.0209,0,63.5479,-63.5479,256.3158,61.02745,0.113366,112.7468,7.014307,0,235.7888
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,15.37554,56.1236,51.20019,32.00401,32.00401,0,-1,0,32.00401,48.04254,0,0,0,15.37554,33.68843,32.00401,0,0,172.5392,163.473,0,18.31289,-18.31289,237.0123,56.43139,0.113366,35.20441,12.30043,0,178.8485
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,14.9134,58.18497,53.34233,64.60136,64.60136,0,-1,0,64.60136,23.08527,0,0,2.3615,14.9134,68.00143,64.60136,0,0,192.8868,145.1601,0,53.08804,-53.08804,181.0526,43.10768,0.113366,71.0615,11.93072,0,160.0735
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,18.86798,61.77448,55.49453,0,0,0,-1,0,0,0,0,0,0,18.86798,0,0,0,0,251.8735,92.07204,18.86798,0,18.86798,198.9524,47.36951,0.1133298,0,15.09439,0,110.94
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,29.98631,68.08205,57.64673,24.812,24.812,0,-1,0,24.812,120.854,0,0,0,29.98631,26.1179,24.812,0,0,233.0056,109.0532,3.868407,0,3.868407,202.6223,48.2433,0.1133224,27.2932,23.98904,0,139.0395
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,12.73472,63.33981,59.05471,9.529017,9.529017,0,-1,0,9.529017,133.6415,0,0,0,12.73472,10.03054,9.529017,0,0,229.1371,112.5348,2.704176,0,2.704176,205.1877,48.85411,0.1133173,10.48192,10.18778,0,125.2695
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,20.3412,66.68667,59.67825,53.74949,53.74949,0,-1,0,53.74949,37.84444,0,0,0,20.3412,56.57841,53.74949,0,0,226.433,114.9686,0,36.23722,-36.23722,166.9903,39.75951,0.1133173,59.12444,16.27296,0,135.3098
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.554914,61.93008,60.41241,27.33261,27.33261,0,-1,0,27.33261,16.66476,0,3.552714E-15,0,4.554914,28.77116,27.33261,0,0,266.6965,78.73133,0,24.21625,-24.21625,141.4641,33.68187,0.1133173,30.06586,3.643931,0,83.28625
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,7.899698,62.49167,59.84921,27.96328,27.96328,0,-1,0,27.96328,28.25026,0,3.552714E-15,0,7.899698,29.43503,27.96328,0,0,293.6035,54.51508,0,21.53533,-21.53533,118.7639,28.27706,0.1133173,30.75961,6.319758,0,62.41478
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.197495,59.31192,57.93838,24.70282,24.70282,0,-1,0,24.70282,16.99197,0,0,0,4.197495,26.00297,24.70282,0,0,317.5316,32.97975,0,21.80547,-21.80547,95.77889,22.80445,0.1133173,27.1731,3.357996,0,37.17725
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,56.17841,56.17841,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,341.7599,11.17428,0,0.3240929,-0.3240929,95.43727,22.72311,0.1133173,0.3386771,0,0,11.17428
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,54.5894,54.5894,48.45528,10.30768,0,-1,0,10.30768,0,0,38.1476,42.99313,0,10.85019,10.30768,0,0,342.1201,10.85019,0,10.85019,-10.85019,84.00017,20,0.1133173,53.30081,0,0,10.85019
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,53.01045,53.01045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133173,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,51.56224,51.56224,2.529583,0,0,-1,0,0,0,0,2.529583,2.782542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133173,2.782542,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,50.51632,50.51632,10.72683,0,0,-1,0,0,0,0,10.72683,11.79951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133173,11.79951,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,49.64136,49.64136,5.917246,0,0,-1,0,0,0,0,5.917246,6.50897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133173,6.50897,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,48.79657,48.79657,12.62868,0,0,-1,0,0,0,0,12.62868,13.89155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133173,13.89155,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,48.11269,48.11269,8.223875,0,0,-1,0,0,0,0,8.223875,9.046262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133173,9.046262,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,47.43887,47.43887,23.07436,0,0,-1,0,0,0,0,23.07436,25.38179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133173,25.38179,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,46.86562,46.86562,44.57563,0,0,-1,0,0,0,0,44.57563,49.03319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133173,49.03319,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,46.53374,46.53374,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,354.1758,0,58.48191,0,58.48191,139.481,33.20969,0.1134937,21.3841,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5205655,46.34811,46.1918,4.75262,4.75262,77.06841,0,21.76631,4.75262,10.95323,0,0,0,0.5205655,0,0,72.31579,68.7,295.6939,52.63372,69.22057,0,69.22057,205.1494,48.84499,0.1136306,5.227881,0.4164524,81,53.15429
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.82595,46.63963,45.78952,11.62981,11.62981,81,0,22.761,11.62981,24.2992,0,0,0,2.82595,0,0,69.37019,65.90168,226.4733,114.9322,68.72763,0,68.72763,270.3501,64.36895,0.1137868,12.79279,2.26076,81,117.7582
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,7.783779,48.99162,46.6142,24.21824,24.21824,81,0,22.761,24.21824,32.14016,0,0,0,7.783779,0,0,56.78176,53.94268,157.7457,176.7871,61.72646,0,61.72646,328.909,78.31151,0.113956,26.64006,6.227023,81,184.5709
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,28.44944,58.11034,48.87703,22.40551,22.40551,0,-1,0,22.40551,126.9752,0,0,0,28.44944,23.58475,22.40551,0,0,96.01924,232.3409,4.864697,0,4.864697,333.524,79.41033,0.1139466,24.64606,22.75955,0,260.7903
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,34.9592,62.77655,51.05939,29.20224,29.20224,0,-1,0,29.20224,119.7141,0,0,0,34.9592,30.7392,29.20224,0,0,91.15454,236.7191,4.220002,0,4.220002,337.5275,80.36353,0.1139386,32.12246,27.96736,0,271.6783
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,23.1218,60.87992,53.2317,41.00165,41.00165,0,-1,0,41.00165,56.39235,0,7.105427E-15,0,23.1218,43.15963,41.00165,0,0,86.93454,240.5171,0,20.03784,-20.03784,316.4058,75.33456,0.1139386,45.10182,18.49744,0,263.6389
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,27.53353,64.70802,55.35373,7.266059,7.266059,0,-1,0,7.266059,378.9335,0,0,0,27.53353,7.648483,7.266059,0,0,109.1988,220.4793,19.88505,0,19.88505,335.2704,79.82612,0.1139004,7.992665,22.02683,0,248.0128
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,18.54925,63.76625,57.50593,37.62828,37.62828,0,-1,0,37.62828,49.29602,0,0,0,18.54925,39.60872,37.62828,0,0,89.31375,238.3759,0,21.05947,-21.05947,313.0717,74.54074,0.1139004,41.39111,14.8394,0,256.9251
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,23.16516,66.8866,58.8938,29.38676,29.38676,0,-1,0,29.38676,78.82855,3.552714E-15,0,0,23.16516,30.93343,29.38676,0,0,112.7132,217.3164,0,7.768273,-7.768273,304.8833,72.59111,0.1139004,32.32544,18.53213,0,240.4815
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,27.06612,68.93407,59.45699,16.56158,16.56158,0,-1,0,16.56158,163.4272,0,0,0,27.06612,17.43324,16.56158,0,0,121.3446,209.5481,9.63288,0,9.63288,314.0218,74.76695,0.113882,18.21774,21.6529,0,236.6142
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,14.84067,65.31516,60.25149,31.98297,31.98297,0,-1,0,31.98297,46.40178,0,3.552714E-15,0,14.84067,33.66629,31.98297,0,0,111.7117,218.2177,0,18.82562,-18.82562,294.1779,70.04221,0.113882,35.18127,11.87253,0,233.0584
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.660724,61.17276,59.62796,0,0,0,-1,0,0,0,0,0,0,4.660724,0,0,0,0,132.6291,199.3921,4.660724,0,4.660724,298.5994,71.09496,0.1138731,0,3.728579,0,204.0528
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,3.907172,59.03345,57.75735,6.608019,6.608019,0,-1,0,6.608019,59.12773,0,0,0,3.907172,6.955809,6.608019,0,0,127.9683,203.5867,0,3.048638,-3.048638,295.3859,70.32983,0.1138731,7.268821,3.125737,0,207.4939
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,56.00744,56.00744,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,131.3557,200.5381,0,12.39753,-12.39753,282.3177,67.21838,0.1138731,12.95542,0,0,200.5381
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,54.4486,54.4486,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,145.1307,188.1406,0,44.4455,-44.4455,235.4681,56.06371,0.1138731,46.44555,0,0,188.1406
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,52.86965,52.86965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.5146,143.6951,0,0,0,235.4681,56.06371,0.1138731,0,0,0,143.6951
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,51.42144,51.42144,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,194.5146,143.6951,0,11.46284,-11.46284,223.3852,53.18684,0.1138731,11.97866,0,0,143.6951
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,50.40569,50.40569,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,207.2511,132.2322,0,41.74662,-41.74662,179.3804,42.70953,0.1138731,43.62522,0,0,132.2322
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,49.53073,49.53073,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,253.6362,90.4856,0,28.93009,-28.93009,148.8854,35.44883,0.1138731,30.23194,0,0,90.4856
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,48.70605,48.70605,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,285.7808,61.55552,0,23.17418,-23.17418,124.4576,29.63271,0.1138731,24.21702,0,0,61.55552
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,48.00206,48.00206,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,311.5299,38.38134,0,0.6591408,-0.6591408,123.7628,29.46729,0.1138731,0.6888021,0,0,38.38134
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,47.34836,47.34836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.2623,37.72219,0,0,0,123.7628,29.46729,0.1138731,0,0,0,37.72219
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,46.78517,46.78517,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,312.2623,37.72219,0,10.69323,-10.69323,112.4912,26.78357,0.1138731,11.17442,0,0,37.72219
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,46.41306,46.41306,29.08299,29.08299,20.25,0,7.39125,29.08299,0,0,3.552714E-15,0,0,9.297882,8.832988,0,0,324.1436,27.02897,0,9.297882,-9.297882,102.6904,24.45004,0.1138731,31.99129,0,81,27.02897
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.046756,46.39557,46.08118,18.98875,18.98875,81,0,22.761,18.98875,5.512506,0,0,0,1.046756,0,0,62.01125,58.91069,334.4746,17.73108,59.95744,0,59.95744,159.571,37.99302,0.1140453,20.88763,0.837405,81,18.77784
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,17.53802,51.14165,45.70907,64.8885,64.8885,81,0,22.761,64.8885,27.02794,0,0,0,17.53802,0,0,16.11149,15.30592,274.5172,71.69278,32.84394,0,32.84394,190.7295,45.41169,0.1141371,71.37736,14.03042,81,89.2308
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,42.38198,60.51781,46.53374,8.782775,8.782775,81,0,22.761,8.782775,482.558,0,0,0,42.38198,0,0,72.21722,68.60636,241.6732,101.2523,110.9883,0,110.9883,296.0223,70.48135,0.114211,9.661052,33.90559,81,143.6343
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,60.08596,69.96252,48.7664,0,0,0,-1,0,0,0,0,0,0,60.08596,0,0,0,0,130.6849,201.1418,60.08596,0,60.08596,353.0248,84.05337,0.1140961,0,48.06877,0,261.2278
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,71.49816,77.67834,50.96888,17.9826,17.9826,0,-1,0,17.9826,397.5964,0,0,0,71.49816,18.92905,17.9826,0,0,70.59891,255.2192,52.56911,0,52.56911,402.8963,95.92749,0.1139957,19.78086,57.19853,0,326.7174
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,69.94052,79.64407,53.12108,26.84997,26.84997,0,-1,0,26.84997,260.4864,23.6476,0,0,69.94052,28.26312,26.84997,0,0,18.0298,302.5314,18.0298,0,18.0298,420.0009,100,0.1139614,29.53496,55.95242,0,372.4719
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,64.80015,79.85703,55.24311,33.64725,33.64725,0,-1,0,33.64725,192.5868,29.382,0,0,64.80015,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1139614,37.01197,51.84012,0,383.5584
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,39.96418,71.66999,57.3953,36.83177,36.83177,0,-1,0,36.83177,108.5046,1.193893,0,0,39.96418,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1139614,40.51495,31.97134,0,358.7224
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,63.41397,83.56618,58.77311,33.27359,33.27359,0,-1,0,33.27359,190.5835,28.38914,0,0,63.41397,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1139614,36.60094,50.73118,0,382.1722
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,53.37198,79.57553,59.34636,29.4175,29.4175,0,-1,0,29.4175,181.4294,22.40619,0,0,53.37198,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1139614,32.35925,42.69759,0,372.1302
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,36.33546,73.20684,60.08052,72.81866,68.7,0,-1,0,68.7,52.89005,0,4.118658,11.40052,36.33546,72.31579,68.7,0,0,0,318.7582,0,35.98032,-35.98032,382.0742,90.96988,0.1139614,80.10052,29.06837,0,355.0937
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,24.1677,67.85363,59.45699,0,0,0,-1,0,0,0,0,0,0,24.1677,0,0,0,0,39.97814,282.7779,24.1677,0,24.1677,405.0017,96.42879,0.1139153,0,19.33416,0,306.9456
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.296551,59.0197,57.61656,99.06997,68.7,0,-1,0,68.7,6.254077,0,30.36997,40.27697,4.296551,72.31579,68.7,0,0,15.81044,304.5288,0,68.01924,-68.01924,333.3032,79.35773,0.1139153,108.977,3.437241,0,308.8254
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,55.91692,55.91692,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,91.38737,236.5096,0,45.01677,-45.01677,285.8513,68.05971,0.1139153,47.04252,0,0,236.5096
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,54.36814,54.36814,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,141.406,191.4928,0,48.35033,-48.35033,234.8856,55.92503,0.1139153,50.5261,0,0,191.4928
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,52.77914,52.77914,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,195.1286,143.1425,0,37.20964,-37.20964,195.6632,46.58638,0.1139153,38.88407,0,0,143.1425
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,51.3611,51.3611,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,236.4726,105.9329,0,17.771,-17.771,176.9309,42.12633,0.1139153,18.57069,0,0,105.9329
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,50.31518,50.31518,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,256.2182,88.16186,0,8.994031,-8.994031,167.4504,39.86906,0.1139153,9.398762,0,0,88.16186
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,49.44022,49.44022,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,266.2115,79.16782,0,28.88247,-28.88247,137.0056,32.62031,0.1139153,30.18218,0,0,79.16782
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,48.6256,48.6256,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,298.3032,50.28536,0,15.14342,-15.14342,121.043,28.81971,0.1139153,15.82488,0,0,50.28536
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,47.89144,47.89144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.1292,35.14194,0,0,0,121.043,28.81971,0.1139153,0,0,0,35.14194
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,47.23773,47.23773,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,315.1292,35.14194,0,15.83598,-15.83598,104.3504,24.84529,0.1139153,16.5486,0,0,35.14194
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,46.69466,46.69466,17.82258,17.82258,0,-1,0,17.82258,0,0,0,1.264178,0,18.76061,17.82258,0,0,332.7247,19.30595,0,18.76061,-18.76061,84.57501,20.13687,0.1139153,19.60484,0,0,19.30595
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,46.3326,46.3326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,353.5699,0.5453473,0,0,0,84.57501,20.13687,0.1139153,0,0,0,0.5453473
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8281704,46.23915,45.99067,51.24949,51.24949,49.94464,0,14.90399,51.24949,1.615958,0,0,0,0.8281704,1.373518,1.304842,0,0,353.5699,0.5453473,0,0.5453473,-0.5453473,84.00017,20,0.1139153,56.37443,0.6625363,81,1.373518
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,14.35642,50.01268,45.59844,42.69115,42.69115,81,0,22.761,42.69115,33.62857,-7.105427E-15,0,0,14.35642,0,0,38.30885,36.39341,354.1758,0,50.74983,0,50.74983,132.1457,31.4632,0.1140627,46.96027,11.48514,81,14.35642
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,35.90152,58.09382,46.44323,92.96901,92.96901,81,0,22.761,92.96901,38.61665,0,0,0,35.90152,12.59896,11.96901,0,0,303.426,45.67485,23.30256,0,23.30256,154.2524,36.7267,0.1141222,102.2659,28.72121,81,81.57636
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,58.18092,69.0437,48.65577,37.12004,37.12004,0,-1,0,37.12004,156.7372,0,0,0,58.18092,39.07373,37.12004,0,0,280.1234,66.64715,19.10719,0,19.10719,172.3791,41.04256,0.1140858,40.83205,46.54474,0,124.8281
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,71.4511,77.51758,50.85825,17.61152,17.61152,0,-1,0,17.61152,405.7067,0,0,0,71.4511,18.53844,17.61152,0,0,261.0162,83.84362,52.91266,0,52.91266,222.5765,52.99429,0.1139851,19.37267,57.16088,0,155.2947
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,71.1264,80.07217,53.01045,38.88879,38.88879,0,-1,0,38.88879,182.8969,0,0,0,71.1264,40.93556,38.88879,0,0,208.1036,131.465,30.19083,0,30.19083,251.218,59.81369,0.1139278,42.77766,56.90112,0,202.5914
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,72.88519,83.64658,55.13248,3.239824,3.239824,0,-1,0,3.239824,2249.665,0,0,0,72.88519,3.410341,3.239824,0,0,177.9127,158.6368,69.47485,0,69.47485,317.1276,75.50642,0.113796,3.563806,58.30815,0,231.522
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,76.35578,88.24503,57.25451,48.13217,48.13217,0,-1,0,48.13217,158.6377,0,0,0,76.35578,50.66544,48.13217,0,0,108.4379,221.1641,25.69034,0,25.69034,341.4996,81.30927,0.1137473,52.94539,61.08462,0,297.5199
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,62.69559,83.0068,58.60215,33.32687,33.32687,0,-1,0,33.32687,188.1233,0,0,0,62.69559,35.08091,33.32687,0,0,82.74755,244.2854,27.61468,0,27.61468,367.6972,87.54678,0.1136951,36.65955,50.15648,0,306.981
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,45.09842,75.7833,59.17539,29.6752,29.6752,0,-1,0,29.6752,151.9734,0,0,0,45.09842,31.23705,29.6752,0,0,55.13287,269.1386,13.86137,0,13.86137,380.8473,90.67773,0.1136689,32.64272,36.07873,0,314.2371
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,38.67467,74.02645,59.96989,16.24725,16.24725,0,-1,0,16.24725,238.0383,0,0,0,38.67467,17.10237,16.24725,0,0,41.2715,281.6139,21.57231,0,21.57231,401.3126,95.55042,0.1136281,17.87197,30.93974,0,320.2885
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,22.18874,67.00896,59.34636,63.66648,63.66648,0,-1,0,63.66648,34.85153,0,0,1.333126,22.18874,67.01734,63.66648,0,0,19.69919,301.029,0,44.8286,-44.8286,354.0591,84.29961,0.1136281,70.03313,17.751,0,323.2177
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.316137,58.94492,57.5361,88.40267,68.7,0,-1,0,68.7,6.282587,0,19.70267,28.54294,4.316137,72.31579,68.7,0,0,69.50875,256.2003,0,67.99965,-67.99965,282.3811,67.23347,0.1136281,97.24294,3.45291,0,260.5165
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,55.8063,55.8063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.0639,188.2007,0,0,0,282.3811,67.23347,0.1136281,0,0,0,188.2007
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,54.24746,54.24746,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,145.0639,188.2007,0,8.87114,-8.87114,273.0301,65.00704,0.1136281,9.270341,0,0,188.2007
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,52.69868,52.69868,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,154.9207,179.3296,0,13.60602,-13.60602,258.6881,61.59229,0.1136281,14.21829,0,0,179.3296
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,51.28065,51.28065,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,170.0385,165.7235,0,21.91329,-21.91329,235.5895,56.09262,0.1136281,22.89939,0,0,165.7235
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,50.26489,50.26489,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,194.3866,143.8103,0,27.34903,-27.34903,206.7611,49.22873,0.1136281,28.57974,0,0,143.8103
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,49.32959,49.32959,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,224.7744,116.4612,0,9.523546,-9.523546,196.7224,46.83857,0.1136281,9.952106,0,0,116.4612
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,48.50492,48.50492,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,235.3562,106.9377,0,2.477037,-2.477037,194.1113,46.2169,0.1136281,2.588503,0,0,106.9377
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,47.80093,47.80093,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,238.1084,104.4606,0,14.31507,-14.31507,179.0219,42.62419,0.1136281,14.95925,0,0,104.4606
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,47.14722,47.14722,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,254.0141,90.14557,0,15.67709,-15.67709,162.4968,38.68965,0.1136281,16.38256,0,0,90.14557
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,46.58403,46.58403,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,271.433,74.46848,0,13.84634,-13.84634,147.9015,35.21458,0.1136281,14.46943,0,0,74.46848
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,46.22197,46.22197,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,286.8179,60.62214,0,19.70001,-19.70001,127.1359,30.27039,0.1136281,20.58651,0,0,60.62214
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.330914,46.27948,45.88004,0,0,0,0,0,0,0,0,0,0,1.330914,0,0,0,0,308.7068,40.92213,1.330914,0,1.330914,128.3985,30.57101,0.1136256,0,1.064731,0,42.25304
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,16.89085,50.69452,45.47776,34.13627,34.13627,0,0,0,34.13627,49.48066,0,0,0,16.89085,35.93291,34.13627,0,0,307.3759,42.11995,0,19.04206,-19.04206,108.3264,25.79195,0.1136256,37.5499,13.51268,0,59.0108
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,22.05976,53.26233,46.3326,34.61354,34.61354,81,0,22.761,34.61354,63.7316,0,0,0,22.05976,0,0,46.38646,44.06713,328.5337,23.07789,66.1269,0,66.1269,171.0599,40.72846,0.1137844,38.0749,17.64781,81,45.13765
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,32.74987,59.247,48.53509,34.30346,34.30346,0,-1,0,34.30346,95.47105,0,7.105427E-15,0,32.74987,36.1089,34.30346,0,0,262.4068,82.59209,0,3.359031,-3.359031,167.5191,39.88543,0.1137844,37.7338,26.1999,0,115.342
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,38.12394,63.56612,50.71745,24.35272,24.35272,0,-1,0,24.35272,156.549,0,0,0,38.12394,25.63445,24.35272,0,0,266.1391,79.23306,12.4895,0,12.4895,179.3677,42.70652,0.1137608,26.78799,30.49915,0,117.357
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,50.92532,70.98921,52.88977,6.576016,6.576016,0,-1,0,6.576016,774.41,0,0,0,50.92532,6.922122,6.576016,0,0,253.6496,90.47361,44.0032,0,44.0032,221.1128,52.64581,0.1136778,7.233617,40.74026,0,141.3989
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,73.30518,83.67695,54.99168,21.50101,21.50101,0,-1,0,21.50101,340.9384,0,0,0,73.30518,22.63264,21.50101,0,0,209.6464,130.0765,50.67254,0,50.67254,269.185,64.09155,0.1135823,23.6511,58.64414,0,203.3817
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,67.33437,83.3938,57.10365,51.16434,51.16434,0,-1,0,51.16434,131.6041,0,0,0,67.33437,53.8572,51.16434,0,0,158.9738,175.6818,13.47718,0,13.47718,281.9706,67.13572,0.1135569,56.28077,53.8675,0,243.0162
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,36.85424,71.65381,58.49152,72.0887,68.7,0,-1,0,68.7,53.64518,0,3.388698,10.59757,36.85424,72.31579,68.7,0,0,145.4967,187.8112,0,35.46155,-35.46155,244.5908,58.2358,0.1135569,79.29757,29.48339,0,224.6655
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,31.50531,70.18675,59.05471,23.15056,23.15056,0,-1,0,23.15056,136.0888,0,0,0,31.50531,24.36901,23.15056,0,0,184.8984,152.3497,7.136304,0,7.136304,251.3609,59.84772,0.1135435,25.46561,25.20425,0,183.855
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,26.70521,69.16527,59.79893,17.20461,17.20461,0,-1,0,17.20461,155.2213,0,0,0,26.70521,18.11011,17.20461,0,0,177.7621,158.7724,8.595097,0,8.595097,259.515,61.78915,0.1135273,18.92507,21.36417,0,185.4776
