Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,15.37178,54.65606,49.78215,55.28209,55.28209,0,-1,0,55.28209,27.80607,0,0,0,15.37178,58.19167,55.28209,0,0,232.8742,109.1714,0,42.8199,-42.8199,153.9408,36.6525,0.1162974,60.8103,12.29742,0,124.5432
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,16.2724,57.1511,51.90418,0,0,0,-1,0,0,0,0,0,0,16.2724,0,0,0,0,280.4519,66.35151,16.2724,0,16.2724,169.3782,40.32805,0.1162672,0,13.01792,0,82.62391
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.21361,57.89381,53.9357,40.43776,40.43776,0,-1,0,40.43776,30.20349,0,0,0,12.21361,42.56606,40.43776,0,0,264.1795,80.99667,0,30.35245,-30.35245,137.3839,32.71038,0.1162672,44.48153,9.77089,0,93.21028
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.187733,58.04495,56.03761,12.94179,12.94179,0,-1,0,12.94179,47.81203,0,1.776357E-15,0,6.187733,13.62294,12.94179,0,0,297.9044,50.64422,0,7.435205,-7.435205,129.5465,30.84434,0.1162672,14.23597,4.950186,0,56.83195
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.174717,58.07075,57.36513,13.82694,13.82694,0,-1,0,13.82694,15.72811,0,0,0,2.174717,14.55468,13.82694,0,0,306.1658,43.20902,0,12.37996,-12.37996,116.4968,27.73729,0.1162672,15.20963,1.739773,0,45.38374
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.606874,59.68733,57.84787,0,0,0,-1,0,0,0,0,0,0,5.606874,0,0,0,0,319.9213,30.82906,5.606874,0,5.606874,121.816,29.00375,0.1162568,0,4.485499,0,36.43593
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.084199,59.50207,58.49152,18.79799,18.79799,0,-1,0,18.79799,16.40707,0,0,0,3.084199,19.78736,18.79799,0,0,314.3144,35.87525,0,16.70316,-16.70316,104.2093,24.81169,0.1162568,20.67779,2.46736,0,38.95945
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,1.932057,58.56739,57.93838,26.38806,20.04894,0,-1,0,20.04894,9.636707,0,6.339121,10.44629,1.932057,21.10415,20.04894,0,0,332.8735,19.17209,0,19.17209,-19.17209,84.00017,20,0.1162568,29.02687,1.545646,0,21.10415
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.368717,57.61159,56.19852,0,0,0,-1,0,0,0,0,0,0,4.368717,0,0,0,0,354.1758,0,4.368717,0,4.368717,88.1447,20.98679,0.1162487,0,3.494973,0,4.368717
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,54.5894,54.5894,30.15502,3.735253,0,-1,0,3.735253,0,0,26.41976,29.43526,0,3.931845,3.735253,0,0,349.8071,3.931845,0,3.931845,-3.931845,84.00017,20,0.1162487,33.17052,0,0,3.931845
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,53.18142,53.18142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162487,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,51.67287,51.67287,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162487,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,50.31518,50.31518,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162487,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,49.29942,49.29942,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162487,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,48.42446,48.42446,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162487,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,47.66013,47.66013,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162487,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,46.89579,46.89579,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162487,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,46.3326,46.3326,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162487,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,45.84986,45.84986,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162487,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,45.45764,45.45764,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1163865,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.318563,45.50949,45.1157,39.74725,39.74725,81,0,22.761,39.74725,3.317368,0,0,0,1.318563,0,0,41.25275,39.19012,306.0442,43.31847,40.50868,0,40.50868,168.0918,40.02177,0.1165016,43.72197,1.05485,81,44.63703
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.26897,49.42029,44.7436,14.76473,14.76473,81,0,22.761,14.76473,103.4152,0,0,0,15.26897,0,0,66.23527,62.9235,265.5355,79.77628,78.19247,0,78.19247,242.2717,57.68361,0.1166283,16.24121,12.21518,81,95.04525
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,22.1395,52.45576,45.5381,15.83543,15.83543,81,0,22.761,15.83543,139.8099,0,0,0,22.1395,0,0,65.16457,61.90634,187.343,150.1495,84.04584,0,84.04584,322.0045,76.66759,0.1167438,17.41897,17.7116,81,172.289
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,38.75401,60.31899,47.5495,43.52613,43.52613,0,-1,0,43.52613,89.03617,0,0,0,38.75401,45.81699,43.52613,0,0,103.2972,225.7908,0,7.062979,-7.062979,314.5595,74.89497,0.1167438,47.87875,31.00321,0,264.5448
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,44.11623,64.68765,49.7017,48.60161,48.60161,0,-1,0,48.60161,90.77114,0,7.105427E-15,0,44.11623,51.15959,48.60161,0,0,111.1449,218.7278,0,7.043353,-7.043353,307.1352,73.12727,0.1167438,53.46177,35.29299,0,262.844
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,51.34582,69.92115,51.81367,13.13545,13.13545,0,-1,0,13.13545,390.8951,0,0,0,51.34582,13.82679,13.13545,0,0,118.9709,211.6844,37.51903,0,37.51903,342.7288,81.60194,0.1166743,14.44899,41.07666,0,263.0302
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,57.30116,74.80248,53.85524,21.34213,21.34213,0,-1,0,21.34213,268.4884,0,0,0,57.30116,22.4654,21.34213,0,0,81.45185,245.4516,34.83575,0,34.83575,375.7769,89.47052,0.1166098,23.47634,45.84092,0,302.7527
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,49.12475,73.76749,55.94709,60.73307,60.73307,0,-1,0,60.73307,80.88634,0,7.105427E-15,0,49.12475,63.92955,60.73307,0,0,46.6161,276.8037,0,14.80479,-14.80479,360.1713,85.7549,0.1166098,66.80637,39.2998,0,325.9285
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,42.78427,72.66935,57.27462,38.09405,38.09405,0,-1,0,38.09405,112.3122,0,0,0,42.78427,40.099,38.09405,0,0,63.06586,261.999,2.685273,0,2.685273,362.7188,86.36144,0.1166048,41.90345,34.22742,0,304.7832
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,33.43069,69.512,57.75735,34.02632,34.02632,0,-1,0,34.02632,98.2495,0,0,0,33.43069,35.81718,34.02632,0,0,60.38059,264.4157,0,2.386487,-2.386487,360.2032,85.7625,0.1166048,37.42896,26.74455,0,297.8464
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,16.39514,63.98297,58.44123,22.22107,22.22107,0,-1,0,22.22107,73.78194,0,0,0,16.39514,23.3906,22.22107,0,0,63.03225,262.0292,0,6.995464,-6.995464,352.8293,84.00681,0.1166048,24.44318,13.11611,0,278.4243
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,19.24577,64.42365,57.89816,30.81764,30.81764,0,-1,0,30.81764,62.45049,0,0,0,19.24577,32.43962,30.81764,0,0,70.80499,255.0337,0,13.19385,-13.19385,338.9218,80.6955,0.1166048,33.8994,15.39661,0,274.2795
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.349451,57.55453,56.14824,61.42607,61.42607,0,-1,0,61.42607,7.08079,0,0,0,4.349451,64.65902,61.42607,0,0,85.46482,241.8399,0,60.30957,-60.30957,275.3499,65.55937,0.1166048,67.56868,3.479561,0,246.1893
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.4754,181.5303,0,0,0,275.3499,65.55937,0.1166048,0,0,0,181.5303
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,53.12108,53.12108,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,152.4754,181.5303,0,30.14715,-30.14715,243.572,57.99323,0.1166048,31.50377,0,0,181.5303
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,51.59241,51.59241,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,185.9723,151.3832,0,25.37953,-25.37953,216.8197,51.62363,0.1166048,26.5216,0,0,151.3832
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,50.26489,50.26489,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,214.1718,126.0036,0,27.11962,-27.11962,188.2331,44.81731,0.1166048,28.34,0,0,126.0036
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,49.24913,49.24913,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,244.3047,98.88403,0,14.12829,-14.12829,173.3406,41.27148,0.1166048,14.76406,0,0,98.88403
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,48.36412,48.36412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.0028,84.75574,0,0,0,173.3406,41.27148,0.1166048,0,0,0,84.75574
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,47.59978,47.59978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.0028,84.75574,0,0,0,173.3406,41.27148,0.1166048,0,0,0,84.75574
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,46.83545,46.83545,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,260.0028,84.75574,0,2.245555,-2.245555,170.9735,40.7079,0.1166048,2.346606,0,0,84.75574
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,46.27226,46.27226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.4978,82.51018,0,0,0,170.9735,40.7079,0.1166048,0,0,0,82.51018
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,45.78952,45.78952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.4978,82.51018,0,0,0,170.9735,40.7079,0.1166048,0,0,0,82.51018
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,45.3973,45.3973,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,262.4978,82.51018,0,30.38512,-30.38512,138.9448,33.08203,0.1166048,31.75245,0,0,82.51018
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6352341,45.24475,45.05536,13.71317,13.71317,0,0,0,13.71317,4.63229,0,1.776357E-15,0,0.6352341,14.43492,13.71317,0,0,296.2591,52.12506,0,13.79969,-13.79969,124.3987,29.61867,0.1166048,15.08449,0.5081872,0,52.7603
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,18.91108,50.52763,44.69331,39.21354,39.21354,20.25,0,7.39125,39.21354,48.22588,3.552714E-15,0,0,18.91108,19.96163,18.96354,0,0,311.592,38.32537,0,1.050548,-1.050548,123.2913,29.35501,0.1166048,43.1349,15.12886,81,57.23645
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,40.07329,58.55313,45.50793,0,0,72.31579,0,20.56389,0,0,0,0,0,40.07329,0,0,72.31579,68.7,312.7593,37.27483,108.7733,0,108.7733,226.4827,53.92434,0.1166358,0,32.05864,81,77.34812
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,57.48965,67.36256,47.45899,28.77551,28.77551,0,-1,0,28.77551,199.7868,0,0,0,57.48965,30.29001,28.77551,0,0,203.986,135.1708,27.19964,0,27.19964,252.2865,60.0681,0.1165856,31.65306,45.99172,0,192.6604
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,62.89016,72.15487,49.61119,29.92185,29.92185,0,-1,0,29.92185,210.1814,0,0,0,62.89016,31.49669,29.92185,0,0,176.7864,159.6505,31.39347,0,31.39347,282.069,67.15915,0.1165277,32.91404,50.31213,0,222.5406
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,77.50832,81.60544,51.76338,12.26832,12.26832,0,-1,0,12.26832,631.7763,0,0,0,77.50832,12.91402,12.26832,0,0,145.3929,187.9046,64.5943,0,64.5943,343.3485,81.74949,0.1164088,13.49515,62.00665,0,265.4129
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,79.79449,85.46517,53.7949,37.7233,37.7233,0,-1,0,37.7233,211.5257,0,0,0,79.79449,39.70874,37.7233,0,0,80.79863,246.0395,40.08575,0,40.08575,381.3772,90.80392,0.1163351,41.49563,63.83559,0,325.834
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,78.4921,87.57096,55.88675,51.79306,51.79306,0,-1,0,51.79306,151.5494,0,0,0,78.4921,54.51901,51.79306,0,0,40.71287,282.1166,23.97308,0,23.97308,404.1201,96.21887,0.1162911,56.97237,62.79367,0,360.6087
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,62.8273,81.40678,57.25451,4.957988,4.957988,0,-1,0,4.957988,1267.193,40.86857,0,0,62.8273,5.218935,4.957988,0,0,16.73979,303.6924,16.73979,0,16.73979,420.0009,100,0.1162604,5.453787,50.26184,0,366.5197
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,52.89373,77.42917,57.70707,41.35411,41.35411,0,-1,0,41.35411,127.9044,9.363085,0,0,52.89373,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1162604,45.48952,42.31498,0,371.6519
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,38.97318,72.37379,58.38089,0,0,0,-1,0,0,0,38.97318,0,0,38.97318,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1162604,0,31.17855,0,357.7314
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,20.60144,64.85426,57.84787,17.80194,17.80194,0,-1,0,17.80194,115.7258,1.862555,0,0,20.60144,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1162604,19.58213,16.48115,0,339.3597
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.307971,57.51053,56.11806,25.71441,25.71441,0,-1,0,25.71441,16.75314,0,0,0,4.307971,27.0678,25.71441,0,0,0,318.7582,0,22.75983,-22.75983,396.0099,94.28787,0.1162604,28.28586,3.446377,0,323.0662
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,54.52906,54.52906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.28871,295.9984,0,0,0,396.0099,94.28787,0.1162604,0,0,0,295.9984
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,53.12108,53.12108,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,25.28871,295.9984,0,7.892084,-7.892084,387.6909,92.30717,0.1162604,8.247228,0,0,295.9984
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,51.59241,51.59241,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,34.05769,288.1063,0,19.25372,-19.25372,367.3957,87.47499,0.1162604,20.12013,0,0,288.1063
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,50.23472,50.23472,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.4507,268.8526,0,24.41105,-24.41105,341.6642,81.34845,0.1162604,25.50955,0,0,268.8526
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,49.24913,49.24913,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.5741,244.4415,0,1.965245,-1.965245,339.5926,80.85522,0.1162604,2.053681,0,0,244.4415
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,48.36412,48.36412,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.75771,242.4763,0,9.681235,-9.681235,329.3877,78.42548,0.1162604,10.11689,0,0,242.4763
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,47.59978,47.59978,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.51463,232.7951,0,59.96168,-59.96168,266.1826,63.37667,0.1162604,62.65995,0,0,232.7951
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,46.81534,46.81534,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,162.1387,172.8334,0,14.30658,-14.30658,251.1021,59.78609,0.1162604,14.95038,0,0,172.8334
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,46.27226,46.27226,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,178.0349,158.5268,0,29.83142,-29.83142,219.657,52.29918,0.1162604,31.17384,0,0,158.5268
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,45.76941,45.76941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.1809,128.6954,0,0,0,219.657,52.29918,0.1162604,0,0,0,128.6954
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,45.33696,45.33696,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,211.1809,128.6954,0,5.855585,-5.855585,213.4847,50.82958,0.1162604,6.119086,0,0,128.6954
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.243223,45.39621,45.02519,26.93542,26.93542,0,0,0,26.93542,4.615571,0,3.552714E-15,0,1.243223,28.35307,26.93542,0,0,217.6871,122.8398,0,27.10984,-27.10984,184.9084,44.02572,0.1162604,29.62896,0.9945784,0,124.083
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,15.59298,49.43967,44.66314,7.006083,7.006083,0,0,0,7.006083,222.5635,0,0,0,15.59298,7.374825,7.006083,0,0,247.8092,95.72995,8.218158,0,8.218158,192.7048,45.88201,0.1162453,7.706691,12.47439,0,111.3229
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,32.69824,55.93476,45.47776,37.30363,37.30363,0,0,0,37.30363,87.65432,0,0,0,32.69824,39.26698,37.30363,0,0,239.591,103.1263,0,6.568735,-6.568735,185.7808,44.23343,0.1162453,41.03399,26.15859,0,135.8245
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,50.1945,64.46252,47.43887,19.55316,19.55316,0,-1,0,19.55316,256.7078,0,0,0,50.1945,20.58228,19.55316,0,0,246.8896,96.55756,29.61222,0,29.61222,213.8734,50.92213,0.116191,21.50848,40.1556,0,146.7521
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,33.06007,60.48697,49.58102,20.16213,20.16213,0,-1,0,20.16213,163.9712,0,0,0,33.06007,21.22329,20.16213,0,0,217.2774,123.2086,11.83678,0,11.83678,225.1028,53.59578,0.1161693,22.17834,26.44806,0,156.2686
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,34.76809,63.4077,51.70304,6.386946,6.386946,0,-1,0,6.386946,544.3617,0,0,0,34.76809,6.723101,6.386946,0,0,205.4406,133.8617,28.04498,0,28.04498,251.7086,59.93049,0.116118,7.02564,27.81447,0,168.6297
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,60.54152,76.12754,53.77478,19.11358,19.11358,0,-1,0,19.11358,316.7462,0,0,0,60.54152,20.11955,19.11358,0,0,177.3956,159.1021,40.42197,0,40.42197,290.0562,69.06086,0.1160441,21.02493,48.43322,0,219.6437
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,62.30022,79.45862,55.86664,8.879584,8.879584,0,-1,0,8.879584,701.6119,0,0,0,62.30022,9.346931,8.879584,0,0,136.9737,195.4819,52.95329,0,52.95329,340.2921,81.02177,0.1159474,9.767543,49.84018,0,257.7821
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,56.103,78.24267,57.19416,20.17204,20.17204,0,-1,0,20.17204,278.1226,0,0,0,56.103,21.23373,20.17204,0,0,84.02039,243.1399,34.86927,0,34.86927,373.372,88.89792,0.1158838,22.18924,44.8824,0,299.2429
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,39.04873,71.58582,57.64673,3.787237,3.787237,0,-1,0,3.787237,1031.061,0,0,0,39.04873,3.986566,3.787237,0,0,49.15112,274.5222,35.06217,0,35.06217,406.6349,96.81763,0.1158199,4.165961,31.23899,0,313.571
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,24.41088,66.6805,58.27026,10.72566,10.72566,0,-1,0,10.72566,227.5932,0,0,0,24.41088,11.29017,10.72566,0,0,14.08894,306.0782,13.12071,0,13.12071,419.0823,99.7813,0.1157961,11.79823,19.52871,0,330.4891
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,12.40728,61.92133,57.78753,23.82555,23.82555,0,-1,0,23.82555,52.07551,0,3.552714E-15,0,12.40728,25.07953,23.82555,0,0,0.9682325,317.8868,0,12.67225,-12.67225,405.7246,96.60089,0.1157961,26.20811,9.925821,0,330.2941
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.265541,57.43578,56.05772,18.18513,18.18513,0,-1,0,18.18513,23.4562,0,3.552714E-15,0,4.265541,19.14224,18.18513,0,0,15.04851,305.2146,0,14.8767,-14.8767,390.0432,92.86723,0.1157961,20.00364,3.412433,0,309.4801
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,54.50895,54.50895,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,31.57818,290.3379,0,32.18213,-32.18213,356.1202,84.79036,0.1157961,33.63032,0,0,290.3379
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,53.12108,53.12108,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,67.3361,258.1557,0,37.87194,-37.87194,316.1997,75.28548,0.1157961,39.57618,0,0,258.1557
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,51.59241,51.59241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.416,220.2838,0,0,0,316.1997,75.28548,0.1157961,0,0,0,220.2838
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,50.20455,50.20455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.416,220.2838,0,0,0,316.1997,75.28548,0.1157961,0,0,0,220.2838
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,49.18879,49.18879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.416,220.2838,0,0,0,316.1997,75.28548,0.1157961,0,0,0,220.2838
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,48.344,48.344,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,109.416,220.2838,0,42.09295,-42.09295,271.8298,64.72125,0.1157961,43.98714,0,0,220.2838
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,47.57967,47.57967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.186,178.1908,0,0,0,271.8298,64.72125,0.1157961,0,0,0,178.1908
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,46.755,46.755,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,156.186,178.1908,0,4.660444,-4.660444,266.9173,63.55161,0.1157961,4.870164,0,0,178.1908
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,46.22197,46.22197,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,161.3643,173.5304,0,11.71533,-11.71533,254.5682,60.61136,0.1157961,12.24252,0,0,173.5304
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,45.73924,45.73924,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,174.3813,161.8151,0,15.97177,-15.97177,237.7325,56.60287,0.1157961,16.69049,0,0,161.8151
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,45.33696,45.33696,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,192.1277,145.8433,0,1.146669,-1.146669,236.5238,56.31508,0.1157961,1.198269,0,0,145.8433
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.062631,45.32205,45.00508,55.98735,55.98735,0,0,0,55.98735,1.897984,0,7.105427E-15,0,1.062631,58.93406,55.98735,0,0,193.4018,144.6966,0,57.87143,-57.87143,175.522,41.79086,0.1157961,61.58609,0.8501046,0,145.7593
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.20739,49.00286,44.66314,10.13104,10.13104,0,0,0,10.13104,140.2363,0,0,0,14.20739,10.66425,10.13104,0,0,257.7033,86.82521,3.543137,0,3.543137,178.8833,42.59118,0.1157896,11.14414,11.36591,0,101.0326
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,21.95508,52.31112,45.45764,83.17715,83.17715,20.25,0,7.39125,83.17715,26.39557,0,0,0,21.95508,66.2391,62.92714,0,0,254.1602,90.01404,0,44.28402,-44.28402,132.2038,31.47704,0.1157896,91.49486,17.56406,81,111.9691
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,21.75074,54.31986,47.43887,48.75929,48.75929,0,-1,0,48.75929,44.6084,0,0,6.059068,21.75074,51.32557,48.75929,0,0,303.3647,45.73001,0,29.57483,-29.57483,101.0292,24.05453,0.1157896,53.63522,17.40059,0,67.48076
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,24.09353,57.36087,49.58102,46.61585,38.23628,0,-1,0,38.23628,63.01223,0,8.379569,31.35224,24.09353,40.24872,38.23628,0,0,336.2256,16.15519,0,16.15519,-16.15519,84.00017,20,0.1157896,51.27744,19.27483,0,40.24872
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,34.54512,63.35883,51.73321,0,0,0,-1,0,0,0,0,0,0,34.54512,0,0,0,0,354.1758,0,34.54512,0,34.54512,116.7725,27.80293,0.1157268,0,27.6361,0,34.54512
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,47.03159,70.42124,53.77478,26.76307,26.76307,0,-1,0,26.76307,175.7331,0,0,0,47.03159,28.17166,26.76307,0,0,319.6307,31.09061,18.85993,0,18.85993,134.6646,32.06295,0.1156925,29.43938,37.62527,0,78.1222
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,37.13649,68.86316,55.86664,22.82511,22.82511,0,-1,0,22.82511,162.7001,0,0,0,37.13649,24.02643,22.82511,0,0,300.7708,48.06454,13.11006,0,13.11006,147.1019,35.0242,0.1156687,25.10762,29.70919,0,85.20103
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,26.43534,66.2434,57.16399,17.23635,17.23635,0,-1,0,17.23635,153.3697,0,0,0,26.43534,18.14352,17.23635,0,0,287.6607,59.8636,8.291817,0,8.291817,154.9682,36.89713,0.1156536,18.95998,21.14827,0,86.29894
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,31.04672,68.44951,57.61656,40.37199,40.37199,0,-1,0,40.37199,76.90163,0,7.105427E-15,0,31.04672,42.49683,40.37199,0,0,279.3689,67.32623,0,11.45011,-11.45011,142.8988,34.02345,0.1156536,44.40919,24.83738,0,98.37296
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,21.76835,65.71896,58.27026,13.30793,13.30793,0,-1,0,13.30793,163.5742,0,0,0,21.76835,14.00835,13.30793,0,0,292.0912,55.87612,7.759995,0,7.759995,150.2605,35.77625,0.1156396,14.63873,17.41468,0,77.64447
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,15.37834,62.88541,57.72718,50.11358,50.11358,0,-1,0,50.11358,30.68698,0,7.105427E-15,0,15.37834,52.75114,50.11358,0,0,284.3312,62.86012,0,37.37279,-37.37279,110.8662,26.39665,0.1156396,55.12494,12.30268,0,78.23846
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.284688,57.42171,56.03761,39.56275,28.28341,0,-1,0,28.28341,15.14912,0,11.27934,18.49197,4.284688,29.77201,28.28341,0,0,325.8566,25.48733,0,25.48733,-25.48733,84.00017,20,0.1156396,43.51902,3.427751,0,29.77201
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,54.4486,54.4486,14.87651,0,0,-1,0,0,0,0,14.87651,16.36416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156396,16.36416,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,53.06074,53.06074,26.90874,0,0,-1,0,0,0,0,26.90874,29.59961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156396,29.59961,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,51.53207,51.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156396,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,50.17438,50.17438,0.2432082,0,0,-1,0,0,0,0,0.2432082,0.267529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156396,0.267529,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,49.15862,49.15862,0.6389894,0,0,-1,0,0,0,0,0.6389894,0.7028884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156396,0.7028884,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,48.28366,48.28366,19.62617,0,0,-1,0,0,0,0,19.62617,21.58879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156396,21.58879,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,47.51933,47.51933,0.8575586,0,0,-1,0,0,0,0,0.8575586,0.9433145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156396,0.9433145,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,46.72483,46.72483,32.87245,0,0,-1,0,0,0,0,32.87245,36.1597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156396,36.1597,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,46.1918,46.1918,22.19892,0,0,-1,0,0,0,0,22.19892,24.41881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156396,24.41881,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,45.70907,45.70907,26.57847,0,0,-1,0,0,0,0,26.57847,29.23632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156396,29.23632,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,45.31684,45.31684,18.54013,18.54013,81,0,22.761,18.54013,0,0,0,0,0,0,0,62.45987,59.33687,354.1758,0,59.33687,0,59.33687,140.2921,33.40281,0.1157997,20.39415,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.179828,45.32684,44.97491,49.94359,49.94359,81,0,22.761,49.94359,2.36232,0,0,0,1.179828,0,0,31.05641,29.50359,294.8389,53.40319,30.68341,0,30.68341,169.4009,40.33347,0.1158858,54.93795,0.9438621,81,54.58302
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,16.11497,49.57372,44.63297,25.62382,25.62382,81,0,22.761,25.62382,62.89059,0,0,0,16.11497,0,0,55.37618,52.60737,264.1555,81.01826,68.72234,0,68.72234,234.5966,55.85624,0.1160285,28.1862,12.89198,81,97.13323
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,31.20967,55.37061,45.42747,0,0,72.31579,0,20.56389,0,0,0,0,0,31.20967,0,0,72.31579,68.7,195.4332,142.8684,99.90967,0,99.90967,329.3793,78.42348,0.1160761,0,24.96774,81,174.078
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,37.78478,59.7828,47.37853,9.142092,9.142092,0,-1,0,9.142092,413.3057,0,0,0,37.78478,9.623254,9.142092,0,0,95.52351,232.7871,28.16153,0,28.16153,356.0957,84.78451,0.116025,10.0563,30.22783,0,270.5718
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,14.27328,54.05841,49.55085,52.27996,52.27996,0,-1,0,52.27996,27.30162,0,7.105427E-15,0,14.27328,55.03154,52.27996,0,0,67.36198,258.1324,0,40.75826,-40.75826,313.1327,74.55525,0.116025,57.50795,11.41862,0,272.4057
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,19.51836,58.03449,51.70304,20.14142,20.14142,0,-1,0,20.14142,96.90659,0,0,0,19.51836,21.20149,20.14142,0,0,112.6489,217.3742,0,1.68313,-1.68313,311.3585,74.13283,0.116025,22.15556,15.61469,0,236.8925
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,42.49385,68.58636,53.74461,1.922468,1.922468,0,-1,0,1.922468,2210.38,0,0,0,42.49385,2.023651,1.922468,0,0,114.5191,215.6911,40.4702,0,40.4702,349.7519,83.27409,0.1159517,2.114715,33.99508,0,258.1849
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,54.02794,75.72388,55.83647,64.40176,64.40176,0,-1,0,64.40176,83.89202,0,0,2.141932,54.02794,67.79132,64.40176,0,0,74.04887,252.1142,0,13.76339,-13.76339,335.244,79.81985,0.1159517,70.84193,43.22235,0,306.1422
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,60.01469,79.90897,57.10365,41.04605,41.04605,0,-1,0,41.04605,146.2131,0,0,0,60.01469,43.20637,41.04605,0,0,89.34153,238.3508,16.80832,0,16.80832,351.1898,83.61645,0.1159213,45.15065,48.01175,0,298.3655
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,27.1194,66.91528,57.55622,23.47267,23.47267,0,-1,0,23.47267,115.5361,0,0,0,27.1194,24.70807,23.47267,0,0,72.53321,253.4783,2.411324,0,2.411324,353.4774,84.16111,0.1159169,25.81994,21.69552,0,280.5977
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,20.57793,65.22677,58.20992,24.46334,24.46334,0,-1,0,24.46334,84.11743,0,0,0,20.57793,25.75089,24.46334,0,0,70.12189,255.6485,0,5.17295,-5.17295,348.0246,82.86284,0.1159169,26.90967,16.46235,0,276.2265
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,16.23489,63.13182,57.6769,46.98751,46.98751,0,-1,0,46.98751,34.55151,0,7.105427E-15,0,16.23489,49.46053,46.98751,0,0,75.86961,250.4756,0,33.22564,-33.22564,313.0017,74.52407,0.1159169,51.68626,12.98791,0,266.7105
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.183601,57.32786,55.97727,0,0,0,-1,0,0,0,0,0,0,4.183601,0,0,0,0,112.787,217.2499,4.183601,0,4.183601,316.9706,75.46905,0.1159093,0,3.346881,0,221.4335
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,54.41843,54.41843,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,108.6034,221.0152,0,2.220405,-2.220405,314.6301,74.91178,0.1159093,2.320323,0,0,221.0152
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,53.01045,53.01045,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,111.0705,218.7948,0,60.17191,-60.17191,251.2033,59.8102,0.1159093,62.87965,0,0,218.7948
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,51.48178,51.48178,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,177.9282,158.6229,0,72.31579,-72.31579,174.9758,41.66082,0.1159093,95.68427,0,0,158.6229
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,50.12409,50.12409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.2791,86.30707,0,0,0,174.9758,41.66082,0.1159093,0,0,0,86.30707
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,49.09828,49.09828,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,258.2791,86.30707,0,3.21465,-3.21465,171.5873,40.85403,0.1159093,3.359309,0,0,86.30707
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,48.22332,48.22332,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,261.8509,83.09241,0,26.33858,-26.33858,143.824,34.24373,0.1159093,27.52381,0,0,83.09241
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,47.45899,47.45899,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,291.116,56.75384,0,49.12102,-49.12102,92.04587,21.91564,0.1159093,51.33146,0,0,56.75384
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,46.64437,46.64437,60.08877,7.251182,0,-1,0,7.251182,0,0,52.83759,58.84646,0,7.632823,7.251182,0,0,345.6949,7.632823,0,7.632823,-7.632823,84.00017,20,0.1159093,66.09765,0,0,7.632823
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,46.13146,46.13146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159093,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,45.6789,45.6789,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159093,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,45.2565,45.2565,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1160381,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4040162,45.06505,44.94474,58.69251,58.69251,81,0,22.761,58.69251,0.6883608,0,0,0,0.4040162,0,0,22.30749,21.19212,285.4758,61.83,21.59613,0,21.59613,169.6626,40.39578,0.1160985,64.56176,0.323213,81,62.23402
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,16.28451,49.59627,44.6028,4.874839,4.874839,77.19063,0,21.79723,4.874839,334.0522,0,0,0,16.28451,0,0,72.31579,68.7,263.8797,81.26652,84.98451,0,84.98451,250.286,59.59178,0.1161941,5.362323,13.02761,81,97.55103
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,31.06224,55.3203,45.42747,53.96777,53.96777,81,0,22.761,53.96777,57.55703,0,0,0,31.06224,0,0,27.03223,25.68062,178.8952,157.7526,56.74286,0,56.74286,304.117,72.40866,0.1163387,59.36455,24.8498,81,188.8148
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,46.36923,62.90358,47.34836,18.18315,18.18315,0,-1,0,18.18315,255.012,0,0,0,46.36923,19.14016,18.18315,0,0,122.1523,208.8212,27.22907,0,27.22907,329.9488,78.55907,0.1162895,20.00147,37.09538,0,255.1904
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,61.63741,71.52312,49.53073,0,0,0,-1,0,0,0,0,0,0,61.63741,0,0,0,0,94.92323,233.3273,61.63741,0,61.63741,388.4231,92.48151,0.1161782,0,49.30993,0,294.9647
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,62.55678,74.48775,51.67287,60.0935,60.0935,0,-1,0,60.0935,104.0991,0,0,0,62.55678,63.25632,60.0935,0,0,33.28582,288.801,0,0.6995371,-0.6995371,387.6858,92.30595,0.1161782,66.10285,50.04543,0,351.3578
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,71.70274,81.24377,53.71444,0,0,0,-1,0,0,0,37.63966,0,0,71.70274,0,0,0,0,34.06309,288.1014,34.06309,0,34.06309,420.0009,100,0.1161167,0,57.3622,0,359.8042
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,77.86372,87.08331,55.77613,80.82772,68.7,0,-1,0,68.7,113.3388,5.547934,12.12772,20.21049,77.86372,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1161167,88.91049,62.29098,0,396.6219
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,64.29483,81.85641,57.05336,0,0,0,-1,0,0,0,64.29483,0,0,64.29483,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161167,0,51.43586,0,383.053
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,45.74425,74.11243,57.47576,18.24184,18.24184,0,-1,0,18.24184,250.7656,26.54232,0,0,45.74425,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1161167,20.06602,36.5954,0,364.5025
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,29.31636,68.31886,58.09929,47.24889,47.24889,0,-1,0,47.24889,62.04666,0,7.105427E-15,0,29.31636,49.73568,47.24889,0,0,0,318.7582,0,20.41932,-20.41932,398.477,94.87528,0.1161167,51.97378,23.45309,0,348.0746
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,18.02822,63.66661,57.58639,25.14718,25.14718,0,-1,0,25.14718,71.6908,0,0,0,18.02822,26.47072,25.14718,0,0,22.68813,298.3389,0,8.442503,-8.442503,389.5778,92.75644,0.1161167,27.6619,14.42257,0,316.3671
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.184515,57.26725,55.91692,39.2862,39.2862,0,-1,0,39.2862,10.65136,0,7.105427E-15,0,4.184515,41.35389,39.2862,0,0,32.06869,289.8964,0,37.16938,-37.16938,350.3979,83.42789,0.1161167,43.21482,3.347612,0,294.0809
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,54.36814,54.36814,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,73.368,252.727,0,33.38485,-33.38485,315.2071,75.04916,0.1161167,34.88717,0,0,252.727
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,52.98028,52.98028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.4623,219.3422,0,0,0,315.2071,75.04916,0.1161167,0,0,0,219.3422
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,51.42144,51.42144,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,110.4623,219.3422,0,38.92232,-38.92232,274.1794,65.28068,0.1161167,40.67382,0,0,219.3422
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,50.06375,50.06375,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,153.7093,180.4199,0,25.55874,-25.55874,247.2381,58.8661,0.1161167,26.70889,0,0,180.4199
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,49.01782,49.01782,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,182.1079,154.8611,0,27.01793,-27.01793,218.7587,52.0853,0.1161167,28.23373,0,0,154.8611
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,48.17303,48.17303,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,212.1278,127.8432,0,53.18063,-53.18063,162.7014,38.73835,0.1161167,55.57375,0,0,127.8432
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,47.4087,47.4087,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,271.2174,74.66256,0,14.27227,-14.27227,147.6571,35.15639,0.1161167,14.91452,0,0,74.66256
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,46.6142,46.6142,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,287.0755,60.39029,0,17.83648,-17.83648,128.8558,30.6799,0.1161167,18.63912,0,0,60.39029
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,46.10129,46.10129,47.58597,40.42612,0,-1,0,40.42612,0,0,7.159851,11.91845,0,42.55381,40.42612,0,0,306.8938,42.55381,0,42.55381,-42.55381,84.00017,20,0.1161167,52.34457,0,0,42.55381
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,45.64873,45.64873,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161167,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,45.22633,45.22633,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1162415,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.311077,45.00717,44.91457,42.40114,42.40114,81,0,22.761,42.40114,0.7336525,0,0,0,0.311077,0,0,38.59886,36.66891,285.4758,61.83,36.97999,0,36.97999,184.257,43.87063,0.1163443,46.64126,0.2488616,81,62.14108
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.466908,47.12766,44.57263,42.05334,42.05334,81,0,22.761,42.05334,20.13373,0,0,0,8.466908,0,0,38.94666,36.99932,248.4958,95.11199,45.46623,0,45.46623,227.3901,54.14038,0.116467,46.25868,6.773526,81,103.5789
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,23.66745,52.80976,45.3973,32.71544,32.71544,81,0,22.761,32.71544,72.34338,0,0,0,23.66745,0,0,48.28456,45.87033,203.0296,136.0316,69.53779,0,69.53779,293.3594,69.84734,0.1166059,35.98698,18.93396,81,159.6991
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.438472,49.25795,47.28802,26.50667,26.50667,0,-1,0,26.50667,24.29001,0,3.552714E-15,0,6.438472,27.90176,26.50667,0,0,133.4918,198.6156,0,21.46328,-21.46328,270.7351,64.46061,0.1166059,29.15734,5.150778,0,205.0541
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.21879,52.98818,49.47039,52.47958,52.47958,0,-1,0,52.47958,21.37744,0,0,0,11.21879,55.24167,52.47958,0,0,157.3399,177.1523,0,44.02288,-44.02288,224.3309,53.41202,0.1166059,57.72754,8.975031,0,188.3711
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,44.14267,66.88316,51.65276,31.86869,31.86869,0,-1,0,31.86869,138.5142,0,0,0,44.14267,33.54599,31.86869,0,0,206.2542,133.1294,10.59668,0,10.59668,234.3838,55.80556,0.1165868,35.05556,35.31413,0,177.2721
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,58.62519,75.17536,53.68427,63.29692,63.29692,0,-1,0,63.29692,92.61935,0,0,0.9266166,58.62519,66.62834,63.29692,0,0,195.6575,142.6665,0,8.003145,-8.003145,225.9478,53.79698,0.1165868,69.62662,46.90016,0,201.2917
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,64.95266,80.55004,55.74596,21.61458,21.61458,0,-1,0,21.61458,300.504,0,0,0,64.95266,22.75219,21.61458,0,0,204.5499,134.6633,42.20047,0,42.20047,265.9826,63.32907,0.1165107,23.77603,51.96213,0,199.616
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,50.91582,75.73669,56.99302,0,0,0,-1,0,0,0,0,0,0,50.91582,0,0,0,0,162.3494,172.6437,50.91582,0,50.91582,314.2856,74.82977,0.1164191,0,40.73266,0,223.5596
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,34.12511,69.40493,57.41542,25.36672,25.36672,0,-1,0,25.36672,134.5271,0,0,0,34.12511,26.70182,25.36672,0,0,111.4336,218.468,7.423295,0,7.423295,321.328,76.50651,0.1164057,27.9034,27.30009,0,252.5931
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,31.82862,69.20548,58.03895,28.85829,28.85829,0,-1,0,28.85829,110.2928,0,0,0,31.82862,30.37714,28.85829,0,0,104.0103,225.1489,1.451482,0,1.451482,322.705,76.83437,0.1164031,31.74412,25.4629,0,256.9776
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,13.57313,62.06279,57.5361,63.62864,63.62864,0,-1,0,63.62864,21.3318,0,1.421085E-14,1.291502,13.57313,66.97752,63.62864,0,0,102.5588,226.4553,0,53.40438,-53.40438,266.4118,63.43126,0.1164031,69.9915,10.85851,0,240.0284
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.526479,57.00258,55.86664,74.59638,68.7,0,-1,0,68.7,5.133157,0,5.896379,13.35602,3.526479,72.31579,68.7,0,0,161.897,173.0509,0,68.78931,-68.78931,193.9015,46.16694,0.1164031,82.05602,2.821183,0,176.5774
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,54.33797,54.33797,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,238.3296,104.2616,0,55.84982,-55.84982,135.0307,32.15009,0.1164031,58.36306,0,0,104.2616
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,52.91994,52.91994,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,300.3849,48.41177,0,39.47361,-39.47361,93.42181,22.24324,0.1164031,41.24992,0,0,48.41177
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,51.3611,51.3611,55.36478,8.491244,0,-1,0,8.491244,0,0,46.87354,52.41001,0,8.938152,8.491244,0,0,344.2445,8.938152,0,8.938152,-8.938152,84.00017,20,0.1164031,60.90126,0,0,8.938152
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,50.00341,50.00341,28.78094,0,0,-1,0,0,0,0,28.78094,31.65903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164031,31.65903,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,48.95748,48.95748,56.77171,0,0,-1,0,0,0,0,56.77171,62.44888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164031,62.44888,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,48.11269,48.11269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164031,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,47.34836,47.34836,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164031,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,46.58403,46.58403,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164031,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,46.08118,46.08118,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164031,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,45.59844,45.59844,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164031,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,45.19616,45.19616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164031,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.150374,45.22733,44.8844,31.70906,31.70906,81,0,22.761,31.70906,3.627902,0,0,0,1.150374,0,0,49.29094,46.82639,354.1758,0,47.97677,0,47.97677,129.5149,30.83683,0.1165355,34.87997,0.920299,81,1.150374
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,16.32948,49.55854,44.55251,36.16314,36.16314,81,0,22.761,36.16314,45.15503,0,0,0,16.32948,0,0,44.83686,42.59502,306.199,43.17909,58.92449,0,58.92449,185.4156,44.14648,0.1166912,39.77945,13.06358,81,59.50857
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,27.92404,54.19363,45.36713,9.640553,9.640553,81,0,22.761,9.640553,289.6519,0,0,0,27.92404,0,0,71.35945,67.79147,247.2746,96.21114,95.71552,0,95.71552,276.2193,65.76637,0.1167821,10.60461,22.33923,81,124.1352
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,50.4266,64.38052,47.28802,56.72165,56.72165,0,-1,0,56.72165,88.90186,0,0,0,50.4266,59.707,56.72165,0,0,151.559,182.3551,0,9.280398,-9.280398,266.4369,63.43724,0.1167821,62.39381,40.34128,0,232.7817
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,69.36826,74.83511,49.47039,17.10107,17.10107,0,-1,0,17.10107,405.6371,0,0,0,69.36826,18.00112,17.10107,0,0,161.8706,173.0747,51.36714,0,51.36714,315.1681,75.03986,0.1166899,18.81117,55.49461,0,242.443
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,69.16075,77.4054,51.62259,0.430848,0.430848,0,-1,0,0.430848,16052.24,0,0,0,69.16075,0.4535242,0.430848,0,0,110.5034,219.3051,68.70723,0,68.70723,380.3495,90.55922,0.1165667,0.4739328,55.3286,0,288.4659
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,64.73222,77.87156,53.6541,55.20314,55.20314,0,-1,0,55.20314,117.2618,0,0,0,64.73222,58.10857,55.20314,0,0,41.79622,281.1416,6.623648,0,6.623648,386.6332,92.05534,0.1165548,60.72346,51.78578,0,345.8738
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,43.26549,71.11729,55.72584,44.51097,44.51097,0,-1,0,44.51097,97.20187,7.105427E-15,0,0,43.26549,46.85365,44.51097,0,0,35.17257,287.1029,0,3.588161,-3.588161,382.851,91.15481,0.1165548,48.96206,34.61239,0,330.3684
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,41.36757,71.72462,56.94274,34.84002,34.84002,0,-1,0,34.84002,118.7358,0,0,0,41.36757,36.6737,34.84002,0,0,39.15941,283.5147,4.693871,0,4.693871,387.304,92.21504,0.1165464,38.32402,33.09406,0,324.8823
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,44.36765,73.41821,57.36513,38.87034,38.87034,0,-1,0,38.87034,114.1427,0,0,0,44.36765,40.91615,38.87034,0,0,34.46554,287.7392,3.451504,0,3.451504,390.5783,92.99466,0.1165402,42.75737,35.49412,0,332.1069
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,40.24584,72.44621,57.98867,23.14341,23.14341,0,-1,0,23.14341,173.8976,0,0,0,40.24584,24.36149,23.14341,0,0,31.01404,290.8456,15.88435,0,15.88435,405.6476,96.58256,0.1165118,25.45775,32.19667,0,331.0914
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,22.32455,65.14407,57.5361,54.54517,54.54517,0,-1,0,54.54517,40.92856,0,0,0,22.32455,57.41597,54.54517,0,0,15.12968,305.1415,0,35.09142,-35.09142,368.658,87.77553,0.1165118,59.99969,17.85964,0,327.4661
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.111157,57.16218,55.83647,27.80659,27.80659,0,-1,0,27.80659,14.78483,0,3.552714E-15,0,4.111157,29.27009,27.80659,0,0,54.12015,270.0501,0,25.15894,-25.15894,342.1381,81.46129,0.1165118,30.58725,3.288926,0,274.1613
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,54.3078,54.3078,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,82.07452,244.8912,0,40.47126,-40.47126,299.4777,71.30406,0.1165118,42.29247,0,0,244.8912
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,52.91994,52.91994,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,127.0426,204.4199,0,26.4844,-26.4844,271.5606,64.65717,0.1165118,27.6762,0,0,204.4199
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,51.3611,51.3611,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,156.4697,177.9355,0,20.46564,-20.46564,249.988,59.52082,0.1165118,21.38659,0,0,177.9355
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,49.98329,49.98329,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,179.2093,157.4698,0,47.32334,-47.32334,200.1048,47.6439,0.1165118,49.45289,0,0,157.4698
