Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,44.94474,44.94474,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1193503,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,19.86498,50.7714,44.63297,18.38343,18.38343,81,0,22.761,18.38343,108.0592,0,0,0,19.86498,0,0,62.61657,59.48574,228.7909,112.8464,79.35072,0,79.35072,278.2295,66.24498,0.1194587,20.22177,15.89199,81,132.7114
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,37.33096,57.613,45.5381,16.59668,16.59668,81,0,22.761,16.59668,224.9304,0,0,0,37.33096,0,0,64.40333,61.18316,149.4401,184.2621,98.51412,0,98.51412,371.6882,88.49701,0.1195342,18.25634,29.86477,81,221.5931
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,39.60682,60.50623,47.43887,21.35906,21.35906,0,-1,0,21.35906,185.4334,0,0,0,39.60682,22.48322,21.35906,0,0,50.92602,272.9248,17.1236,0,17.1236,387.933,92.36483,0.1195051,23.49496,31.68546,0,312.5316
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,33.74342,60.98182,49.81232,0,0,0,-1,0,0,0,0,0,0,33.74342,0,0,0,0,33.80242,288.3361,33.74342,0,33.74342,419.9449,99.98667,0.1194478,0,26.99474,0,322.0795
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,53.9056,71.36733,52.15561,11.93716,11.93716,0,-1,0,11.93716,451.5781,41.28117,0,0,53.9056,12.56543,11.93716,0,0,0.05899671,318.7051,0.05899671,0,0.05899671,420.0009,100,0.1194477,13.13088,43.12448,0,372.6107
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,43.48939,69.61008,54.3078,16.45682,16.45682,0,-1,0,16.45682,264.2636,26.16642,0,0,43.48939,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1194477,18.1025,34.79151,0,362.2476
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,47.58284,73.71423,56.46,7.75924,7.75924,0,-1,0,7.75924,613.241,39.41522,0,0,47.58284,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1194477,8.535164,38.06627,0,366.3411
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,40.33484,71.99803,57.55622,27.85843,27.85843,0,-1,0,27.85843,144.785,11.01017,0,0,40.33484,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1194477,30.64427,32.26787,0,359.093
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,53.46608,77.95344,57.93838,14.60518,14.60518,0,-1,0,14.60518,366.076,38.0922,0,0,53.46608,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1194477,16.0657,42.77286,0,372.2243
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,26.78365,67.73909,58.44123,10.77619,10.77619,0,-1,0,10.77619,248.5448,15.4403,0,0,26.78365,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1194477,11.85381,21.42692,0,345.5419
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,16.4018,63.33661,57.8177,0,0,0,-1,0,0,0,16.4018,0,0,16.4018,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1194477,0,13.12144,0,335.16
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.498351,56.75049,55.94709,0,0,0,-1,0,0,0,2.498351,0,0,2.498351,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1194477,0,1.998681,0,321.2566
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,54.27763,54.27763,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1194477,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,52.74897,52.74897,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1194477,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,51.10968,51.10968,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1194477,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,49.64136,49.64136,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1194477,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,48.70605,48.70605,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1194477,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,48.00206,48.00206,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1194477,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,47.20756,47.20756,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1194477,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,46.67454,46.67454,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1194477,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,46.16163,46.16163,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1194477,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,45.64873,45.64873,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1194477,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,45.19616,45.19616,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1194477,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.055392,45.28965,44.97491,0,0,0,0,0,0,0,0,0,0,1.055392,0,0,0,0,275.6699,70.65529,1.055392,0,1.055392,159.4786,37.97102,0.1194459,0,0.8443136,0,71.71069
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.122278,47.11395,44.66314,8.085468,8.085468,0,0,0,8.085468,100.4553,0,0,0,8.122278,8.511019,8.085468,0,0,274.6145,71.60515,0,0.3887405,-0.3887405,159.0688,37.87346,0.1194459,8.894014,6.497823,0,79.72742
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,7.791024,47.90095,45.5381,32.93143,32.93143,0,0,0,32.93143,23.65832,0,0,0,7.791024,34.66466,32.93143,0,0,275.0465,71.21641,0,26.87364,-26.87364,130.7415,31.12888,0.1194459,36.22457,6.232819,0,79.00743
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,7.936004,49.89727,47.45899,71.1261,49.66483,0,-1,0,49.66483,15.97912,0,21.46126,34.60524,7.936004,52.27877,49.66483,0,0,304.9061,44.34277,0,44.34277,-44.34277,84.00017,20,0.1194459,78.23871,6.348803,0,52.27877
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.01873,56.61541,49.86261,32.39196,19.96779,0,-1,0,19.96779,105.2632,0,12.42417,31.6376,21.01873,21.01873,19.96779,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1194459,35.63116,16.81498,0,21.01873
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,27.60517,61.41096,52.24612,10.28041,10.28041,0,-1,0,10.28041,268.522,0,0,6.063471,27.60517,10.82149,10.28041,0,0,354.1758,1.34816E-14,16.78368,0,16.78368,99.92256,23.79104,0.1194174,11.30845,22.08413,0,27.60517
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,28.95894,64.22345,54.41843,6.031604,6.031604,0,-1,0,6.031604,480.1201,0,0,0,28.95894,6.349057,6.031604,0,0,337.3921,15.10531,22.60989,0,22.60989,121.3722,28.89808,0.119379,6.634765,23.16715,0,44.06425
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.13689,60.91716,56.57063,24.48762,24.48762,0,-1,0,24.48762,53.64707,0,0,0,13.13689,25.77644,24.48762,0,0,314.7822,35.45421,0,12.63955,-12.63955,108.0489,25.72589,0.119379,26.93638,10.50951,0,48.5911
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,24.46495,66.10124,57.70707,0.5619528,0.5619528,0,-1,0,0.5619528,4353.56,0,0,0,24.46495,0.5915293,0.5619528,0,0,328.8262,22.81466,23.87342,0,23.87342,130.6973,31.11833,0.1193386,0.6181481,19.57196,0,47.27961
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,21.21539,65.27567,58.03895,18.4343,18.4343,0,-1,0,18.4343,115.0865,0,0,0,21.21539,19.40452,18.4343,0,0,304.9528,44.30074,1.810867,0,1.810867,132.4152,31.52736,0.1193355,20.27773,16.97231,0,65.51613
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,11.84617,62.51506,58.55186,7.773667,7.773667,0,-1,0,7.773667,152.3884,0,0,0,11.84617,8.182807,7.773667,0,0,303.1419,45.93052,3.663361,0,3.663361,135.8906,32.35483,0.1193293,8.551033,9.476934,0,57.77669
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.05803,61.57354,57.89816,5.243372,5.243372,0,-1,0,5.243372,210.8954,0,0,0,11.05803,5.519339,5.243372,0,0,299.4785,49.22755,5.538692,0,5.538692,141.145,33.60589,0.1193199,5.767709,8.846425,0,60.28558
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,2.898519,56.97107,56.03761,32.04782,32.04782,0,-1,0,32.04782,9.044355,0,7.105427E-15,0,2.898519,33.73455,32.04782,0,0,293.9398,54.21237,0,30.83603,-30.83603,108.641,25.86685,0.1193199,35.25261,2.318815,0,57.11089
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,54.33797,54.33797,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,328.2021,23.37634,0,3.082015,-3.082015,105.3923,25.09335,0.1193199,3.220706,0,0,23.37634
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,52.80931,52.80931,22.70634,19.2796,0,-1,0,19.2796,0,0,3.426734,5.697368,0,20.29432,19.2796,0,0,331.6266,20.29432,0,20.29432,-20.29432,84.00017,20,0.1193199,24.97697,0,0,20.29432
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,51.17002,51.17002,29.61031,0,0,-1,0,0,0,0,29.61031,32.57133,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193199,32.57133,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,49.7017,49.7017,21.05385,0,0,-1,0,0,0,0,21.05385,23.15924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193199,23.15924,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,48.73623,48.73623,40.30521,0,0,-1,0,0,0,0,40.30521,44.33573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193199,44.33573,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,48.03223,48.03223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193199,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,47.23773,47.23773,50.09547,0,0,-1,0,0,0,0,50.09547,55.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193199,55.10502,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,46.69466,46.69466,36.72086,0,0,-1,0,0,0,0,36.72086,40.39295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193199,40.39295,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,46.1918,46.1918,21.48162,0,0,-1,0,0,0,0,21.48162,23.62978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193199,23.62978,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,45.6789,45.6789,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193199,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,45.22633,45.22633,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1194423,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.9689099,45.31419,45.02519,15.00698,15.00698,81,0,22.761,15.00698,6.456397,0,0,0,0.9689099,0,0,65.99303,62.69337,305.3255,43.96531,63.66228,0,63.66228,190.739,45.41396,0.1195766,16.50768,0.7751279,81,44.93422
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.315913,46.59268,44.69331,29.73094,29.73094,81,0,22.761,29.73094,21.24357,0,0,0,6.315913,0,0,51.26906,48.70561,241.6632,101.2614,55.02152,0,55.02152,242.937,57.84203,0.1197115,32.70403,5.052731,81,107.5773
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,13.49265,49.73969,45.59844,64.11408,64.11408,81,0,22.761,64.11408,21.04475,0,0,0,13.49265,0,0,16.88592,16.04162,186.6417,150.7807,29.53427,0,29.53427,270.9557,64.51313,0.1197797,70.52549,10.79412,81,164.2734
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,41.82048,61.43623,47.5495,39.91203,39.91203,0,-1,0,39.91203,104.7816,0,7.105427E-15,0,41.82048,42.01266,39.91203,0,0,157.1074,177.3616,0,0.192191,-0.192191,270.7531,64.46489,0.1197797,43.90324,33.45638,0,219.182
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,35.59676,61.83626,49.98329,75.31396,68.7,0,-1,0,68.7,51.81479,0,6.613957,14.14535,35.59676,72.31579,68.7,0,0,157.3209,177.1694,0,36.71903,-36.71903,232.0478,55.24937,0.1197797,82.84535,28.47741,0,212.7661
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,8.92252,55.22681,52.38692,15.12757,15.12757,0,-1,0,15.12757,58.98185,0,1.776357E-15,0,8.92252,15.92376,15.12757,0,0,198.1199,140.4503,0,7.001237,-7.001237,224.6679,53.49224,0.1197797,16.64033,7.138016,0,149.3729
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,19.44335,60.99585,54.55923,22.59571,22.59571,0,-1,0,22.59571,86.04885,0,0,0,19.44335,23.78495,22.59571,0,0,205.899,133.4491,0,4.341609,-4.341609,220.0914,52.40261,0.1197797,24.85528,15.55468,0,152.8925
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,28.09628,66.4024,56.7416,31.5922,31.5922,0,-1,0,31.5922,88.93423,0,0,0,28.09628,33.25495,31.5922,0,0,210.723,129.1075,0,5.158666,-5.158666,214.6537,51.10793,0.1197797,34.75142,22.47703,0,157.2038
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,30.01171,68.3091,57.84787,28.01907,28.01907,0,-1,0,28.01907,107.1117,0,0,0,30.01171,29.49376,28.01907,0,0,216.4549,123.9488,0.5179517,0,0.5179517,215.1451,51.22492,0.1197788,30.82098,24.00937,0,153.9605
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,28.94895,68.30004,58.20992,9.807376,9.807376,0,-1,0,9.807376,295.1753,0,0,0,28.94895,10.32355,9.807376,0,0,215.9369,124.415,18.62539,0,18.62539,232.8147,55.43196,0.1197472,10.78811,23.15916,0,153.3639
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,23.92339,66.9188,58.66249,0,0,0,-1,0,0,0,0,0,0,23.92339,0,0,0,0,197.3115,141.1778,23.92339,0,23.92339,255.5104,60.83569,0.1197067,0,19.13871,0,165.1012
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.41466,61.10775,57.98867,18.97984,18.97984,0,-1,0,18.97984,49.60349,0,0,0,9.41466,19.97878,18.97984,0,0,173.3882,162.7089,0,10.56411,-10.56411,244.3748,58.18437,0.1197067,20.87782,7.531728,0,172.1236
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.8182,56.99565,56.08789,35.84267,35.84267,0,-1,0,35.84267,7.862695,0,7.105427E-15,0,2.8182,37.72913,35.84267,0,0,185.1261,152.1448,0,34.91093,-34.91093,207.5755,49.42264,0.1197067,39.42694,2.25456,0,154.963
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,54.38826,54.38826,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,223.916,117.2338,0,59.37442,-59.37442,144.9894,34.52121,0.1197067,62.04626,0,0,117.2338
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,52.80931,52.80931,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,289.8875,57.85943,0,21.70989,-21.70989,122.1051,29.07259,0.1197067,22.68684,0,0,57.85943
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,51.20019,51.20019,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,314.0096,36.14954,0,3.571564,-3.571564,118.3404,28.17622,0.1197067,3.732284,0,0,36.14954
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,49.72181,49.72181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.9781,32.57797,0,0,0,118.3404,28.17622,0.1197067,0,0,0,32.57797
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,48.7664,48.7664,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,1.883575,0,31.4188,29.84786,0,0,317.9781,32.57797,0,31.4188,-31.4188,85.22204,20.29092,0.1197067,32.83265,0,0,32.57797
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,48.05235,48.05235,7.451268,1.101211,0,-1,0,1.101211,0,0,6.350056,7.095183,0,1.15917,1.101211,0,0,352.8878,1.15917,0,1.15917,-1.15917,84.00017,20,0.1197067,8.196394,0,0,1.15917
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,47.28802,47.28802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197067,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,46.72483,46.72483,55.14074,0,0,-1,0,0,0,0,55.14074,60.65481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197067,60.65481,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,46.22197,46.22197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197067,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,45.73924,45.73924,15.5691,0,0,-1,0,0,0,0,15.5691,17.12601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197067,17.12601,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,45.2565,45.2565,16.71181,16.71181,81,0,22.761,16.71181,0,0,0,0,0,0,0,64.28819,61.07378,354.1758,0,61.07378,0,61.07378,141.9398,33.79514,0.1198447,18.38299,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.7864513,45.28991,45.05536,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7864513,0,0,72.31579,68.7,293.102,54.9664,69.48645,0,69.48645,207.8605,49.49049,0.1199339,0,0.629161,81,55.75286
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.474747,47.59121,44.72348,54.69181,54.69181,81,0,22.761,54.69181,17.32388,0,0,0,9.474747,0,0,26.30818,24.99277,223.6156,117.5042,34.46752,0,34.46752,240.5592,57.27589,0.1200156,60.161,7.579797,81,126.979
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,25.80231,53.78222,45.64873,53.07377,53.07377,81,0,22.761,53.07377,48.61594,0,0,0,25.80231,0,0,27.92623,26.52992,189.1481,148.525,52.33223,0,52.33223,290.206,69.09652,0.120135,58.38115,20.64185,81,174.3273
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,37.72076,60.00169,47.59978,51.58398,51.58398,0,-1,0,51.58398,73.12495,0,0,0,37.72076,54.29892,51.58398,0,0,136.8158,195.624,0,16.57817,-16.57817,272.731,64.93583,0.120135,56.74237,30.17661,0,233.3447
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,49.60956,67.25626,50.09392,16.96974,16.96974,0,-1,0,16.96974,292.3413,0,0,0,49.60956,17.86288,16.96974,0,0,155.236,179.0458,31.74668,0,31.74668,302.8486,72.10666,0.1200812,18.66671,39.68765,0,228.6554
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,59.52375,74.15205,52.49754,1.706983,1.706983,0,-1,0,1.706983,3487.074,0,0,0,59.52375,1.796824,1.706983,0,0,123.4893,207.6178,57.72693,0,57.72693,357.6132,85.14582,0.1199835,1.877681,47.619,0,267.1416
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,26.07762,63.48373,54.70003,22.91203,22.91203,0,-1,0,22.91203,113.8163,0,0,0,26.07762,24.11793,22.91203,0,0,65.7624,259.5721,1.959693,0,1.959693,359.4723,85.58847,0.1199802,25.20323,20.8621,0,285.6497
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,35.49449,69.34787,56.8824,8.102249,8.102249,0,-1,0,8.102249,438.0819,0,0,0,35.49449,8.528684,8.102249,0,0,63.8027,261.3358,26.9658,0,26.9658,385.0543,91.67941,0.1199347,8.912474,28.39559,0,296.8303
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,32.20566,69.29478,57.98867,15.29578,15.29578,0,-1,0,15.29578,210.5526,0,0,0,32.20566,16.10082,15.29578,0,0,36.8369,285.605,16.10484,0,16.10484,400.3327,95.31712,0.1199075,16.82536,25.76453,0,317.8107
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,26.53383,67.58163,58.38089,7.008368,7.008368,0,-1,0,7.008368,378.6021,0,0,0,26.53383,7.377229,7.008368,0,0,20.73206,300.0994,19.1566,0,19.1566,418.5062,99.64414,0.1198751,7.709205,21.22707,0,326.6332
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,20.63211,65.90256,58.83345,11.78452,11.78452,0,-1,0,11.78452,175.078,6.651887,0,0,20.63211,12.40476,11.78452,0,0,1.57546,317.3403,1.57546,0,1.57546,420.0009,100,0.1198725,12.96298,16.50569,0,337.9724
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,22.12225,65.7194,58.14958,61.16116,61.16116,0,-1,0,61.16116,36.17043,0,0,0,22.12225,64.38017,61.16116,0,0,0,318.7582,0,42.25792,-42.25792,375.4571,89.39436,0.1198725,67.27728,17.6978,0,340.8805
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,2.870201,57.15419,56.22869,21.88577,21.88577,0,-1,0,21.88577,13.11446,0,3.552714E-15,0,2.870201,23.03766,21.88577,0,0,46.95324,276.5003,0,20.16746,-20.16746,354.1987,84.33286,0.1198725,24.07435,2.29616,0,279.3705
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,54.47877,54.47877,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,69.36153,256.3329,0,49.66275,-49.66275,301.8496,71.8688,0.1198725,51.89757,0,0,256.3329
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,52.86965,52.86965,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,124.5424,206.6701,0,18.18641,-18.18641,282.6794,67.30449,0.1198725,19.0048,0,0,206.6701
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,51.25048,51.25048,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,144.7495,188.4837,0,19.65145,-19.65145,261.965,62.37249,0.1198725,20.53577,0,0,188.4837
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,49.75198,49.75198,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,166.5844,168.8322,0,30.63864,-30.63864,229.669,54.68299,0.1198725,32.01738,0,0,168.8322
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,48.79657,48.79657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.6274,138.1936,0,0,0,229.669,54.68299,0.1198725,0,0,0,138.1936
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,48.08252,48.08252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.6274,138.1936,0,0,0,229.669,54.68299,0.1198725,0,0,0,138.1936
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,47.28802,47.28802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.6274,138.1936,0,0,0,229.669,54.68299,0.1198725,0,0,0,138.1936
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,46.755,46.755,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,200.6274,138.1936,0,14.68649,-14.68649,214.1881,50.99706,0.1198725,15.34738,0,0,138.1936
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,46.24209,46.24209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.9457,123.5071,0,0,0,214.1881,50.99706,0.1198725,0,0,0,123.5071
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,45.73924,45.73924,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,216.9457,123.5071,0,29.58579,-29.58579,183.0019,43.5718,0.1198725,30.91715,0,0,123.5071
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,45.28667,45.28667,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,249.8188,93.92133,0,8.523949,-8.523949,174.0169,41.43251,0.1198725,8.907526,0,0,93.92133
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5751191,45.22681,45.05536,0,0,0,0,0,0,0,0,0,0,0.5751191,0,0,0,0,259.2898,85.39738,0.5751191,0,0.5751191,174.5625,41.56242,0.1198715,0,0.4600953,0,85.9725
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.487181,45.18682,44.7436,55.32245,55.32245,0,0,0,55.32245,2.688205,0,7.105427E-15,0,1.487181,58.23416,55.32245,0,0,258.7147,85.91499,0,56.74698,-56.74698,114.7459,27.32041,0.1198715,60.8547,1.189745,0,87.40217
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.776208,46.81614,45.6789,53.75341,53.75341,81,0,22.761,53.75341,7.025057,0,0,0,3.776208,0,0,27.24658,25.88425,321.7669,29.168,29.66046,0,29.66046,142.8843,34.02001,0.1199434,59.12876,3.020967,81,32.94421
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.329945,49.32174,47.6903,32.27292,32.27292,0,-1,0,32.27292,16.51522,0,0,0,5.329945,33.97149,32.27292,0,0,292.1064,55.86242,0,28.64155,-28.64155,112.6935,26.83173,0.1199434,35.50021,4.263956,0,61.19237
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,10.74607,53.55671,50.17438,0,0,0,-1,0,0,0,0,0,0,10.74607,0,0,0,0,323.9304,27.22087,10.74607,0,10.74607,122.8881,29.25901,0.1199253,0,8.596859,0,37.96695
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,15.79928,57.72233,52.60817,14.11194,14.11194,0,-1,0,14.11194,111.9568,0,0,0,15.79928,14.85467,14.11194,0,0,313.1843,36.89234,0.9446071,0,0.9446071,123.7842,29.47238,0.1199237,15.52313,12.63942,0,52.69162
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.18694,59.80723,54.82071,5.665596,5.665596,0,-1,0,5.665596,268.0556,0,0,0,15.18694,5.963785,5.665596,0,0,312.2397,37.74249,9.223159,0,9.223159,132.5341,31.55567,0.1199081,6.232155,12.14956,0,52.92943
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,6.834,59.25866,57.02319,54.16865,50.23346,0,-1,0,50.23346,13.60448,0,3.93519,14.5459,6.834,52.87733,50.23346,0,0,303.0165,46.04333,0,46.04333,-46.04333,84.00017,20,0.1199081,59.58552,5.4672,0,52.87733
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.675842,59.30205,58.09929,18.87213,3.49205,0,-1,0,3.49205,105.2632,0,15.38008,20.06094,3.675842,3.675842,3.49205,0,0,354.1758,0,0,0,0,84.00017,20,0.1199081,20.75935,2.940674,0,3.675842
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.33699,62.27811,58.49152,31.79605,10.77014,0,-1,0,10.77014,105.2632,0,21.02591,32.82162,11.33699,11.33699,10.77014,0,0,354.1758,0,0,0,0,84.00017,20,0.1199081,34.97565,9.069589,0,11.33699
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,7.996085,61.60229,58.94408,16.62429,7.596281,0,-1,0,7.596281,105.2632,0,9.028009,16.76746,7.996085,7.996085,7.596281,0,0,354.1758,0,0,0,0,84.00017,20,0.1199081,18.28672,6.396868,0,7.996085
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.722359,59.16017,58.27026,59.60735,2.586241,0,-1,0,2.586241,105.2632,0,57.02111,65.05084,2.722359,2.722359,2.586241,0,0,354.1758,0,0,0,0,84.00017,20,0.1199081,65.56809,2.177887,0,2.722359
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.624812,57.16564,56.3192,12.48082,2.493572,0,-1,0,2.493572,105.2632,0,9.987244,13.23018,2.624812,2.624812,2.493572,0,0,354.1758,0,0,0,0,84.00017,20,0.1199081,13.7289,2.09985,0,2.624812
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,54.52906,54.52906,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199081,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,52.91994,52.91994,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199081,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,51.28065,51.28065,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199081,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199081,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,48.84686,48.84686,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199081,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,48.14286,48.14286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199081,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,47.34836,47.34836,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199081,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,46.78517,46.78517,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199081,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,46.27226,46.27226,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199081,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,45.78952,45.78952,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199081,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,45.31684,45.31684,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1200053,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4242631,45.24219,45.1157,21.85292,21.85292,81,0,22.761,21.85292,1.941448,0,0,0,0.4242631,0,0,59.14708,56.18973,285.4758,61.83,56.61399,0,56.61399,202.8835,48.30549,0.1201449,24.03821,0.3394105,81,62.25426
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.203339,45.43145,44.77377,4.966959,4.966959,77.28275,0,21.82054,4.966959,44.35992,0,0,0,2.203339,0,0,72.31579,68.7,228.8618,112.7826,70.90334,0,70.90334,270.1483,64.32088,0.1202504,5.463655,1.762671,81,114.9859
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.625845,47.71614,45.70907,42.46593,42.46593,81,0,22.761,42.46593,15.60273,0,0,0,6.625845,0,0,38.53407,36.60736,157.9585,176.5956,43.23321,0,43.23321,311.1629,74.08626,0.1203542,46.71252,5.300676,81,183.2214
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.48315,51.30135,47.74059,39.83709,39.83709,0,-1,0,39.83709,28.82528,0,0,0,11.48315,41.93378,39.83709,0,0,114.7253,215.5055,0,30.45063,-30.45063,279.0651,66.44394,0.1203542,43.8208,9.186522,0,226.9886
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.158282,51.27422,50.29506,6.540156,6.540156,0,-1,0,6.540156,48.29062,0,0,0,3.158282,6.884375,6.540156,0,0,148.5593,185.0549,0,3.726093,-3.726093,275.1375,65.50879,0.1203542,7.194172,2.526626,0,188.2131
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.051245,54.69834,52.77914,6.658529,6.658529,0,-1,0,6.658529,90.8796,0,0,0,6.051245,7.008978,6.658529,0,0,152.6994,181.3288,0,0.9577333,-0.9577333,274.1279,65.26842,0.1203542,7.324382,4.840996,0,187.38
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.00098,60.62549,55.0118,29.48099,29.48099,0,-1,0,29.48099,57.6676,0,3.552714E-15,0,17.00098,31.03262,29.48099,0,0,153.7635,180.371,0,14.03164,-14.03164,259.3373,61.74685,0.1203542,32.42908,13.60078,0,197.372
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,19.29362,63.76604,57.25451,22.03387,22.03387,0,-1,0,22.03387,87.56349,0,0,0,19.29362,23.19354,22.03387,0,0,169.3543,166.3394,0,3.899922,-3.899922,255.2264,60.76807,0.1203542,24.23725,15.4349,0,185.633
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,20.58908,65.34718,58.32055,52.79164,52.79164,0,-1,0,52.79164,39.00065,0,7.105427E-15,0,20.58908,55.57014,52.79164,0,0,173.6875,162.4395,0,34.98106,-34.98106,218.3531,51.98874,0.1203542,58.0708,16.47127,0,183.0285
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,18.36347,64.97336,58.72283,31.36533,31.36533,0,-1,0,31.36533,58.54703,0,3.552714E-15,0,18.36347,33.01614,31.36533,0,0,212.5554,127.4584,0,14.65267,-14.65267,202.9079,48.3113,0.1203542,34.50186,14.69077,0,145.8219
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,7.658892,61.72365,59.17539,32.11413,32.11413,0,-1,0,32.11413,23.84898,0,7.105427E-15,0,7.658892,33.80435,32.11413,0,0,228.8361,112.8057,0,26.14546,-26.14546,175.3481,41.74947,0.1203542,35.32555,6.127114,0,120.4646
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,9.97861,61.76219,58.44123,30.57646,30.57646,0,-1,0,30.57646,32.63494,0,7.105427E-15,0,9.97861,32.18575,30.57646,0,0,257.8866,86.66028,0,22.20714,-22.20714,151.9397,36.17606,0.1203542,33.63411,7.982888,0,96.63889
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.229526,57.20935,56.49017,7.014646,7.014646,0,-1,0,7.014646,31.78387,0,8.881784E-16,0,2.229526,7.383838,7.014646,0,0,282.5612,64.45314,0,5.154312,-5.154312,146.5066,34.88246,0.1203542,7.71611,1.78362,0,66.68266
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,54.64974,54.64974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.2882,59.29883,0,0,0,146.5066,34.88246,0.1203542,0,0,0,59.29883
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,53.03057,53.03057,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0.8335018,0,54.70564,51.97035,0,0,288.2882,59.29883,0,54.70564,-54.70564,88.84182,21.15277,0.1203542,57.16739,0,0,59.29883
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,51.3611,51.3611,31.66957,4.363533,0,-1,0,4.363533,0,0,27.30604,30.473,0,4.593193,4.363533,0,0,349.0723,4.593193,0,4.593193,-4.593193,84.00017,20,0.1203542,34.83653,0,0,4.593193
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,49.86261,49.86261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203542,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,48.9072,48.9072,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203542,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,48.20321,48.20321,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203542,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,47.37853,47.37853,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203542,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,46.83545,46.83545,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203542,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,46.3326,46.3326,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203542,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,45.81969,45.81969,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203542,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,45.36713,45.36713,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1204937,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.173526,45.52655,45.17605,0,0,72.31579,0,20.56389,0,0,0,0,0,1.173526,0,0,72.31579,68.7,297.4561,51.04773,69.87353,0,69.87353,204.097,48.59444,0.1205807,0,0.9388208,81,52.22126
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.14466,50.14023,44.86428,12.06404,12.06404,81,0,22.761,12.06404,142.1138,0,0,0,17.14466,0,0,68.93596,65.48916,227.5826,113.9339,82.63383,0,82.63383,282.4904,67.25948,0.1206801,13.27045,13.71573,81,131.0786
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,39.27988,58.57868,45.78952,45.4414,45.4414,81,0,22.761,45.4414,86.44073,0,0,0,39.27988,0,0,35.5586,33.78067,144.9488,188.3044,73.06055,0,73.06055,351.8017,83.76214,0.1207955,49.98554,31.4239,81,227.5842
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,49.8522,64.81036,47.86127,12.20033,12.20033,0,-1,0,12.20033,408.6136,0,0,0,49.8522,12.84245,12.20033,0,0,71.88821,254.0588,37.00975,0,37.00975,386.9122,92.12177,0.1207331,13.42036,39.88176,0,303.911
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,50.61971,68.04726,50.43586,3.977963,3.977963,0,-1,0,3.977963,1272.503,11.55392,0,0,50.61971,4.18733,3.977963,0,0,34.87846,287.3676,34.87846,0,34.87846,420.0009,100,0.1206743,4.37576,40.49576,0,337.9873
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,50.0914,70.71795,52.95011,31.05677,31.05677,0,-1,0,31.05677,161.2898,17.40006,0,0,50.0914,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1206743,34.16245,40.07312,0,368.8496
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,49.38192,73.02887,55.21293,0,0,0,-1,0,0,0,49.38192,0,0,49.38192,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206743,0,39.50553,0,368.1401
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,34.80043,69.66528,57.41542,0,0,0,-1,0,0,0,34.80043,0,0,34.80043,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206743,0,27.84035,0,353.5587
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,32.36178,69.96839,58.55186,11.28574,11.28574,0,-1,0,11.28574,286.7494,20.48206,0,0,32.36178,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1206743,12.41431,25.88942,0,351.12
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,35.57186,71.64782,58.94408,40.85175,40.85175,0,-1,0,40.85175,87.07548,0,0,0,35.57186,43.00184,40.85175,0,0,0,318.7582,0,7.429986,-7.429986,412.1689,98.13527,0.1206743,44.93692,28.45749,0,354.3301
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,24.41526,67.88097,59.39665,35.00389,35.00389,0,-1,0,35.00389,69.75013,0,0,0,24.41526,36.84621,35.00389,0,0,8.25554,311.3282,0,12.43094,-12.43094,399.0656,95.01543,0.1206743,38.50429,19.53221,0,335.7435
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,8.770324,61.51599,58.60215,25.81852,25.81852,0,-1,0,25.81852,33.96912,0,0,0,8.770324,27.17739,25.81852,0,0,22.0677,298.8973,0,18.40706,-18.40706,379.6628,90.39573,0.1206743,28.40037,7.016259,0,307.6676
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.785361,57.17657,56.6008,0,0,0,-1,0,0,0,0,0,0,1.785361,0,0,0,0,42.51999,280.4902,1.785361,0,1.785361,381.3566,90.799,0.1206713,0,1.428289,0,282.2756
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,54.76037,54.76037,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,40.73463,282.097,0,29.48227,-29.48227,350.2795,83.39972,0.1206713,30.80897,0,0,282.097
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,53.09091,53.09091,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,73.49271,252.6148,0,72.31579,-72.31579,274.052,65.25034,0.1206713,89.51944,0,0,252.6148
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,51.42144,51.42144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.8436,180.299,0,0,0,274.052,65.25034,0.1206713,0,0,0,180.299
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,49.92295,49.92295,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,153.8436,180.299,0,1.956166,-1.956166,271.99,64.7594,0.1206713,2.044194,0,0,180.299
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,48.95748,48.95748,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,156.0171,178.3428,0,3.623459,-3.623459,268.1706,63.85001,0.1206713,3.786515,0,0,178.3428
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,48.25349,48.25349,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,160.0432,174.7194,0,42.23001,-42.23001,223.6562,53.25137,0.1206713,44.13036,0,0,174.7194
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,47.43887,47.43887,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,206.9654,132.4894,0,12.4134,-12.4134,210.5714,50.13593,0.1206713,12.97201,0,0,132.4894
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,46.89579,46.89579,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,220.7581,120.076,0,25.63992,-25.63992,183.5445,43.70098,0.1206713,26.79372,0,0,120.076
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,46.41306,46.41306,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,249.2469,94.43604,0,9.730108,-9.730108,173.2881,41.25898,0.1206713,10.16796,0,0,94.43604
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,45.91021,45.91021,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,260.0581,84.70593,0,28.39904,-28.39904,143.3528,34.13156,0.1206713,29.677,0,0,84.70593
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,45.42747,45.42747,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,291.6126,56.30689,0,31.24171,-31.24171,110.4212,26.29071,0.1206713,32.64758,0,0,56.30689
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9348357,45.50551,45.22633,26.73818,26.73818,81,0,22.761,26.73818,3.496258,0,0,0,0.9348357,0,0,54.26182,51.54873,326.3256,25.06518,52.48357,0,52.48357,160.2115,38.14551,0.1207991,29.412,0.7478686,81,26.00002
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,12.7688,48.77902,44.8844,0,0,72.31579,0,20.56389,0,0,0,0,0,12.7688,0,0,72.31579,68.7,273.842,72.30039,81.4688,0,81.4688,237.4996,56.5474,0.1208659,0,10.21504,81,85.06919
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,35.98611,57.47919,45.84986,33.68288,33.68288,81,0,22.761,33.68288,106.838,0,0,0,35.98611,0,0,47.31712,44.95126,192.3732,145.6223,80.93737,0,80.93737,314.2835,74.82925,0.1209674,37.05117,28.78889,81,181.6084
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,30.22656,57.75851,47.97189,31.34713,31.34713,0,-1,0,31.34713,96.42532,0,0,0,30.22656,32.99697,31.34713,0,0,111.4359,218.4659,0,2.77041,-2.77041,311.3632,74.13395,0.1209674,34.48184,24.18125,0,248.6925
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,46.42287,66.55652,50.57666,82.57185,68.7,0,-1,0,68.7,67.57332,0,13.87184,22.12903,46.42287,72.31579,68.7,0,0,114.5141,215.6955,0,25.89292,-25.89292,284.0697,67.63551,0.1209674,90.82903,37.13829,0,262.1184
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,66.85102,78.15508,53.09091,0,0,0,-1,0,0,0,0,0,0,66.85102,0,0,0,0,143.284,189.8026,66.85102,0,66.85102,347.4901,82.73558,0.120855,0,53.48082,0,256.6536
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,73.73637,84.32578,55.32356,25.07064,25.07064,0,-1,0,25.07064,294.1144,0,0,0,73.73637,26.39015,25.07064,0,0,76.43299,249.9685,47.34623,0,47.34623,392.4067,93.42999,0.1207755,27.57771,58.9891,0,323.7049
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,59.41056,80.17899,57.55622,0,0,0,-1,0,0,0,30.32379,0,0,59.41056,0,0,0,0,29.08677,292.5801,29.08677,0,29.08677,420.0009,100,0.1207268,0,47.52845,0,351.9907
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,59.3345,81.48612,58.66249,40.28464,40.28464,0,-1,0,40.28464,147.2882,16.92962,0,0,59.3345,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1207268,44.31311,47.46761,0,378.0927
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,46.95837,76.43223,59.05471,11.41676,11.41676,0,-1,0,11.41676,411.3109,34.94073,0,0,46.95837,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1207268,12.55844,37.5667,0,365.7166
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,29.97351,70.10157,59.51733,43.34573,43.34573,0,-1,0,43.34573,69.14986,0,7.105427E-15,0,29.97351,45.62708,43.34573,0,0,0,318.7582,0,15.65357,-15.65357,403.5005,96.07137,0.1207268,47.6803,23.97881,0,348.7317
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,9.468647,61.92798,58.77311,41.29757,41.29757,0,-1,0,41.29757,22.92786,0,7.105427E-15,0,9.468647,43.47112,41.29757,0,0,17.39286,303.1046,0,34.00248,-34.00248,367.6588,87.53763,0.1207268,45.42732,7.574917,0,312.5733
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.384381,57.15783,56.71143,35.07912,35.07912,0,-1,0,35.07912,3.946453,0,7.105427E-15,0,1.384381,36.92539,35.07912,0,0,55.17339,269.1022,0,35.54101,-35.54101,330.1953,78.61776,0.1207268,38.58703,1.107505,0,270.4866
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,54.84083,54.84083,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,94.6634,233.5612,0,6.674186,-6.674186,323.16,76.94271,0.1207268,6.974524,0,0,233.5612
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,53.15125,53.15125,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,102.0792,226.887,0,13.22621,-13.22621,309.2184,73.62328,0.1207268,13.82139,0,0,226.887
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,51.48178,51.48178,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,116.7749,213.6608,0,19.6178,-19.6178,288.5394,68.69972,0.1207268,20.5006,0,0,213.6608
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,49.95312,49.95312,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,138.5725,194.043,0,30.99544,-30.99544,255.8674,60.92068,0.1207268,32.39023,0,0,194.043
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,48.98765,48.98765,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,173.0119,163.0475,0,18.86237,-18.86237,235.9847,56.18672,0.1207268,19.71117,0,0,163.0475
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,48.28366,48.28366,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,193.9701,144.1852,0,40.82224,-40.82224,192.9543,45.9414,0.1207268,42.65924,0,0,144.1852
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,47.45899,47.45899,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,239.3281,103.3629,0,5.066536,-5.066536,187.6137,44.66983,0.1207268,5.29453,0,0,103.3629
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,46.92596,46.92596,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,244.9576,98.2964,0,27.15738,-27.15738,158.9873,37.85404,0.1207268,28.37947,0,0,98.2964
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,46.41306,46.41306,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,275.1324,71.13902,0,10.83965,-10.83965,147.5613,35.13357,0.1207268,11.32743,0,0,71.13902
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,45.94038,45.94038,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,287.1765,60.29937,0,9.492642,-9.492642,137.5552,32.75116,0.1207268,9.919811,0,0,60.29937
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,45.47776,45.47776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.7239,50.80673,0,0,0,137.5552,32.75116,0.1207268,0,0,0,50.80673
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.266865,45.63515,45.2565,10.03142,10.03142,0,0,0,10.03142,12.62897,0,1.776357E-15,0,1.266865,10.55939,10.03142,0,0,297.7239,50.80673,0,9.292522,-9.292522,127.76,30.41898,0.1207268,11.03456,1.013492,0,52.07359
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,12.52257,48.76388,44.94474,8.043242,8.043242,0,0,0,8.043242,155.6906,0,0,0,12.52257,8.46657,8.043242,0,0,308.0489,41.51421,4.056,0,4.056,131.6078,31.33514,0.12072,8.847566,10.01806,0,54.03677
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,16.9715,51.16822,45.91021,40.37662,40.37662,0,0,0,40.37662,42.033,0,0,0,16.9715,42.5017,40.37662,0,0,303.9929,45.1646,0,25.5302,-25.5302,104.6966,24.92772,0.12072,44.41428,13.5772,0,62.13611
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,35.18339,59.5871,48.05235,53.62101,52.0769,0,-1,0,52.0769,67.56045,0,1.544108,33.64558,35.18339,54.81779,52.0769,0,0,332.3598,19.63441,0,19.63441,-19.63441,84.00017,20,0.12072,58.98312,28.14671,0,54.81779
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,24.78864,58.76871,50.68728,40.37295,23.54921,0,-1,0,23.54921,105.2632,0,16.82374,39.7004,24.78864,24.78864,23.54921,0,0,354.1758,0,0,0,0,84.00017,20,0.12072,44.41024,19.83091,0,24.78864
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,17.06833,58.76593,53.20153,45.39214,16.21491,0,-1,0,16.21491,105.2632,0,29.17723,46.68837,17.06833,17.06833,16.21491,0,0,354.1758,0,0,0,0,84.00017,20,0.12072,49.93135,13.65466,0,17.06833
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,18.32963,61.55587,55.46436,0,0,0,-1,0,0,0,0,0,0,18.32963,0,0,0,0,354.1758,0,18.32963,0,18.32963,101.3892,24.14023,0.1206893,0,14.66371,0,18.32963
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,36.92338,70.81321,57.70707,0,0,0,-1,0,0,0,0,0,0,36.92338,0,0,0,0,335.8462,16.49667,36.92338,0,36.92338,136.4178,32.48036,0.1206275,0,29.5387,0,53.42005
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,33.65966,70.77805,58.83345,11.85505,11.85505,0,-1,0,11.85505,283.9268,0,0,0,33.65966,12.479,11.85505,0,0,298.9228,49.72771,21.18066,0,21.18066,156.5115,37.26457,0.120592,13.04056,26.92773,0,83.38737
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,24.05762,67.5669,59.22568,8.906934,8.906934,0,-1,0,8.906934,270.1,0,0,0,24.05762,9.37572,8.906934,0,0,277.7421,68.79031,14.68191,0,14.68191,170.44,40.58087,0.1205675,9.797627,19.2461,0,92.84793
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,18.12749,65.88858,59.67825,3.48556,3.48556,0,-1,0,3.48556,520.074,0,0,0,18.12749,3.66901,3.48556,0,0,263.0602,82.00402,14.45848,0,14.45848,184.1565,43.8467,0.1205433,3.834116,14.50199,0,100.1315
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,8.570179,61.74569,58.8938,53.97056,53.97056,0,-1,0,53.97056,15.87936,0,7.105427E-15,0,8.570179,56.81111,53.97056,0,0,248.6017,95.01665,0,48.24093,-48.24093,133.3061,31.73948,0.1205433,59.36761,6.856143,0,103.5868
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.300622,57.59629,56.85223,13.97037,13.97037,0,-1,0,13.97037,16.46786,0,1.776357E-15,0,2.300622,14.70565,13.97037,0,0,302.2028,46.77572,0,12.40503,-12.40503,120.23,28.62615,0.1205433,15.36741,1.840497,0,49.07634
