Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,51.59241,51.59241,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.15867,229.5154,0,39.72038,-39.72038,284.0617,67.63361,0.1206849,41.5078,0,0,229.5154
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,50.46603,50.46603,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2924,189.795,0,32.17466,-32.17466,250.1466,59.55861,0.1206849,33.62252,0,0,189.795
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,49.55085,49.55085,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,179.0421,157.6204,0,10.28311,-10.28311,239.3073,56.97781,0.1206849,10.74585,0,0,157.6204
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,48.53509,48.53509,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.4677,147.3373,0,18.84035,-18.84035,219.4478,52.24937,0.1206849,19.68817,0,0,147.3373
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,47.8311,47.8311,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.4015,128.4969,0,17.92999,-17.92999,200.5479,47.74942,0.1206849,18.73684,0,0,128.4969
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,47.20756,47.20756,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.3237,110.5669,0,8.34585,-8.34585,191.7506,45.65482,0.1206849,8.721414,0,0,110.5669
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,46.55386,46.55386,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5968,102.2211,0,35.09137,-35.09137,154.7611,36.84781,0.1206849,36.67048,0,0,102.2211
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,46.05101,46.05101,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5872,67.12971,0,15.66966,-15.66966,138.2438,32.91513,0.1206849,16.37479,0,0,67.12971
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,2.973195,46.66394,45.76941,24.53374,24.53374,0,0,0,24.53374,12.1188,0,3.552714E-15,0,2.973195,25.825,24.53374,0,0,296.998,51.46006,0,22.8518,-22.8518,114.1559,27.17993,0.1206849,26.98712,2.378556,0,54.43325
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,13.59487,49.56517,45.3973,45.97909,45.97909,81,0,22.761,45.97909,29.56751,0,0,0,13.59487,0,0,35.02091,33.26987,322.3889,28.60826,46.86474,0,46.86474,158.6157,37.76557,0.1207864,50.577,10.8759,81,42.20313
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,39.54499,59.76578,46.78517,9.826495,9.826495,81,0,22.761,9.826495,402.4323,0,0,0,39.54499,0,0,71.17351,67.61483,275.5241,70.78652,107.1598,0,107.1598,260.2765,61.97046,0.1208399,10.80914,31.636,81,110.3315
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,38.74217,63.26415,50.23472,15.854,15.854,0,-1,0,15.854,244.3684,0,0,0,38.74217,16.68842,15.854,0,0,168.3643,167.2304,22.05375,0,22.05375,281.1985,66.95188,0.1208054,17.4394,30.99373,0,205.9725
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,61.99155,76.79927,53.7949,27.37332,27.37332,0,-1,0,27.37332,226.4671,0,0,0,61.99155,28.81402,27.37332,0,0,146.3105,187.0787,33.17754,0,33.17754,312.6734,74.44591,0.1207535,30.11065,49.59324,0,249.0703
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,64.59628,81.71371,56.82206,44.77398,44.77398,0,-1,0,44.77398,144.2719,0,0,0,64.59628,47.1305,44.77398,0,0,113.133,216.9385,17.46578,0,17.46578,329.243,78.39102,0.1207263,49.25137,51.67702,0,281.5348
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,71.742,88.5323,59.34636,39.70199,39.70199,0,-1,0,39.70199,180.7013,0,0,0,71.742,41.79157,39.70199,0,0,95.66723,232.6577,29.95043,0,29.95043,357.6564,85.15612,0.1206795,43.67219,57.3936,0,304.3997
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,58.59052,84.99874,61.83044,15.95146,15.95146,0,-1,0,15.95146,367.305,0,0,0,58.59052,16.79101,15.95146,0,0,65.7168,259.6131,41.7995,0,41.7995,397.3109,94.59764,0.1206142,17.54661,46.87241,0,318.2036
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,38.96844,77.68603,63.1278,14.23564,14.23564,0,-1,0,14.23564,273.7386,0.06625902,0,0,38.96844,14.98488,14.23564,0,0,23.9173,297.2327,23.9173,0,23.9173,420.0009,100,0.1205769,15.6592,31.17475,0,336.2011
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,31.57686,74.91191,63.3591,25.35577,25.35577,0,-1,0,25.35577,124.5352,4.886583,0,0,31.57686,26.69028,25.35577,0,0,0,318.7582,0,0,0,420.0009,100,0.1205769,27.89134,25.26149,0,350.3351
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,9.178485,66.80578,63.6407,46.74193,46.74193,0,-1,0,46.74193,19.63651,0,0,0,9.178485,49.20203,46.74193,0,0,0,318.7582,0,40.02355,-40.02355,377.8123,89.95513,0.1205769,51.41612,7.342788,0,327.9367
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.19817,63.93285,62.51432,33.60807,33.60807,0,-1,0,33.60807,12.49155,0,0,0,4.19817,35.37691,33.60807,0,0,44.47061,278.7347,0,31.17874,-31.17874,344.947,82.13008,0.1205769,36.96888,3.358536,0,282.9329
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,60.25149,60.25149,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,79.11366,247.5559,0,7.987032,-7.987032,336.528,80.12554,0.1205769,8.346449,0,0,247.5559
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,57.93838,57.93838,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,87.98814,239.5689,0,48.18324,-48.18324,285.7384,68.03281,0.1205769,50.35149,0,0,239.5689
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,55.60516,55.60516,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,141.5251,191.3857,0,59.55322,-59.55322,222.9638,53.08651,0.1205769,62.23311,0,0,191.3857
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,53.62393,53.62393,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,207.6953,131.8324,0,72.31579,-72.31579,146.7362,34.93713,0.1205769,87.44281,0,0,131.8324
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,51.73321,51.73321,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,288.0462,59.51665,0,45.07655,-45.07655,99.22137,23.62409,0.1205769,47.10499,0,0,59.51665
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,50.54649,50.54649,33.5123,13.7181,0,-1,0,13.7181,0,0,19.7942,23.14543,0,14.44011,13.7181,0,0,338.1313,14.44011,0,14.44011,-14.44011,84.00017,20,0.1205769,36.86353,0,0,14.44011
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,49.64136,49.64136,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205769,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,48.6256,48.6256,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205769,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,47.86127,47.86127,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205769,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,47.23773,47.23773,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205769,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,46.55386,46.55386,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205769,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,46.05101,46.05101,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1206817,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.7426,46.59419,45.76941,0,0,72.31579,0,20.56389,0,0,0,0,0,2.7426,0,0,72.31579,68.7,307.9285,41.6226,71.4426,0,71.4426,195.6507,46.58339,0.1207593,0,2.19408,81,44.3652
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,13.79931,49.62963,45.3973,0,0,72.31579,0,20.56389,0,0,0,0,0,13.79931,0,0,72.31579,68.7,236.4859,105.9209,82.49931,0,82.49931,273.9164,65.21805,0.1208196,0,11.03945,81,119.7203
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,29.99863,56.44187,46.81534,0,0,72.31579,0,20.56389,0,0,0,0,0,29.99863,0,0,72.31579,68.7,153.9866,180.1703,98.69863,0,98.69863,367.5501,87.51176,0.1208545,0,23.99891,81,210.169
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,48.19982,66.98804,50.34535,11.53524,11.53524,0,-1,0,11.53524,417.8483,0,0,0,48.19982,12.14236,11.53524,0,0,55.28793,268.9991,36.05746,0,36.05746,401.7572,95.65629,0.1207984,12.68877,38.55986,0,317.1989
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,58.27865,75.39531,53.99604,7.311858,7.311858,0,-1,0,7.311858,797.0429,31.35149,0,0,58.27865,7.696693,7.311858,0,0,19.23047,301.4508,19.23047,0,19.23047,420.0009,100,0.1207685,8.043044,46.62292,0,359.7295
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,72.19651,85.7801,57.05336,49.40744,49.40744,0,-1,0,49.40744,146.1248,20.18867,0,0,72.19651,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1207685,54.34819,57.75721,0,390.9547
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,58.25817,82.08135,59.56762,51.22831,51.22831,0,-1,0,51.22831,113.7226,4.333632,0,0,58.25817,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1207685,56.35114,46.60654,0,377.0164
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,26.71307,71.5983,62.06175,66.04656,66.04656,0,-1,0,66.04656,40.4458,0,0,3.951222,26.71307,69.5227,66.04656,0,0,0,318.7582,0,42.80964,-42.80964,374.8755,89.2559,0.1207685,72.65122,21.37045,0,345.4713
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,41.30637,78.9389,63.3591,25.73934,25.73934,0,-1,0,25.73934,160.4795,0,0,0,41.30637,27.09404,25.73934,0,0,47.56626,275.9486,14.21233,0,14.21233,388.3585,92.46613,0.1207464,28.31328,33.0451,0,317.255
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,44.60157,80.6223,63.58036,12.89748,12.89748,0,-1,0,12.89748,345.8161,0,0,0,44.60157,13.57629,12.89748,0,0,33.35393,288.7397,31.02527,0,31.02527,417.7917,99.47401,0.1206983,14.18723,35.68126,0,333.3412
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,40.69789,79.26012,63.87201,20.37599,20.37599,0,-1,0,20.37599,199.7346,16.92083,0,0,40.69789,21.44841,20.37599,0,0,2.328656,316.6624,2.328656,0,2.328656,420.0009,100,0.1206947,22.41359,32.55831,0,357.3603
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,17.24954,68.70511,62.67523,32.66159,32.66159,0,-1,0,32.66159,52.81293,0,7.105427E-15,0,17.24954,34.38062,32.66159,0,0,0,318.7582,0,17.13108,-17.13108,401.9431,95.70055,0.1206947,35.92775,13.79963,0,336.0078
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,60.41241,60.41241,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,19.03453,301.6271,0,8.188839,-8.188839,393.3113,93.64536,0.1206947,8.557337,0,0,301.6271
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,58.03895,58.03895,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,28.13324,293.4383,0,28.56303,-28.56303,363.2032,86.47678,0.1206947,29.84837,0,0,293.4383
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,55.74596,55.74596,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,59.86994,264.8753,0,3.099746,-3.099746,359.9358,85.69883,0.1206947,3.239235,0,0,264.8753
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,53.74461,53.74461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.3141,261.7755,0,0,0,359.9358,85.69883,0.1206947,0,0,0,261.7755
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,51.81367,51.81367,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,63.3141,261.7755,0,8.646781,-8.646781,350.8213,83.52872,0.1206947,9.035886,0,0,261.7755
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,50.65711,50.65711,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,72.92164,253.1288,0,21.37141,-21.37141,328.2939,78.16505,0.1206947,22.33312,0,0,253.1288
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,49.72181,49.72181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.66765,231.7573,0,0,0,328.2939,78.16505,0.1206947,0,0,0,231.7573
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,48.67588,48.67588,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,96.66765,231.7573,0,41.34317,-41.34317,284.7143,67.78899,0.1206947,43.20362,0,0,231.7573
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,47.89144,47.89144,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,142.6045,190.4142,0,31.4754,-31.4754,251.5363,59.88948,0.1206947,32.8918,0,0,190.4142
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,47.2679,47.2679,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,177.5772,158.9388,0,55.06014,-55.06014,193.4979,46.07083,0.1206947,57.53784,0,0,158.9388
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,46.58403,46.58403,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,238.7551,103.8786,0,20.67355,-20.67355,171.706,40.88231,0.1206947,21.60386,0,0,103.8786
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,46.05101,46.05101,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,261.7257,83.20508,0,39.65397,-39.65397,129.9071,30.93019,0.1206947,41.4384,0,0,83.20508
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.460023,46.78103,45.73924,36.29464,36.29464,0,0,0,36.29464,9.533154,0,7.105427E-15,0,3.460023,38.20488,36.29464,0,0,305.7857,43.55111,0,34.74485,-34.74485,93.28278,22.21014,0.1206947,39.9241,2.768019,0,47.01113
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,21.7795,52.15896,45.36713,0,0,0,0,0,0,0,0,0,0,21.7795,0,0,0,0,344.3911,8.806253,21.7795,0,21.7795,113.9446,27.12962,0.1206609,0,17.4236,0,30.58576
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,40.70885,60.18655,46.78517,41.77138,41.77138,81,0,22.761,41.77138,97.45631,0,0,0,40.70885,0,0,39.22862,37.26719,322.6116,28.4078,77.97604,0,77.97604,187.9192,44.74257,0.1207594,45.94852,32.56708,81,69.11665
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,40.75831,64.23729,50.43586,33.24463,33.24463,0,-1,0,33.24463,122.6012,0,0,0,40.75831,34.99435,33.24463,0,0,244.6355,98.58624,5.763961,0,5.763961,193.3874,46.04452,0.1207504,36.5691,32.60665,0,139.3445
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,61.19192,76.85384,54.13684,0,0,0,-1,0,0,0,0,0,0,61.19192,0,0,0,0,238.8716,103.7738,61.19192,0,61.19192,251.4391,59.86634,0.1206556,0,48.95354,0,164.9657
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,51.14048,76.10255,57.22433,29.64109,29.64109,0,-1,0,29.64109,172.5324,0,0,0,51.14048,31.20115,29.64109,0,0,177.6797,158.8465,19.93933,0,19.93933,270.3552,64.37016,0.1206247,32.6052,40.91238,0,209.987
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,73.81725,90.17455,59.73859,15.05289,15.05289,0,-1,0,15.05289,490.386,0,0,0,73.81725,15.84515,15.05289,0,0,157.7403,176.7919,57.97211,0,57.97211,325.3524,77.4647,0.1205351,16.55818,59.0538,0,250.6092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,71.74336,92.41856,62.283,0,0,0,-1,0,0,0,0,0,0,71.74336,0,0,0,0,99.76823,228.9668,71.74336,0,71.74336,393.4141,93.66984,0.1204243,0,57.39469,0,300.7102
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,67.07831,91.55465,63.58036,0,0,0,-1,0,0,0,39.05345,0,0,67.07831,0,0,0,0,28.02486,293.5359,28.02486,0,28.02486,420.0009,100,0.1203811,0,53.66265,0,360.6142
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,50.02996,83.33668,63.81167,30.45834,30.45834,0,-1,0,30.45834,164.257,17.96855,0,0,50.02996,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1203811,33.50417,40.02397,0,368.7882
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,25.87138,73.40267,64.04298,28.36357,28.36357,0,-1,0,28.36357,91.21344,0,0,0,25.87138,29.85639,28.36357,0,0,0,318.7582,0,3.985001,-3.985001,415.8003,98.99987,0.1203811,31.19992,20.69711,0,344.6296
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,13.06573,67.4323,62.90654,0,0,0,-1,0,0,0,8.637955,0,0,13.06573,0,0,0,0,4.427779,314.7732,4.427779,0,4.427779,420.0009,100,0.1203743,0,10.45259,0,327.839
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,60.58337,60.58337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203743,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,58.20992,58.20992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203743,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,55.86664,55.86664,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1203743,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,53.85524,53.85524,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1203743,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,51.90418,51.90418,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1203743,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,50.74762,50.74762,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1203743,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1203743,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,48.73623,48.73623,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1203743,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,47.94172,47.94172,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1203743,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,47.2679,47.2679,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1203743,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,46.58403,46.58403,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1203743,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,46.05101,46.05101,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1203743,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2691666,45.81979,45.73924,27.91944,27.91944,0,0,0,27.91944,0.9640831,0,3.552714E-15,0,0.2691666,29.38888,27.91944,0,0,201.3281,137.563,0,29.11972,-29.11972,198.3094,47.21643,0.1203743,30.71138,0.2153333,0,137.8321
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.272882,46.01796,45.33696,56.49958,56.49958,0,0,0,56.49958,4.02283,0,0,0,2.272882,59.47324,56.49958,0,0,233.6833,108.4433,0,57.20036,-57.20036,138.0149,32.86063,0.1203743,62.14954,1.818305,0,110.7161
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5070899,46.9682,46.81534,50.75981,50.75981,81,0,22.761,50.75981,0.9989986,0,0,0,0.5070899,0,0,30.24019,28.72818,297.2393,51.2429,29.23527,0,29.23527,165.7499,39.46419,0.1204398,55.83579,0.4056719,81,51.74999
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.04621,51.80533,50.54649,43.46464,43.46464,0,-1,0,43.46464,9.3092,0,0,0,4.04621,45.75225,43.46464,0,0,268.004,77.55464,0,41.70604,-41.70604,121.7879,28.99706,0.1204398,47.8111,3.236968,0,81.60085
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,14.63522,59.12076,54.33797,0,0,0,-1,0,0,0,0,0,0,14.63522,0,0,0,0,314.344,35.8486,14.63522,0,14.63522,135.6721,32.30281,0.1204172,0,11.70817,0,50.48382
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,10.4883,60.88485,57.41542,17.98861,17.98861,0,-1,0,17.98861,58.3052,0,0,0,10.4883,18.93538,17.98861,0,0,299.7088,49.02029,0,8.447084,-8.447084,126.7681,30.18282,0.1204172,19.78747,8.390636,0,59.50859
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,16.02956,65.44421,59.96989,28.34076,28.34076,0,-1,0,28.34076,56.56008,0,0,0,16.02956,29.83238,28.34076,0,0,309.0945,40.57321,0,13.80282,-13.80282,112.2186,26.71867,0.1204172,31.17484,12.82365,0,56.60277
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,8.530431,65.42723,62.51432,20.025,20.025,0,-1,0,20.025,42.59891,0,0,0,8.530431,21.07895,20.025,0,0,324.4309,26.77039,0,12.54852,-12.54852,98.99133,23.56932,0.1204172,22.0275,6.824345,0,35.30082
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.636913,65.05027,63.81167,1.850837,1.850837,0,-1,0,1.850837,196.501,0,0,0,3.636913,1.948249,1.850837,0,0,338.3737,14.22187,1.688664,0,1.688664,100.5933,23.95075,0.1204146,2.03592,2.909531,0,17.85878
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,13.63154,68.81179,64.04298,28.66192,27.90455,0,-1,0,27.90455,48.85061,0,0.7573676,13.98353,13.63154,29.37321,27.90455,0,0,336.6851,15.74167,0,15.74167,-15.74167,84.00017,20,0.1204146,31.52811,10.90523,0,29.37321
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,7.433733,66.88953,64.32458,28.0679,7.062047,0,-1,0,7.062047,105.2632,0,21.00585,29.46228,7.433733,7.433733,7.062047,0,0,354.1758,0,0,0,0,84.00017,20,0.1204146,30.87469,5.946987,0,7.433733
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,4.74706,64.74094,63.1278,0,0,0,-1,0,0,0,0,0,0,4.74706,0,0,0,0,354.1758,0,4.74706,0,4.74706,88.50362,21.07225,0.1204073,0,3.797648,0,4.74706
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,60.81468,60.81468,49.71039,4.058736,0,-1,0,4.058736,0,0,45.65166,50.6227,0,4.272354,4.058736,0,0,349.4287,4.272354,0,4.272354,-4.272354,84.00017,20,0.1204073,54.68143,0,0,4.272354
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,58.44123,58.44123,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204073,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,56.03761,56.03761,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204073,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,53.96587,53.96587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204073,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,52.01481,52.01481,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204073,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,50.82808,50.82808,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204073,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,49.84249,49.84249,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204073,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,48.79657,48.79657,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204073,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,47.97189,47.97189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204073,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,47.31819,47.31819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204073,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,46.6142,46.6142,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204073,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,46.05101,46.05101,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1205157,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.117777,46.04403,45.70907,45.02996,45.02996,81,0,22.761,45.02996,2.482295,7.105427E-15,0,0,1.117777,0,0,35.97004,34.17154,285.4758,61.83,35.28931,0,35.28931,182.6531,43.48874,0.1205944,49.53296,0.8942213,81,62.94778
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,10.96485,48.65863,45.31684,34.38622,34.38622,81,0,22.761,34.38622,31.88734,0,0,0,10.96485,0,0,46.61378,44.28309,250.1865,93.59038,55.24794,0,55.24794,235.0659,55.96796,0.1207141,37.82484,8.77188,81,104.5552
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,26.35917,55.20374,46.81534,0,0,72.31579,0,20.56389,0,0,0,0,0,26.35917,0,0,72.31579,68.7,194.9386,143.3135,95.05917,0,95.05917,325.2469,77.43959,0.1207544,0,21.08734,81,169.6727
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,31.27433,60.97893,50.62694,27.54273,27.54273,0,-1,0,27.54273,113.5484,0,0,0,31.27433,28.99235,27.54273,0,0,99.87938,228.8668,2.281978,0,2.281978,327.4118,77.95504,0.1207509,30.29701,25.01946,0,260.1411
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,48.90182,71.95187,54.4486,24.97259,24.97259,0,-1,0,24.97259,195.822,0,0,0,48.90182,26.28693,24.97259,0,0,97.5974,230.9206,22.61489,0,22.61489,348.8662,83.06321,0.120716,27.46984,39.12146,0,279.8224
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,29.45851,67.78609,57.55622,42.08935,42.08935,0,-1,0,42.08935,69.99041,0,0,0,29.45851,44.30458,42.08935,0,0,74.98251,251.274,0,14.84607,-14.84607,333.217,79.33723,0.120716,46.29829,23.56681,0,280.7325
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,52.60579,80.09991,60.08052,59.84095,59.84095,0,-1,0,59.84095,87.90934,0,7.105427E-15,0,52.60579,62.99048,59.84095,0,0,91.47815,236.4279,0,10.38469,-10.38469,322.2706,76.73095,0.120716,65.82505,42.08463,0,289.0337
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,45.73505,80.07684,62.67523,49.524,49.524,0,-1,0,49.524,92.34927,0,0,0,45.73505,52.13052,49.524,0,0,103.0167,226.0432,0,6.395472,-6.395472,315.5292,75.12585,0.120716,54.4764,36.58804,0,271.7783
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,33.64012,76.4315,63.98264,4.398911,4.398911,0,-1,0,4.398911,764.7375,0,0,0,33.64012,4.630432,4.398911,0,0,110.1228,219.6477,29.00969,0,29.00969,343.0502,81.67846,0.1206714,4.838801,26.9121,0,253.2878
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,18.07062,70.67188,64.26424,20.882,20.882,0,-1,0,20.882,86.53682,0,0,0,18.07062,21.98105,20.882,0,0,81.11308,245.7565,0,3.910434,-3.910434,338.9283,80.69704,0.1206714,22.9702,14.4565,0,263.8271
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,16.4757,70.32281,64.49554,27.95192,27.95192,0,-1,0,27.95192,58.94303,0,3.552714E-15,0,16.4757,29.42307,27.95192,0,0,85.45802,241.846,0,12.94736,-12.94736,325.2805,77.44759,0.1206714,30.74711,13.18056,0,258.3217
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,8.333868,66.15938,63.29876,20.29256,20.29256,0,-1,0,20.29256,41.0686,0,0,0,8.333868,21.36059,20.29256,0,0,99.84397,228.8987,0,13.02672,-13.02672,311.5492,74.17822,0.1206714,22.32181,6.667095,0,237.2325
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,60.98565,60.98565,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,114.3181,215.8719,0,32.77771,-32.77771,276.9984,65.95187,0.1206714,34.25271,0,0,215.8719
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,58.60215,58.60215,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,150.7378,183.0942,0,52.57346,-52.57346,221.5811,52.75731,0.1206714,54.93927,0,0,183.0942
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,56.14824,56.14824,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,209.1527,130.5208,0,35.30433,-35.30433,184.3671,43.89684,0.1206714,36.89303,0,0,130.5208
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,54.0765,54.0765,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,248.3798,95.21642,0,25.44392,-25.44392,157.5468,37.51108,0.1206714,26.5889,0,0,95.21642
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,52.07515,52.07515,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,276.6508,69.77251,0,55.25201,-55.25201,99.30611,23.64427,0.1206714,57.73835,0,0,69.77251
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,50.85825,50.85825,20.97433,13.79447,0,-1,0,13.79447,0,0,7.179854,9.277287,0,14.5205,13.79447,0,0,338.0419,14.5205,0,14.5205,-14.5205,84.00017,20,0.1206714,23.07176,0,0,14.5205
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,49.84249,49.84249,21.8829,0,0,-1,0,0,0,0,21.8829,24.07119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206714,24.07119,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,48.79657,48.79657,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206714,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,47.94172,47.94172,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206714,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,47.28802,47.28802,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206714,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,46.58403,46.58403,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206714,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,45.99067,45.99067,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.120776,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.1983667,45.70805,45.64873,10.49323,10.49323,81,0,22.761,10.49323,1.890425,0,0,0,0.1983667,0,0,70.50677,66.98143,307.3089,42.18019,67.17979,0,67.17979,192.1943,45.76046,0.1208901,11.54256,0.1586934,81,42.37856
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.054014,45.87135,45.2565,2.145279,2.145279,74.46107,0,21.10665,2.145279,95.7458,0,0,0,2.054014,0,0,72.31579,68.7,240.1291,102.642,70.75401,0,70.75401,259.3175,61.74214,0.1209751,2.359807,1.643212,81,104.696
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.266213,48.08052,46.78517,0,0,72.31579,0,20.56389,0,0,0,0,0,4.266213,0,0,72.31579,68.7,169.3751,166.3206,72.96621,0,72.96621,328.5393,78.22349,0.1210489,0,3.41297,81,170.5868
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,8.881875,53.48146,50.68728,46.35733,46.35733,0,-1,0,46.35733,19.15959,0,7.105427E-15,0,8.881875,48.79719,46.35733,0,0,96.40891,231.9902,0,39.91531,-39.91531,286.4649,68.20579,0.1210489,50.99306,7.1055,0,240.8721
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,6.852345,56.82417,54.61957,23.41147,23.41147,0,-1,0,23.41147,29.26919,0,0,0,6.852345,24.64365,23.41147,0,0,140.7593,192.0749,0,17.7913,-17.7913,267.7112,63.74063,0.1210489,25.75261,5.481876,0,198.9272
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,10.83733,61.3539,57.75735,0,0,0,-1,0,0,0,0,0,0,10.83733,0,0,0,0,160.5274,174.2836,10.83733,0,10.83733,277.9924,66.18854,0.1210322,0,8.669865,0,185.1209
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.310906,62.07311,60.30178,39.75814,39.75814,0,-1,0,39.75814,13.35803,0,0,0,5.310906,41.85067,39.75814,0,0,149.69,184.0372,0,36.53977,-36.53977,239.4761,57.01801,0.1210322,43.73395,4.248725,0,189.3481
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,9.962506,66.33035,62.90654,35.94883,35.94883,0,-1,0,35.94883,27.71302,0,7.105427E-15,0,9.962506,37.84087,35.94883,0,0,190.2898,147.4974,0,27.87836,-27.87836,210.0897,50.02126,0.1210322,39.54371,7.970005,0,157.4599
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,18.65182,70.82502,64.2039,12.53379,12.53379,0,-1,0,12.53379,148.8122,0,0,0,18.65182,13.19347,12.53379,0,0,221.2657,119.6191,5.458348,0,5.458348,215.268,51.25418,0.1210238,13.78717,14.92145,0,138.2709
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,10.68772,68.15656,64.4352,0,0,0,-1,0,0,0,0,0,0,10.68772,0,0,0,0,215.8074,124.5316,10.68772,0,10.68772,225.4072,53.66828,0.1210074,0,8.550179,0,135.2193
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,6.812214,67.07034,64.7168,0,0,0,-1,0,0,0,0,0,0,6.812214,0,0,0,0,205.1197,134.1505,6.812214,0,6.812214,231.8699,55.207,0.1209969,0,5.449771,0,140.9627
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.035837,64.49962,63.46973,41.02013,41.02013,0,-1,0,41.02013,7.400846,0,7.105427E-15,0,3.035837,43.17909,41.02013,0,0,198.3074,140.2815,0,40.14325,-40.14325,189.5552,45.13209,0.1209969,45.12215,2.42867,0,143.3174
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,61.15662,61.15662,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,242.9111,100.1383,0,60.31406,-60.31406,125.9786,29.99484,0.1209969,63.02819,0,0,100.1383
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,58.77311,58.77311,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,309.9267,39.82421,0,8.465701,-8.465701,117.0549,27.87017,0.1209969,8.846658,0,0,39.82421
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,56.28903,56.28903,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,319.333,31.35851,0,0.5124624,-0.5124624,116.5148,27.74155,0.1209969,0.5355232,0,0,31.35851
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,54.19718,54.19718,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,319.9024,30.84605,0,9.6566,-9.6566,106.3358,25.318,0.1209969,10.09115,0,0,30.84605
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,52.15561,52.15561,35.60571,20.12997,0,-1,0,20.12997,0,0,15.47573,19.0363,0,21.18945,20.12997,0,0,330.632,21.18945,0,21.18945,-21.18945,84.00017,20,0.1209969,39.16628,0,0,21.18945
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,50.91859,50.91859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209969,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,49.89278,49.89278,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209969,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,48.81668,48.81668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209969,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,47.94172,47.94172,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209969,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,47.2679,47.2679,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209969,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,46.53374,46.53374,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209969,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,45.94038,45.94038,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1211058,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.161166,46.8215,45.56827,34.75729,34.75729,81,0,22.761,34.75729,11.97207,0,0,0,4.161166,0,0,46.24271,43.93057,305.1456,44.12716,48.09174,0,48.09174,176.1381,41.93756,0.1212108,38.23302,3.328933,81,48.28833
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,24.63987,52.89755,45.17605,51.02853,51.02853,81,0,22.761,51.02853,48.28647,0,0,0,24.63987,0,0,29.97147,28.4729,257.0539,87.40973,53.11277,0,53.11277,226.5253,53.93449,0.1213194,56.13138,19.7119,81,112.0496
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,44.15374,61.44785,46.78517,35.8771,35.8771,81,0,22.761,35.8771,123.0694,0,0,0,44.15374,0,0,45.1229,42.86675,203.9411,135.2112,87.02049,0,87.02049,309.0802,73.59038,0.121402,39.46481,35.32299,81,179.365
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,50.65058,68.4397,50.76774,50.41296,50.41296,0,-1,0,50.41296,100.4713,0,0,0,50.65058,53.06628,50.41296,0,0,116.9206,213.5297,0,2.415698,-2.415698,306.5338,72.9841,0.121402,55.45426,40.52047,0,264.1802
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,55.05726,74.93787,54.79054,40.46851,40.46851,0,-1,0,40.46851,136.0496,0,0,0,55.05726,42.59843,40.46851,0,0,119.6047,211.114,12.45883,0,12.45883,318.3533,75.79826,0.1213828,44.51537,44.04581,0,266.1712
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,64.85651,83.22809,57.93838,53.77159,53.77159,0,-1,0,53.77159,120.6148,0,0,0,64.85651,56.60167,53.77159,0,0,107.1459,222.3269,8.254832,0,8.254832,326.1845,77.66283,0.1213701,59.14875,51.8852,0,287.1834
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,67.34079,87.75681,60.53309,44.94718,44.94718,0,-1,0,44.94718,149.8221,0,0,0,67.34079,47.31282,44.94718,0,0,98.89107,229.7563,20.02797,0,20.02797,345.1847,82.18668,0.1213394,49.44189,53.87263,0,297.097
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,69.29829,92.17801,63.1278,13.97077,13.97077,0,-1,0,13.97077,496.0237,0,0,0,69.29829,14.70607,13.97077,0,0,78.8631,247.7814,54.59223,0,54.59223,396.9755,94.51778,0.1212556,15.36784,55.43864,0,317.0797
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,61.38701,89.63402,64.4352,44.50365,44.50365,0,-1,0,44.50365,137.937,0,0,0,61.38701,46.84595,44.50365,0,0,24.27087,296.9144,14.54106,0,14.54106,410.7703,97.80226,0.1212333,48.95402,49.10961,0,358.3015
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,48.67356,83.70767,64.65646,11.977,11.977,0,-1,0,11.977,406.3918,26.33637,0,0,48.67356,12.60737,11.977,0,0,9.729815,310.0014,9.729815,0,9.729815,420.0009,100,0.1212184,13.1747,38.93885,0,358.675
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,30.22302,76.09399,64.93806,34.67331,34.67331,0,-1,0,34.67331,87.16508,0,0,0,30.22302,36.49822,34.67331,0,0,0,318.7582,0,6.275204,-6.275204,413.3862,98.42509,0.1212184,38.14064,24.17842,0,348.9812
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,14.84088,68.89608,63.70104,49.51394,49.51394,0,-1,0,49.51394,29.97312,0,0,0,14.84088,52.11994,49.51394,0,0,6.972449,312.483,0,37.27906,-37.27906,374.0906,89.06902,0.1212184,54.46534,11.8727,0,327.3239
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,61.31754,61.31754,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,48.39363,275.2039,0,72.31579,-72.31579,297.8631,70.91964,0.1212184,91.6004,0,0,275.2039
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,58.8938,58.8938,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,128.7445,202.8882,0,21.28608,-21.28608,275.4256,65.57738,0.1212184,22.24395,0,0,202.8882
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,56.42983,56.42983,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,152.3957,181.6021,0,5.365739,-5.365739,269.7696,64.23073,0.1212184,5.607198,0,0,181.6021
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,54.3078,54.3078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.3576,176.2363,0,0,0,269.7696,64.23073,0.1212184,0,0,0,176.2363
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,52.24612,52.24612,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,158.3576,176.2363,0,5.886768,-5.886768,263.5644,62.7533,0.1212184,6.151673,0,0,176.2363
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,50.99905,50.99905,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,164.8985,170.3496,0,39.76554,-39.76554,221.6478,52.77319,0.1212184,41.55499,0,0,170.3496
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,49.95312,49.95312,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,209.0824,130.584,0,1.243958,-1.243958,220.3366,52.46099,0.1212184,1.299937,0,0,130.584
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,48.84686,48.84686,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,210.4646,129.3401,0,19.17403,-19.17403,200.1254,47.6488,0.1212184,20.03687,0,0,129.3401
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,47.97189,47.97189,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,231.7691,110.1661,0,18.20505,-18.20505,180.9356,43.07981,0.1212184,19.02427,0,0,110.1661
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,47.2679,47.2679,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,251.9969,91.96101,0,12.32888,-12.32888,167.9398,39.98558,0.1212184,12.88368,0,0,91.96101
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,46.53374,46.53374,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,265.6957,79.63213,0,5.686743,-5.686743,161.9454,38.55836,0.1212184,5.942647,0,0,79.63213
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,45.91021,45.91021,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,272.0143,73.94538,0,7.567601,-7.567601,153.9685,36.65909,0.1212184,7.908143,0,0,73.94538
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.486371,46.28434,45.5381,6.802917,6.802917,0,0,0,6.802917,36.5486,0,8.881784E-16,0,2.486371,7.160964,6.802917,0,0,280.4227,66.37778,0,4.674594,-4.674594,149.041,35.48589,0.1212184,7.483208,1.989096,0,68.86415
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,23.56808,52.48097,45.1157,40.28709,40.28709,0,0,0,40.28709,58.50034,0,7.105427E-15,0,23.56808,42.40746,40.28709,0,0,285.6167,61.70319,0,18.83938,-18.83938,129.1826,30.7577,0.1212184,44.3158,18.85447,0,85.27127
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,43.78046,61.31001,46.78517,22.57878,22.57878,0,0,0,22.57878,193.9009,0,0,0,43.78046,23.76714,22.57878,0,0,306.5493,42.8638,20.01332,0,20.01332,148.1689,35.27824,0.1211878,24.83666,35.02437,0,86.64426
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,60.66891,72.6919,50.85825,19.73125,19.73125,0,-1,0,19.73125,307.4762,0,0,0,60.66891,20.76974,19.73125,0,0,286.536,60.8758,39.89917,0,39.89917,186.0206,44.29052,0.1211267,21.70438,48.53513,0,121.5447
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,56.03697,75.56365,54.96151,7.960692,7.960692,0,-1,0,7.960692,703.9208,0,0,0,56.03697,8.379676,7.960692,0,0,246.6369,96.78505,47.65729,0,47.65729,231.2322,55.05519,0.1210538,8.756762,44.82957,0,152.822
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,63.26046,82.71851,58.14958,27.07984,27.07984,0,-1,0,27.07984,233.6072,0,0,0,63.26046,28.50509,27.07984,0,0,198.9796,139.6766,34.75536,0,34.75536,264.2041,62.90561,0.1210008,29.78782,50.60837,0,202.9371
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,76.71291,93.11531,60.70406,9.355835,9.355835,0,-1,0,9.355835,819.9472,0,0,0,76.71291,9.848248,9.355835,0,0,164.2242,170.9564,66.86466,0,66.86466,327.6375,78.00877,0.1208988,10.29142,61.37033,0,247.6694
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,55.94865,85.51317,63.29876,42.26951,42.26951,0,-1,0,42.26951,132.3617,0,0,0,55.94865,44.49422,42.26951,0,0,97.35954,231.1346,11.45443,0,11.45443,338.5041,80.59605,0.1208813,46.49646,44.75892,0,287.0833
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,61.5819,89.95069,64.60617,64.94879,64.94879,0,-1,0,64.94879,94.81608,0,0,2.743674,61.5819,68.36715,64.94879,0,0,85.90511,241.4436,0,6.785254,-6.785254,331.3518,78.89313,0.1208813,71.44367,49.26552,0,303.0255
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,47.99633,83.66804,64.88777,19.02561,19.02561,0,-1,0,19.02561,252.2722,0,0,0,47.99633,20.02696,19.02561,0,0,93.44428,234.6584,27.96937,0,27.96937,357.8859,85.21075,0.1208387,20.92817,38.39706,0,282.6547
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,32.56767,77.23438,65.10902,21.53742,21.53742,0,-1,0,21.53742,151.2143,0,0,0,32.56767,22.67097,21.53742,0,0,65.47491,259.8308,9.896696,0,9.896696,367.2747,87.44618,0.1208236,23.69116,26.05413,0,292.3985
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,12.67726,68.29034,63.87201,21.1578,21.1578,0,-1,0,21.1578,59.91767,0,3.552714E-15,0,12.67726,22.27137,21.1578,0,0,55.57822,268.7378,0,9.594109,-9.594109,357.1617,85.03831,0.1208236,23.27358,10.14181,0,281.4151
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,61.4885,61.4885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.23833,259.1437,0,0,0,357.1617,85.03831,0.1208236,0,0,0,259.1437
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,59.05471,59.05471,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,66.23833,259.1437,0,12.06745,-12.06745,344.4414,82.0097,0.1208236,12.61049,0,0,259.1437
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,56.54046,56.54046,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,79.64661,247.0763,0,65.53274,-65.53274,275.3639,65.56269,0.1208236,68.4817,0,0,247.0763
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,54.41843,54.41843,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,152.4608,181.5435,0,28.54937,-28.54937,245.2702,58.39754,0.1208236,29.83409,0,0,181.5435
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,52.32658,52.32658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.1823,152.9942,0,0,0,245.2702,58.39754,0.1208236,0,0,0,152.9942
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,51.02922,51.02922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.1823,152.9942,0,0,0,245.2702,58.39754,0.1208236,0,0,0,152.9942
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,49.98329,49.98329,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,184.1823,152.9942,0,39.56655,-39.56655,203.5634,48.46738,0.1208236,41.34704,0,0,152.9942
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,48.84686,48.84686,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,228.1451,113.4276,0,11.43645,-11.43645,191.5083,45.59713,0.1208236,11.95109,0,0,113.4276
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,47.97189,47.97189,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,240.8523,101.9912,0,14.21279,-14.21279,176.5267,42.03009,0.1208236,14.85237,0,0,101.9912
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,47.2679,47.2679,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,256.6443,87.77838,0,32.78666,-32.78666,141.9665,33.80149,0.1208236,34.26206,0,0,87.77838
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,46.4734,46.4734,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,293.0739,54.99172,0,3.537462,-3.537462,138.2377,32.91368,0.1208236,3.696648,0,0,54.99172
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,45.81969,45.81969,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,297.0044,51.45426,0,25.27423,-25.27423,111.5963,26.57051,0.1208236,26.41157,0,0,51.45426
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,4.996428,46.9638,45.45764,50.53479,50.53479,81,0,22.761,50.53479,9.887106,0,0,0,4.996428,0,0,30.46521,28.94195,325.0869,26.18003,33.93838,0,33.93838,143.7931,34.23639,0.1208967,55.58826,3.997142,81,31.17646
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,24.05121,52.54461,45.02519,40.32676,40.32676,81,0,22.761,40.32676,59.64084,0,0,0,24.05121,0,0,40.67324,38.63958,291.1485,56.72457,62.6908,0,62.6908,203.2668,48.39677,0.1210162,44.35943,19.24097,81,80.77579
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,46.15376,62.12381,46.72483,21.61378,21.61378,81,0,22.761,21.61378,213.5385,0,0,0,46.15376,0,0,59.38622,56.4169,228.4577,113.1463,102.5707,0,102.5707,300.5739,71.56507,0.1210748,23.77516,36.923,81,159.3
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,53.20289,69.64318,50.91859,38.12722,38.12722,0,-1,0,38.12722,139.5404,0,0,0,53.20289,40.13392,38.12722,0,0,125.887,205.4599,13.06897,0,13.06897,312.9722,74.51704,0.1210549,41.93995,42.56231,0,258.6628
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,52.56262,74.2012,55.07214,0,0,0,-1,0,0,0,0,0,0,52.56262,0,0,0,0,112.8181,217.222,52.56262,0,52.56262,362.8375,86.38971,0.120975,0,42.0501,0,269.7846
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,45.05328,74.73138,58.27026,0,0,0,-1,0,0,0,0,0,0,45.05328,0,0,0,0,60.25546,264.5283,45.05328,0,45.05328,405.5788,96.56618,0.1209066,0,36.04263,0,309.5816
