Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,55.54884,82.38218,60.86497,12.10031,12.10031,0,-1,0,12.10031,459.0697,27.6095,0,0,55.54884,12.73716,12.10031,0,0,15.20217,305.0763,15.20217,0,15.20217,420.0009,100,0.1208836,13.31034,44.43907,0,360.6251
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,55.91555,85.70499,63.46973,70.13023,68.7,0,-1,0,68.7,81.39091,0,1.430233,8.443256,55.91555,72.31579,68.7,0,0,0,318.7582,0,16.40024,-16.40024,402.7135,95.88396,0.1208836,77.14326,44.73244,0,374.6738
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,54.10568,86.47615,64.82743,22.3419,22.3419,0,-1,0,22.3419,242.1713,12.3654,0,0,54.10568,23.51779,22.3419,0,0,18.22249,302.358,18.22249,0,18.22249,420.0009,100,0.1208559,24.57609,43.28454,0,356.4637
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,42.74208,81.50195,65.05874,4.496573,4.496573,0,-1,0,4.496573,950.5479,38.00885,0,0,42.74208,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1208559,4.94623,34.19366,0,361.5003
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,29.09418,76.01269,65.27999,37.84356,37.84356,0,-1,0,37.84356,76.88013,0,0,0,29.09418,39.83533,37.84356,0,0,0,318.7582,0,10.74115,-10.74115,408.6787,97.30425,0.1208559,41.62792,23.27534,0,347.8524
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,10.0145,67.51387,64.04298,26.91027,26.91027,0,-1,0,26.91027,37.21441,0,0,0,10.0145,28.3266,26.91027,0,0,11.93461,308.0171,0,18.31211,-18.31211,389.376,92.70839,0.1208559,29.6013,8.011599,0,318.0316
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,61.60918,61.60918,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,32.28139,289.705,0,16.19707,-16.19707,372.3028,88.64335,0.1208559,16.92594,0,0,289.705
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,59.17539,59.17539,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,50.27814,273.5079,0,31.73789,-31.73789,338.8481,80.67796,0.1208559,33.1661,0,0,273.5079
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,56.63097,56.63097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.54247,241.77,0,0,0,338.8481,80.67796,0.1208559,0,0,0,241.77
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,54.47877,54.47877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.54247,241.77,0,0,0,338.8481,80.67796,0.1208559,0,0,0,241.77
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,52.38692,52.38692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.54247,241.77,0,0,0,338.8481,80.67796,0.1208559,0,0,0,241.77
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,51.05939,51.05939,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,85.54247,241.77,0,29.51948,-29.51948,307.7319,73.26935,0.1208559,30.84785,0,0,241.77
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,49.98329,49.98329,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,118.3419,212.2505,0,22.38058,-22.38058,284.1407,67.6524,0.1208559,23.3877,0,0,212.2505
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,48.87703,48.87703,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,143.2092,189.8699,0,19.05005,-19.05005,264.0602,62.87134,0.1208559,19.9073,0,0,189.8699
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,47.97189,47.97189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.3759,170.8199,0,0,0,264.0602,62.87134,0.1208559,0,0,0,170.8199
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,47.2679,47.2679,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,164.3759,170.8199,0,29.42948,-29.42948,233.0388,55.48531,0.1208559,30.75381,0,0,170.8199
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,46.4734,46.4734,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,197.0753,141.3904,0,51.49699,-51.49699,178.7562,42.56091,0.1208559,53.81436,0,0,141.3904
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,45.78952,45.78952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.2942,89.89343,0,0,0,178.7562,42.56091,0.1208559,0,0,0,89.89343
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.172652,46.34992,45.3973,3.201438,3.201438,0,0,0,3.201438,99.10086,0,0,0,3.172652,3.369935,3.201438,0,0,254.2942,89.89343,0,0.1972821,-0.1972821,178.5482,42.51139,0.1208559,3.521582,2.538122,0,93.06609
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,20.61012,51.36864,44.97491,13.66687,13.66687,0,0,0,13.66687,150.8034,0,0,0,20.61012,14.38618,13.66687,0,0,254.5134,89.69615,6.223933,0,6.223933,184.4528,43.91723,0.1208465,15.03356,16.48809,0,110.3063
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,40.00912,59.81164,46.67454,0,0,0,0,0,0,0,0,0,0,40.00912,0,0,0,0,248.2895,95.29769,40.00912,0,40.00912,222.4087,52.95435,0.1207859,0,32.00729,0,135.3068
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,54.24767,70.09352,50.93871,31.76193,31.76193,0,-1,0,31.76193,170.7946,0,0,0,54.24767,33.43362,31.76193,0,0,208.2804,131.3059,20.81406,0,20.81406,242.1547,57.65576,0.1207544,34.93813,43.39814,0,185.5536
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,59.80043,77.49049,55.18276,0,0,0,-1,0,0,0,0,0,0,59.80043,0,0,0,0,187.4663,150.0385,59.80043,0,59.80043,298.8864,71.16328,0.1206639,0,47.84035,0,209.839
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,77.44283,90.44253,58.44123,6.769398,6.769398,0,-1,0,6.769398,1144.013,0,0,0,77.44283,7.125682,6.769398,0,0,127.6659,203.8589,70.31715,0,70.31715,365.5951,87.04626,0.1205577,7.446338,61.95426,0,281.3018
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,79.01149,94.93437,61.03594,0,0,0,-1,0,0,0,21.66276,0,0,79.01149,0,0,0,0,57.34873,267.1444,57.34873,0,57.34873,420.0009,100,0.1204713,0,63.20919,0,346.1559
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,76.03341,96.86395,63.70104,49.91503,49.91503,0,-1,0,49.91503,152.3257,23.49127,0,0,76.03341,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1204713,54.90653,60.82673,0,394.7916
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,66.10538,92.87085,64.9984,0,0,0,-1,0,0,0,66.10538,0,0,66.10538,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204713,0,52.8843,0,384.8636
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,55.6791,87.73502,65.22971,27.6518,27.6518,0,-1,0,27.6518,201.358,26.57194,0,0,55.6791,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1204713,30.41698,44.54328,0,374.4373
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,35.75037,79.00201,65.5113,29.53872,29.53872,0,-1,0,29.53872,121.0289,4.656984,0,0,35.75037,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1204713,32.49259,28.6003,0,354.5086
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,14.44852,69.27548,64.2039,4.232567,4.232567,0,-1,0,4.232567,341.3655,9.99319,0,0,14.44852,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1204713,4.655824,11.55882,0,333.2068
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,61.78016,61.78016,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1204713,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,59.28602,59.28602,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1204713,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,56.77177,56.77177,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1204713,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1204713,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,52.4372,52.4372,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1204713,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,51.10968,51.10968,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1204713,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,50.03358,50.03358,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1204713,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,48.9072,48.9072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1204713,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,47.97189,47.97189,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1204713,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,47.23773,47.23773,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1204713,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,46.41306,46.41306,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1204713,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,45.73924,45.73924,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1204713,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.133247,45.67576,45.33696,32.00167,32.00167,0,0,0,32.00167,3.541213,0,0,0,1.133247,33.68597,32.00167,0,0,267.835,77.70676,0,32.55272,-32.55272,131.5967,31.33249,0.1204713,35.20184,0.9065978,0,78.84
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,18.08916,50.49409,44.91457,36.14183,36.14183,0,0,0,36.14183,50.05048,0,0,0,18.08916,38.04404,36.14183,0,0,304.0047,45.15403,0,19.95487,-19.95487,110.5624,26.32433,0.1204713,39.75602,14.47133,0,63.2432
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,37.85614,59.03899,46.67454,0,0,0,0,0,0,0,0,0,0,37.85614,0,0,0,0,326.1767,25.19916,37.85614,0,37.85614,146.4759,34.87514,0.1204143,0,30.28491,0,63.0553
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,61.68437,73.33389,51.02922,0,0,0,-1,0,0,0,0,0,0,61.68437,0,0,0,0,288.3206,59.26969,61.68437,0,61.68437,204.9948,48.8082,0.1203215,0,49.3475,0,120.9541
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,58.73576,77.18314,55.32356,23.95277,23.95277,0,-1,0,23.95277,245.2149,0,0,0,58.73576,25.21345,23.95277,0,0,226.6362,114.7856,33.52232,0,33.52232,236.7969,56.3801,0.1202712,26.34805,46.98861,0,173.5214
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,74.93362,89.27039,58.60215,33.25726,33.25726,0,-1,0,33.25726,225.3151,0,0,0,74.93362,35.00764,33.25726,0,0,193.1139,144.9557,39.92598,0,39.92598,274.674,65.39845,0.1202113,36.58299,59.9469,0,219.8893
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,75.02961,92.83181,61.20691,38.83115,38.83115,0,-1,0,38.83115,193.2201,0,0,0,75.02961,40.8749,38.83115,0,0,153.1879,180.8891,34.15471,0,34.15471,307.076,73.11319,0.12016,42.71427,60.02369,0,255.9187
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,63.1828,89.77832,63.81167,22.27019,22.27019,0,-1,0,22.27019,283.7102,0,0,0,63.1828,23.4423,22.27019,0,0,119.0332,211.6283,39.7405,0,39.7405,344.7772,82.08964,0.1201005,24.49721,50.54624,0,274.8111
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,47.17299,83.62057,65.16936,0,0,0,-1,0,0,0,0,0,0,47.17299,0,0,0,0,79.29272,247.3948,47.17299,0,47.17299,389.5294,92.7449,0.1200299,0,37.73839,0,294.5677
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,37.39067,79.57221,65.40067,48.74721,48.74721,0,-1,0,48.74721,76.7032,0,0,0,37.39067,51.31285,48.74721,0,0,32.11974,289.8505,0,13.92218,-13.92218,374.8541,89.2508,0.1200299,53.62193,29.91254,0,327.2411
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,16.10675,71.36208,65.62193,0,0,0,-1,0,0,0,0,0,0,16.10675,0,0,0,0,47.58883,275.9283,16.10675,0,16.10675,390.1343,92.88894,0.1200059,0,12.8854,0,292.035
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,11.55963,68.35527,64.32458,24.18572,24.18572,0,-1,0,24.18572,47.79526,0,3.552714E-15,0,11.55963,25.45866,24.18572,0,0,31.48208,290.4243,0,13.89903,-13.89903,375.4835,89.40064,0.1200059,26.6043,9.247704,0,301.984
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,61.89078,61.89078,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,46.92545,276.5253,0,60.99594,-60.99594,311.1881,74.09225,0.1200059,63.74076,0,0,276.5253
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,59.39665,59.39665,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,114.6987,215.5294,0,50.49398,-50.49398,257.9628,61.41958,0.1200059,52.76621,0,0,215.5294
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,56.85223,56.85223,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,170.8031,165.0354,0,57.13673,-57.13673,197.7354,47.07975,0.1200059,59.70788,0,0,165.0354
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,54.64974,54.64974,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,234.2884,107.8987,0,47.6025,-47.6025,147.5579,35.13277,0.1200059,49.74461,0,0,107.8987
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,52.49754,52.49754,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,287.1801,60.29618,0,15.4768,-15.4768,131.2439,31.2485,0.1200059,16.17325,0,0,60.29618
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,51.13985,51.13985,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,304.3765,44.81938,0,9.039165,-9.039165,121.7158,28.9799,0.1200059,9.445927,0,0,44.81938
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,50.03358,50.03358,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,314.42,35.78021,0,20.5292,-20.5292,100.0761,23.82761,0.1200059,21.45301,0,0,35.78021
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,48.87703,48.87703,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,337.2302,15.25102,0,11.48316,-11.48316,87.97183,20.94563,0.1200059,11.99991,0,0,15.25102
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,47.94172,47.94172,23.12514,3.579461,0,-1,0,3.579461,0,0,19.54568,21.85819,0,3.767853,3.579461,0,0,349.9893,3.767853,0,3.767853,-3.767853,84.00017,20,0.1200059,25.43765,0,0,3.767853
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,47.17739,47.17739,17.77752,0,0,-1,0,0,0,0,17.77752,19.55527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200059,19.55527,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,46.39294,46.39294,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200059,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,45.6789,45.6789,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1201156,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.62238,45.74174,45.2565,23.82737,23.82737,81,0,22.761,23.82737,6.80889,0,0,0,1.62238,0,0,57.17263,54.314,285.4758,61.83,55.93637,0,55.93637,202.2406,48.15243,0.1202373,26.21011,1.297904,81,63.45238
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,10.53457,48.00091,44.80394,29.59639,29.59639,81,0,22.761,29.59639,35.5941,0,0,0,10.53457,0,0,51.40361,48.83344,229.5394,112.1727,59.368,0,59.368,258.562,61.56227,0.1203609,32.55603,8.427654,81,122.7073
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,30.05275,56.21304,46.58403,27.56285,27.56285,81,0,22.761,27.56285,109.0335,0,0,0,30.05275,0,0,53.43715,50.76529,170.1714,165.6039,80.81804,0,80.81804,335.2328,79.81717,0.1204521,30.31914,24.0422,81,195.6567
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,62.2163,73.60098,51.05939,21.74067,21.74067,0,-1,0,21.74067,286.1746,0,0,0,62.2163,22.88492,21.74067,0,0,89.35339,238.3402,39.33138,0,39.33138,372.5458,88.7012,0.1203933,23.91474,49.77304,0,300.5565
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,56.32886,76.22705,55.41407,30.26473,30.26473,0,-1,0,30.26473,186.1205,0,0,0,56.32886,31.85761,30.26473,0,0,50.02201,273.7384,24.47125,0,24.47125,395.7613,94.22868,0.1203568,33.29121,45.06309,0,330.0673
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,61.57461,82.61825,58.72283,26.77021,26.77021,0,-1,0,26.77021,230.0117,7.84467,0,0,61.57461,28.17917,26.77021,0,0,25.55077,295.7625,25.55077,0,25.55077,420.0009,100,0.1203186,29.44723,49.25969,0,357.3371
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,63.47225,86.85089,61.37788,23.84718,23.84718,0,-1,0,23.84718,266.1625,38.36995,0,0,63.47225,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1203186,26.2319,50.7778,0,382.2305
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,70.75555,94.13414,63.98264,14.51974,14.51974,0,-1,0,14.51974,487.3059,55.47161,0,0,70.75555,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1203186,15.97171,56.60444,0,389.5138
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,37.65498,79.54918,65.27999,27.52184,27.52184,0,-1,0,27.52184,136.8185,8.684612,0,0,37.65498,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1203186,30.27403,30.12398,0,356.4132
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,38.10645,80.00196,65.5113,10.88511,10.88511,0,-1,0,10.88511,350.0789,26.64845,0,0,38.10645,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1203186,11.97362,30.48516,0,356.8647
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,16.7413,71.71427,65.73256,15.0501,15.0501,0,-1,0,15.0501,111.2371,0.8990893,0,0,16.7413,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1203186,16.55511,13.39304,0,335.4995
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.248874,67.28957,64.4352,0,0,0,-1,0,0,0,8.248874,0,0,8.248874,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203186,0,6.599099,0,327.0071
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,61.94107,61.94107,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1203186,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,59.51733,59.51733,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1203186,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,56.94274,56.94274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1203186,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,54.7302,54.7302,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1203186,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,52.52771,52.52771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1203186,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,51.17002,51.17002,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1203186,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,50.03358,50.03358,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1203186,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,48.87703,48.87703,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1203186,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,47.91155,47.91155,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1203186,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,47.14722,47.14722,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1203186,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,46.30243,46.30243,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1203186,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,45.59844,45.59844,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1203186,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.43682,45.87533,45.14588,0,0,0,0,0,0,0,0,0,0,2.43682,0,0,0,0,258.0796,86.48657,2.43682,0,2.43682,177.4768,42.25629,0.120315,0,1.949455,0,88.92339
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,15.26089,49.36587,44.69331,30.94904,30.94904,0,0,0,30.94904,49.30972,0,0,0,15.26089,32.57794,30.94904,0,0,255.6428,88.67971,0,17.31705,-17.31705,159.223,37.91017,0.120315,34.04395,12.20871,0,103.9406
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,24.64425,54.29884,46.50357,0,0,0,0,0,0,0,0,0,0,24.64425,0,0,0,0,274.884,71.36266,24.64425,0,24.64425,182.6026,43.47673,0.1202782,0,19.7154,0,96.00691
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,51.58364,69.14928,51.05939,58.02734,58.02734,0,-1,0,58.02734,88.89542,0,7.105427E-15,0,51.58364,61.08141,58.02734,0,0,250.2397,93.54249,0,9.497765,-9.497765,172.5911,41.09303,0.1202782,63.83007,41.26692,0,145.1261
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,57.26666,76.73528,55.49453,15.0455,15.0455,0,-1,0,15.0455,380.6232,0,0,0,57.26666,15.83737,15.0455,0,0,260.7928,84.04472,41.42929,0,41.42929,211.8944,50.45094,0.1202165,16.55005,45.81333,0,141.3114
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,26.79199,68.16254,58.83345,52.06107,52.06107,0,-1,0,52.06107,51.46262,0,0,0,26.79199,54.80113,52.06107,0,0,219.3635,121.3311,0,28.00914,-28.00914,182.3701,43.42138,0.1202165,57.26718,21.43359,0,148.1231
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,49.16677,80.2159,61.4885,75.92972,68.7,0,-1,0,68.7,71.56735,0,7.229718,14.82269,49.16677,72.31579,68.7,0,0,250.4847,93.32195,0,23.14902,-23.14902,157.9689,37.61158,0.1202165,83.52269,39.33342,0,142.4887
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,52.8363,85.05605,64.15361,37.22016,37.22016,0,-1,0,37.22016,141.9561,0,0,0,52.8363,39.17912,37.22016,0,0,276.2059,70.17294,13.65719,0,13.65719,170.9253,40.69641,0.1201961,40.94218,42.26904,0,123.0092
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,34.29368,78.39214,65.5113,44.49941,44.49941,0,-1,0,44.49941,77.06548,0,0,0,34.29368,46.84148,44.49941,0,0,262.5487,82.4644,0,12.5478,-12.5478,157.6987,37.54725,0.1201961,48.94935,27.43495,0,116.7581
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,28.19299,76.08845,65.68227,25.72758,25.72758,0,-1,0,25.72758,109.5828,0,0,0,28.19299,27.08166,25.72758,0,0,276.4907,69.9166,1.111327,0,1.111327,158.753,37.79827,0.1201945,28.30033,22.55439,0,98.10959
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,28.06975,76.2791,65.90353,38.69964,38.69964,0,-1,0,38.69964,72.53232,0,7.105427E-15,0,28.06975,40.73646,38.69964,0,0,275.3794,70.91679,0,12.66672,-12.66672,145.4011,34.61925,0.1201945,42.5696,22.4558,0,98.98654
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,15.23138,69.91713,64.54583,0,0,0,-1,0,0,0,0,0,0,15.23138,0,0,0,0,289.4535,58.25008,15.23138,0,15.23138,159.8509,38.05966,0.1201718,0,12.1851,0,73.48146
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,62.06175,62.06175,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,274.2221,71.95832,0,34.90244,-34.90244,123.0605,29.30006,0.1201718,36.47305,0,0,71.95832
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,59.56762,59.56762,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,313.0026,37.05588,0,31.82097,-31.82097,89.51825,21.31383,0.1201718,33.25291,0,0,37.05588
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,56.99302,56.99302,28.86438,4.973167,0,-1,0,4.973167,0,0,23.89121,26.77765,0,5.234913,4.973167,0,0,348.3592,5.234913,0,5.234913,-5.234913,84.00017,20,0.1201718,31.75082,0,0,5.234913
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,54.76037,54.76037,48.57649,0,0,-1,0,0,0,0,48.57649,53.43414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201718,53.43414,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,52.52771,52.52771,13.36296,0,0,-1,0,0,0,0,13.36296,14.69926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201718,14.69926,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,51.13985,51.13985,12.69741,0,0,-1,0,0,0,0,12.69741,13.96715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201718,13.96715,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,50.00341,50.00341,57.89915,0,0,-1,0,0,0,0,57.89915,63.68907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201718,63.68907,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,48.84686,48.84686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201718,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,47.89144,47.89144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201718,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,47.09694,47.09694,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201718,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,46.24209,46.24209,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201718,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,45.50793,45.50793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201718,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,5.779922,46.79582,45.05536,0,0,0,0,0,0,0,0,0,0,5.779922,0,0,0,0,354.1758,0,5.779922,0,5.779922,89.48348,21.30555,0.1201632,0,4.623938,0,5.779922
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,24.64644,52.29562,44.6028,0,0,0,0,0,0,0,0,0,0,24.64644,0,0,0,0,348.3959,5.20193,24.64644,0,24.64644,112.8651,26.8726,0.1201265,0,19.71715,0,29.84837
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,37.7802,58.72635,46.41306,32.29757,32.29757,81,0,22.761,32.29757,116.9754,0,0,0,37.7802,0,0,48.70243,46.26731,323.7495,27.38372,84.04751,0,84.04751,192.5996,45.85696,0.1202129,35.52733,30.22416,81,65.16393
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,58.84343,72.15204,51.05939,37.56736,37.56736,0,-1,0,37.56736,156.6345,0,0,0,58.84343,39.54459,37.56736,0,0,239.7019,103.0265,19.29884,0,19.29884,210.9081,50.21611,0.1201842,41.32409,47.07474,0,161.8699
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,45.51293,71.86494,55.58504,52.39143,52.39143,0,-1,0,52.39143,86.87095,0,0,0,45.51293,55.14887,52.39143,0,0,220.4031,120.3954,0,9.635942,-9.635942,200.7509,47.79774,0.1201842,57.63057,36.41034,0,165.9084
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,53.06209,78.96128,58.94408,51.13338,51.13338,0,-1,0,51.13338,103.7719,0,7.105427E-15,0,53.06209,53.82461,51.13338,0,0,231.1097,110.7595,0,0.7625253,-0.7625253,199.9472,47.60637,0.1201842,56.24672,42.44967,0,163.8216
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,66.06937,88.53919,61.65947,31.14266,31.14266,0,-1,0,31.14266,212.1507,0,0,0,66.06937,32.78175,31.14266,0,0,231.957,109.997,33.28762,0,33.28762,231.5266,55.12526,0.1201348,34.25693,52.8555,0,176.0663
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,61.48283,89.54417,64.32458,34.34375,34.34375,0,-1,0,34.34375,179.0219,0,0,0,61.48283,36.15132,34.34375,0,0,198.6693,139.9558,25.33151,0,25.33151,255.5582,60.84706,0.1200972,37.77813,49.18626,0,201.4387
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,65.56743,93.38755,65.62193,15.13783,15.13783,0,-1,0,15.13783,433.1363,0,0,0,65.56743,15.93456,15.13783,0,0,173.3378,162.7542,49.63287,0,49.63287,302.644,72.05796,0.1200235,16.65161,52.45395,0,228.3216
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,54.22938,87.70733,65.7929,0,0,0,-1,0,0,0,0,0,0,54.22938,0,0,0,0,123.7049,207.4238,54.22938,0,54.22938,354.0905,84.30711,0.1199432,0,43.38351,0,261.6532
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,36.84902,80.02964,66.01415,43.79916,43.79916,0,-1,0,43.79916,84.1318,0,0,0,36.84902,46.10438,43.79916,0,0,69.47556,256.2302,0,9.255358,-9.255358,344.3345,81.98425,0.1199432,48.17908,29.47922,0,293.0793
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,16.00774,70.31802,64.65646,24.0207,24.0207,0,-1,0,24.0207,66.64144,0,0,0,16.00774,25.28495,24.0207,0,0,79.75928,246.9749,0,9.277207,-9.277207,334.5555,79.65591,0.1199432,26.42277,12.80619,0,262.9826
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,62.11204,62.11204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.06729,237.6977,0,0,0,334.5555,79.65591,0.1199432,0,0,0,237.6977
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,59.62796,59.62796,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,90.06729,237.6977,0,8.815008,-8.815008,325.2637,77.44357,0.1199432,9.211683,0,0,237.6977
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,57.02319,57.02319,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,99.86175,228.8827,0,11.60658,-11.60658,313.0293,74.53062,0.1199432,12.12888,0,0,228.8827
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,54.79054,54.79054,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,112.7579,217.2761,0,43.44128,-43.44128,267.2381,63.628,0.1199432,45.39613,0,0,217.2761
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,52.55788,52.55788,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,161.026,173.8348,0,39.86386,-39.86386,225.2179,53.62321,0.1199432,41.65774,0,0,173.8348
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,51.10968,51.10968,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,205.3192,133.9709,0,20.28144,-20.28144,203.8394,48.5331,0.1199432,21.1941,0,0,133.9709
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,49.98329,49.98329,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,227.8541,113.6895,0,26.26274,-26.26274,176.1561,41.94183,0.1199432,27.44457,0,0,113.6895
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,48.81668,48.81668,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,257.035,87.42676,0,19.53649,-19.53649,155.5628,37.03868,0.1199432,20.41563,0,0,87.42676
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,47.8311,47.8311,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,278.7422,67.89027,0,5.153842,-5.153842,150.1302,35.7452,0.1199432,5.385765,0,0,67.89027
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,47.03659,47.03659,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,284.4687,62.73642,0,13.88327,-13.88327,135.4959,32.26087,0.1199432,14.50802,0,0,62.73642
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,46.1918,46.1918,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,299.8945,48.85315,0,14.76815,-14.76815,119.9289,28.55445,0.1199432,15.43272,0,0,48.85315
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,45.42747,45.42747,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,316.3036,34.085,0,14.10077,-14.10077,105.0654,25.01552,0.1199432,14.73531,0,0,34.085
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.662431,45.47126,44.97491,9.048964,9.048964,0,0,0,9.048964,18.3715,0,1.776357E-15,0,1.662431,9.525225,9.048964,0,0,331.9711,19.98422,0,7.862794,-7.862794,96.77728,23.04216,0.1199432,9.95386,1.329944,0,21.64665
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,14.54737,48.90268,44.462,6.079179,6.079179,0,0,0,6.079179,239.2982,0,0,0,14.54737,6.399136,6.079179,0,0,340.7076,12.12143,8.148229,0,8.148229,104.5074,24.88266,0.1199312,6.687097,11.63789,0,26.66879
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,37.10229,58.43073,46.36277,46.19233,46.19233,81,0,22.761,46.19233,80.32133,0,0,0,37.10229,0,0,34.80767,33.06729,332.5593,19.45483,70.16959,0,70.16959,171.0761,40.73232,0.120038,50.81156,29.68184,81,56.55713
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,56.12949,71.01174,51.05939,29.89703,29.89703,0,-1,0,29.89703,187.7427,0,0,0,56.12949,31.47056,29.89703,0,0,262.3897,82.60746,24.65892,0,24.65892,194.4696,46.30219,0.1200015,32.88674,44.90359,0,138.7369
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,63.91289,79.92493,55.63533,38.00908,38.00908,0,-1,0,38.00908,168.1516,0,0,0,63.91289,40.00956,38.00908,0,0,237.7308,104.8005,23.90333,0,23.90333,217.1463,51.70139,0.1199661,41.80999,51.13031,0,168.7134
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,71.87649,88.22169,59.05471,13.8777,13.8777,0,-1,0,13.8777,517.9279,0,0,0,71.87649,14.60811,13.8777,0,0,213.8275,126.3135,57.26838,0,57.26838,271.4758,64.63697,0.1198815,15.26547,57.50119,0,198.19
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,68.29447,89.86829,61.78016,14.0879,14.0879,0,-1,0,14.0879,484.7741,0,0,0,68.29447,14.82936,14.0879,0,0,156.5591,177.855,53.46511,0,53.46511,322.1973,76.71349,0.1198027,15.49669,54.63558,0,246.1495
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,56.28761,87.06352,64.4352,0,0,0,-1,0,0,0,0,0,0,56.28761,0,0,0,0,103.094,225.9736,56.28761,0,56.28761,375.5964,89.42754,0.1197197,0,45.03008,0,282.2612
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,55.48479,88.32761,65.7929,4.885242,4.885242,0,-1,0,4.885242,1135.763,3.536038,0,0,55.48479,5.14236,4.885242,0,0,46.8064,276.6325,46.8064,0,46.8064,420.0009,100,0.1196509,5.373766,44.38783,0,332.1172
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,39.14535,80.9602,65.96387,34.13764,34.13764,0,-1,0,34.13764,114.6692,3.210993,0,0,39.14535,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1196509,37.55141,31.31628,0,357.9036
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,16.91542,72.20039,66.13483,15.8909,15.8909,0,-1,0,15.8909,106.4472,0.1881558,0,0,16.91542,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1196509,17.47999,13.53233,0,335.6736
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,11.98011,68.97311,64.77714,17.50981,17.50981,0,-1,0,17.50981,68.41941,0,0,0,11.98011,18.43138,17.50981,0,0,0,318.7582,0,6.451269,-6.451269,413.2006,98.3809,0.1196509,19.26079,9.584085,0,330.7383
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,62.23272,62.23272,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,7.168076,312.3069,0,10.25574,-10.25574,402.3901,95.80698,0.1196509,10.71725,0,0,312.3069
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,59.73859,59.73859,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,18.56335,302.0512,0,5.58644,-5.58644,396.5015,94.40492,0.1196509,5.83783,0,0,302.0512
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,57.10365,57.10365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.7705,296.4648,0,0,0,396.5015,94.40492,0.1196509,0,0,0,296.4648
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,54.82071,54.82071,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,24.7705,296.4648,0,8.623037,-8.623037,387.412,92.24077,0.1196509,9.011074,0,0,296.4648
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,52.55788,52.55788,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,34.35165,287.8417,0,17.35361,-17.35361,369.1197,87.88546,0.1196509,18.13453,0,0,287.8417
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,51.10968,51.10968,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,53.63345,270.4881,0,9.885153,-9.885153,358.6998,85.40455,0.1196509,10.32998,0,0,270.4881
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,49.98329,49.98329,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,64.61695,260.603,0,29.33615,-29.33615,327.7768,78.04194,0.1196509,30.65628,0,0,260.603
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,48.79657,48.79657,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,97.21268,231.2668,0,10.63571,-10.63571,316.5658,75.37265,0.1196509,11.11432,0,0,231.2668
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,47.77076,47.77076,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,109.0301,220.6311,0,16.9563,-16.9563,298.6923,71.11707,0.1196509,17.71933,0,0,220.6311
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,46.95613,46.95613,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,127.8705,203.6748,0,4.334016,-4.334016,294.1238,70.02934,0.1196509,4.529047,0,0,203.6748
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,46.10129,46.10129,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,132.6861,199.3408,0,39.62052,-39.62052,252.3601,60.08562,0.1196509,41.40344,0,0,199.3408
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,45.31684,45.31684,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,176.7088,159.7203,0,16.78918,-16.78918,234.6628,55.87197,0.1196509,17.5447,0,0,159.7203
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.530049,45.59008,44.83411,12.12937,12.12937,0,0,0,12.12937,20.85888,0,0,0,2.530049,12.76775,12.12937,0,0,195.3635,142.9311,0,10.2377,-10.2377,223.8713,53.30258,0.1196509,13.3423,2.02404,0,145.4611
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,19.79146,50.42295,44.3212,18.97931,18.97931,0,0,0,18.97931,104.2792,0,0,0,19.79146,19.97822,18.97931,0,0,206.7387,132.6934,0,0.1867582,-0.1867582,223.6744,53.25571,0.1196509,20.87724,15.83317,0,152.4848
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,43.05258,60.47324,46.27226,36.96243,36.96243,0,0,0,36.96243,116.4766,0,0,0,43.05258,38.90782,36.96243,0,0,206.9462,132.5066,4.144767,0,4.144767,227.6065,54.19191,0.1196448,40.65867,34.44207,0,175.5592
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,55.96339,70.90736,51.02922,36.14432,36.14432,0,-1,0,36.14432,154.8332,0,0,0,55.96339,38.04665,36.14432,0,0,202.8015,136.2369,17.91674,0,17.91674,244.6038,58.23888,0.1196184,39.75875,44.77071,0,192.2003
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,58.70455,77.57916,55.6655,30.88183,30.88183,0,-1,0,30.88183,190.0942,0,0,0,58.70455,32.50719,30.88183,0,0,184.8847,152.362,26.19736,0,26.19736,269.4568,64.15625,0.11958,33.97001,46.96364,0,211.0665
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,58.67123,81.79888,59.17539,69.78353,68.7,0,-1,0,68.7,85.40208,0,1.083529,8.061882,58.67123,72.31579,68.7,0,0,158.6873,175.9396,0,13.64456,-13.64456,255.0742,60.73182,0.11958,76.76188,46.93698,0,234.6108
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,53.90724,82.84847,61.89078,27.23554,27.23554,0,-1,0,27.23554,197.9298,0,0,0,53.90724,28.66899,27.23554,0,0,173.848,162.295,25.23825,0,25.23825,279.0173,66.43255,0.1195429,29.95909,43.12579,0,216.2023
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,45.3608,82.07446,64.54583,0,0,0,-1,0,0,0,0,0,0,45.3608,0,0,0,0,148.6097,185.0095,45.3608,0,45.3608,322.0503,76.67849,0.1194764,0,36.28864,0,230.3703
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,39.31198,80.96415,65.90353,0,0,0,-1,0,0,0,0,0,0,39.31198,0,0,0,0,103.2489,225.8342,39.31198,0,39.31198,359.3449,85.55814,0.1194187,0,31.44958,0,265.1462
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,36.17928,79.81223,66.07449,0,0,0,-1,0,0,0,0,0,0,36.17928,0,0,0,0,63.93695,261.215,36.17928,0,36.17928,393.6676,93.73019,0.1193658,0,28.94342,0,297.3943
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,24.45771,75.21387,66.24546,53.1407,53.1407,0,-1,0,53.1407,46.02444,0,0,0,24.45771,55.93758,53.1407,0,0,27.75767,293.7763,0,31.47987,-31.47987,360.4849,85.82957,0.1193658,58.45477,19.56617,0,318.234
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,14.04232,69.83687,64.88777,35.44634,35.44634,0,-1,0,35.44634,39.61571,0,0,0,14.04232,37.31194,35.44634,0,0,62.7353,262.2964,0,23.26962,-23.26962,335.9566,79.9895,0.1193658,38.99097,11.23386,0,276.3388
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,62.283,62.283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.59043,239.0268,0,0,0,335.9566,79.9895,0.1193658,0,0,0,239.0268
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,59.79893,59.79893,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,88.59043,239.0268,0,9.629587,-9.629587,325.8061,77.57272,0.1193658,10.06292,0,0,239.0268
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,57.13382,57.13382,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,99.28998,229.3972,0,40.86272,-40.86272,282.733,67.31725,0.1193658,42.70154,0,0,229.3972
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,54.84083,54.84083,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,144.693,188.5345,0,26.81759,-26.81759,254.4648,60.58673,0.1193658,28.02438,0,0,188.5345
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,52.55788,52.55788,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,174.4903,161.7169,0,7.175464,-7.175464,246.9012,58.78588,0.1193658,7.49836,0,0,161.7169
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,51.10968,51.10968,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,182.4631,154.5415,0,1.198576,-1.198576,245.6378,58.48507,0.1193658,1.252512,0,0,154.5415
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,49.95312,49.95312,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,183.7948,153.3429,0,10.71311,-10.71311,234.3452,55.79636,0.1193658,11.1952,0,0,153.3429
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,48.7664,48.7664,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,195.6983,142.6298,0,22.08365,-22.08365,211.067,50.25394,0.1193658,23.07741,0,0,142.6298
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,47.72047,47.72047,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,220.2356,120.5461,0,25.62824,-25.62824,184.0524,43.82192,0.1193658,26.78151,0,0,120.5461
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,46.89579,46.89579,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,248.7115,94.91791,0,42.52934,-42.52934,139.2226,33.14817,0.1193658,44.44316,0,0,94.91791
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,46.02084,46.02084,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,295.9663,52.38857,0,16.02179,-16.02179,122.3341,29.12712,0.1193658,16.74277,0,0,52.38857
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,45.19616,45.19616,47.95248,47.95248,81,0,22.761,47.95248,0,0,0,0,0,0,0,33.04752,31.39514,313.7682,36.36679,31.39514,0,31.39514,152.1182,36.21854,0.1194337,52.74773,0,81,36.36679
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.454058,45.42581,44.69331,14.75616,14.75616,81,0,22.761,14.75616,16.63074,0,0,0,2.454058,0,0,66.24384,62.93165,282.3731,64.62241,65.38571,0,65.38571,214.1485,50.98764,0.1195472,16.23177,1.963246,81,67.07647
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,23.64728,51.52385,44.1804,10.48765,10.48765,81,0,22.761,10.48765,225.4774,0,0,0,23.64728,0,0,70.51235,66.98673,216.9874,123.4696,90.63402,0,90.63402,300.1315,71.45973,0.1196236,11.53642,18.91783,81,147.1168
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,39.82082,59.18039,46.16163,29.72913,29.72913,81,0,22.761,29.72913,133.9455,0,0,0,39.82082,0,0,51.27087,48.70733,126.3534,205.0402,88.52815,0,88.52815,384.1167,91.45616,0.1197028,32.70204,31.85666,81,244.861
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,38.74209,64.07237,50.96888,0,0,0,-1,0,0,0,0.9168445,0,0,38.74209,0,0,0,0,37.82525,284.7155,37.82525,0,37.82525,420.0009,100,0.1196475,0,30.99368,0,323.4576
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,36.59558,68.46629,55.69567,0,0,0,-1,0,0,0,36.59558,0,0,36.59558,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1196475,0,29.27647,0,355.3538
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,53.28854,79.39529,59.22568,25.86749,25.86749,0,-1,0,25.86749,206.0058,26.0596,0,0,53.28854,27.22894,25.86749,0,0,0,318.7582,0,0,0,420.0009,100,0.1196475,28.45424,42.63083,0,372.0468
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,75.78171,94.27202,61.94107,24.17643,24.17643,0,-1,0,24.17643,313.4528,50.33283,0,0,75.78171,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1196475,26.59408,60.62537,0,394.5399
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,67.79252,93.35696,64.65646,27.88443,27.88443,0,-1,0,27.88443,243.1196,38.44049,0,0,67.79252,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1196475,30.67287,54.23401,0,386.5508
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,66.37518,94.28472,65.96387,27.94152,27.94152,0,-1,0,27.94152,237.5503,36.96304,0,0,66.37518,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1196475,30.73568,53.10014,0,385.1334
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,53.20359,87.61948,66.13483,0,0,0,-1,0,0,0,53.20359,0,0,53.20359,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1196475,0,42.56287,0,371.9618
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,27.3422,76.41257,66.29575,38.95876,38.95876,0,-1,0,38.95876,70.18243,0,0,0,27.3422,41.00922,38.95876,0,0,0,318.7582,0,13.66701,-13.66701,405.5945,96.56994,0.1196475,42.85463,21.87376,0,346.1004
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,12.16084,69.15256,64.88777,3.002614,3.002614,0,-1,0,3.002614,405.0084,0,0,0,12.16084,3.160646,3.002614,0,0,15.18557,305.0912,9.000192,0,9.000192,414.1329,98.60287,0.1196344,3.302875,9.728671,0,317.252
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,62.283,62.283,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,6.185379,313.1914,0,72.31579,-72.31579,337.9053,80.45349,0.1196344,76.65185,0,0,313.1914
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,59.73859,59.73859,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,86.53625,240.8756,0,36.92802,-36.92802,298.9798,71.18552,0.1196344,38.58978,0,0,240.8756
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,57.10365,57.10365,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,127.5674,203.9476,0,69.03729,-69.03729,226.2081,53.85896,0.1196344,72.14397,0,0,203.9476
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,54.82071,54.82071,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,204.2755,134.9103,0,10.88309,-10.88309,214.7363,51.12759,0.1196344,11.37283,0,0,134.9103
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,52.52771,52.52771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.3678,124.0272,0,0,0,214.7363,51.12759,0.1196344,0,0,0,124.0272
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,51.05939,51.05939,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,216.3678,124.0272,0,38.94989,-38.94989,173.6795,41.35218,0.1196344,40.70263,0,0,124.0272
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,49.89278,49.89278,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,259.6455,85.07731,0,9.339971,-9.339971,163.8343,39.00809,0.1196344,9.76027,0,0,85.07731
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,48.70605,48.70605,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,270.0232,75.73734,0,16.35633,-16.35633,146.5932,34.90308,0.1196344,17.09237,0,0,75.73734
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,47.66013,47.66013,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,288.1969,59.38101,0,1.852863,-1.852863,144.6402,34.43806,0.1196344,1.936241,0,0,59.38101
