Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,46.81534,46.81534,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,290.2556,57.52814,0,22.19069,-22.19069,121.2491,28.86878,0.1196344,23.18927,0,0,57.52814
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,45.94038,45.94038,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,314.912,35.33746,0,19.17218,-19.17218,101.0399,24.05706,0.1196344,20.03493,0,0,35.33746
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,45.08553,45.08553,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,336.2144,16.16527,0,13.33039,-13.33039,86.98839,20.71148,0.1196344,13.93026,0,0,16.16527
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.024823,44.8573,44.55251,28.15966,28.15966,81,0,22.761,28.15966,3.639329,0,0,0,1.024823,0,0,52.84034,50.19832,351.0259,2.834877,51.22314,0,51.22314,135.5829,32.28159,0.1197442,30.97563,0.8198581,81,3.8597
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.471918,46.58726,44.03961,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3203.403,0,0,0,8.471918,0,0,72.31579,68.7,299.8028,48.93571,77.17192,0,77.17192,208.7946,49.71291,0.1198109,0.2909128,6.777534,81,57.40763
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.310651,47.96569,46.05101,59.36755,59.36755,81,0,22.761,59.36755,10.6298,0,0,0,6.310651,0,0,21.63245,20.55083,222.6309,118.3904,26.86147,0,26.86147,234.2777,55.78029,0.1198663,65.30431,5.048521,81,124.7011
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,21.10798,57.77366,50.93871,5.253703,5.253703,0,-1,0,5.253703,401.7733,0,0,0,21.10798,5.530213,5.253703,0,0,195.7694,142.5658,15.57776,0,15.57776,249.056,59.29894,0.1198436,5.779073,16.88638,0,163.6737
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,13.81752,60.27742,55.72584,0,0,0,-1,0,0,0,0,0,0,13.81752,0,0,0,0,180.1916,156.5858,13.81752,0,13.81752,262.1645,62.41999,0.1198234,0,11.05401,0,170.4033
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,22.83627,67.18199,59.28602,31.85501,31.85501,0,-1,0,31.85501,71.68817,0,3.552714E-15,0,22.83627,33.53158,31.85501,0,0,166.3741,169.0215,0,10.69531,-10.69531,250.8906,59.73575,0.1198234,35.0405,18.26902,0,191.8578
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,10.18497,65.54248,62.06175,0,0,0,-1,0,0,0,0,0,0,10.18497,0,0,0,0,178.2578,158.3262,10.18497,0,10.18497,260.5529,62.03629,0.1198085,0,8.147972,0,168.5112
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,18.61601,71.35065,64.7168,6.842653,6.842653,0,-1,0,6.842653,272.0584,0,0,0,18.61601,7.202793,6.842653,0,0,168.0728,167.4927,11.41322,0,11.41322,271.3805,64.61427,0.1197919,7.526919,14.89281,0,186.1087
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,17.92601,72.4541,66.01415,0,0,0,-1,0,0,0,0,0,0,17.92601,0,0,0,0,156.6596,177.7646,17.92601,0,17.92601,288.3866,68.66334,0.1197657,0,14.34081,0,195.6906
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,12.2298,70.51678,66.18512,3.768534,3.768534,0,-1,0,3.768534,324.524,0,0,0,12.2298,3.966878,3.768534,0,0,138.7336,193.898,8.26292,0,8.26292,296.2255,70.52973,0.1197537,4.145387,9.783838,0,206.1278
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,14.46191,71.51586,66.35609,42.40393,42.40393,0,-1,0,42.40393,34.10511,0,0,0,14.46191,44.63571,42.40393,0,0,130.4707,201.3346,0,30.17381,-30.17381,264.4195,62.95689,0.1197537,46.64432,11.56952,0,215.7965
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,8.787249,67.99411,64.93806,30.84652,30.84652,0,-1,0,30.84652,28.487,0,3.552714E-15,0,8.787249,32.47002,30.84652,0,0,163.9971,171.1608,0,23.68277,-23.68277,239.4557,57.01314,0.1197537,33.93117,7.029799,0,179.948
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,62.283,62.283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.3113,147.478,0,0,0,239.4557,57.01314,0.1197537,0,0,0,147.478
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,59.73859,59.73859,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,190.3113,147.478,0,13.65395,-13.65395,225.0631,53.58635,0.1197537,14.26838,0,0,147.478
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,57.08353,57.08353,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,205.4824,133.8241,0,68.43324,-68.43324,152.9282,36.41139,0.1197537,71.51274,0,0,133.8241
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,54.79054,54.79054,40.85875,40.85875,0,-1,0,40.85875,0,0,0,0,0,43.00921,40.85875,0,0,281.5193,65.39083,0,43.00921,-43.00921,107.5925,25.6172,0.1197537,44.94462,0,0,65.39083
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,52.49754,52.49754,17.75829,17.75829,0,-1,0,17.75829,0,0,0,0,0,18.69293,17.75829,0,0,329.3073,22.38162,0,18.69293,-18.69293,87.88839,20.92576,0.1197537,19.53411,0,0,22.38162
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,51.02922,51.02922,22.65682,3.504254,0,-1,0,3.504254,0,0,19.15256,21.41824,0,3.688689,3.504254,0,0,350.0773,3.688689,0,3.688689,-3.688689,84.00017,20,0.1197537,24.9225,0,0,3.688689
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,49.86261,49.86261,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197537,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,48.65577,48.65577,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197537,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,47.59978,47.59978,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197537,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,46.755,46.755,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197537,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,45.84986,45.84986,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197537,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,44.97491,44.97491,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1198459,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.391246,44.84556,44.43183,22.17153,22.17153,81,0,22.761,22.17153,6.27492,0,0,0,1.391246,0,0,58.82847,55.88705,311.1717,38.70374,57.27829,0,57.27829,179.1365,42.65145,0.119968,24.38868,1.112997,81,40.09499
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,10.84004,47.17088,43.89881,27.42968,27.42968,81,0,22.761,27.42968,39.51939,0,0,0,10.84004,0,0,53.57032,50.8918,253.8934,90.2542,61.73185,0,61.73185,237.7004,56.59523,0.1200856,30.17265,8.672033,81,101.0942
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,17.17072,51.28429,45.96049,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,7866.223,0,0,0,17.17072,0,0,72.31579,68.7,192.1615,145.8129,85.87073,0,85.87073,319.1646,75.99141,0.1201388,0.2401127,13.73658,81,162.9836
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,35.705,62.89569,50.91859,31.38478,31.38478,0,-1,0,31.38478,113.7653,0,0,0,35.705,33.03661,31.38478,0,0,106.2908,223.0965,2.668393,0,2.668393,321.696,76.59413,0.1201349,34.52326,28.564,0,258.8015
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,44.7733,71.7247,55.72584,41.25052,41.25052,0,-1,0,41.25052,108.5399,0,0,0,44.7733,43.4216,41.25052,0,0,103.6224,225.4981,1.351692,0,1.351692,322.9783,76.89945,0.120133,45.37558,35.81864,0,270.2714
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,47.21677,76.80891,59.28602,0,0,0,-1,0,0,0,0,0,0,47.21677,0,0,0,0,102.2707,226.7146,47.21677,0,47.21677,367.7721,87.56461,0.1200641,0,37.77341,0,273.9314
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,67.75307,89.94469,62.06175,0,0,0,-1,0,0,0,12.69914,0,0,67.75307,0,0,0,0,55.05393,269.2097,55.05393,0,55.05393,420.0009,100,0.119984,0,54.20245,0,336.9628
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,53.54566,86.07224,64.7168,54.77951,54.77951,0,-1,0,54.77951,97.7476,0,0,0,53.54566,57.66264,54.77951,0,0,0,318.7582,0,4.116982,-4.116982,415.6612,98.96674,0.119984,60.25747,42.83653,0,372.3039
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,25.29423,75.35979,66.07449,18.74684,18.74684,0,-1,0,18.74684,134.9253,0.9862952,0,0,25.29423,19.73351,18.74684,0,0,4.574424,314.6412,4.574424,0,4.574424,420.0009,100,0.1199773,20.62152,20.23538,0,339.9355
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,29.66973,77.29713,66.24546,0,0,0,-1,0,0,0,29.66973,0,0,29.66973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199773,0,23.73578,0,348.4279
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,20.02337,73.61131,66.35609,0,0,0,-1,0,0,0,20.02337,0,0,20.02337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199773,0,16.0187,0,338.7816
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,14.90105,70.26657,64.9984,16.28225,16.28225,0,-1,0,16.28225,91.51715,0,3.552714E-15,0,14.90105,17.13921,16.28225,0,0,0,318.7582,0,2.238158,-2.238158,417.6416,99.43828,0.1199773,17.91047,11.92084,0,333.6593
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,62.283,62.283,18.76094,18.76094,0,-1,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,2.486843,316.5201,0,19.74836,-19.74836,396.825,94.48196,0.1199773,20.63704,0,0,316.5201
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,59.73859,59.73859,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,24.42947,296.7717,0,59.39241,-59.39241,334.2199,79.57601,0.1199773,62.06507,0,0,296.7717
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,57.08353,57.08353,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,90.42104,237.3793,0,11.42548,-11.42548,322.1764,76.70851,0.1199773,11.93962,0,0,237.3793
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,54.79054,54.79054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.116,225.9538,0,0,0,322.1764,76.70851,0.1199773,0,0,0,225.9538
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,52.46737,52.46737,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,103.116,225.9538,0,33.03474,-33.03474,287.3547,68.41766,0.1199773,34.5213,0,0,225.9538
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,50.96888,50.96888,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,139.8213,192.9191,0,17.06993,-17.06993,269.3615,64.13354,0.1199773,17.83808,0,0,192.9191
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,49.78215,49.78215,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,158.7879,175.8492,0,15.0844,-15.0844,253.4611,60.34776,0.1199773,15.76319,0,0,175.8492
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,48.59543,48.59543,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,175.5483,160.7648,0,24.57034,-24.57034,227.5617,54.18124,0.1199773,25.67601,0,0,160.7648
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,47.51933,47.51933,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,202.8487,136.1944,0,19.9999,-19.9999,206.4799,49.16179,0.1199773,20.8999,0,0,136.1944
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,46.67454,46.67454,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,225.0708,116.1945,0,11.07591,-11.07591,194.8049,46.38202,0.1199773,11.57433,0,0,116.1945
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,45.76941,45.76941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.3774,105.1186,0,0,0,194.8049,46.38202,0.1199773,0,0,0,105.1186
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,44.8844,44.8844,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,237.3774,105.1186,0,24.4734,-24.4734,169.0077,40.23984,0.1199773,25.5747,0,0,105.1186
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.543334,46.28508,44.3212,5.025129,5.025129,0,0,0,5.025129,130.2123,0,0,0,6.543334,5.289609,5.025129,0,0,264.57,80.64519,1.253726,0,1.253726,170.1971,40.52303,0.1199755,5.527641,5.234668,0,87.18852
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,27.86923,52.49862,43.78818,21.54609,21.54609,0,0,0,21.54609,129.3471,0,0,0,27.86923,22.68009,21.54609,0,0,263.3163,81.77354,5.189141,0,5.189141,175.1199,41.69513,0.119968,23.70069,22.29539,0,109.6428
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,48.3066,61.94737,45.84986,27.1466,27.1466,0,0,0,27.1466,177.9472,0,0,0,48.3066,28.57537,27.1466,0,0,258.1272,86.44377,19.73124,0,19.73124,193.8386,46.15195,0.1199393,29.86126,38.64528,0,134.7504
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,67.44352,75.67471,50.85825,37.01463,37.01463,0,-1,0,37.01463,182.2077,0,0,0,67.44352,38.96276,37.01463,0,0,238.3959,104.2019,28.48075,0,28.48075,220.8578,52.58509,0.1198979,40.71609,53.95481,0,171.6454
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,66.53835,81.27945,55.72584,0,0,0,-1,0,0,0,0,0,0,66.53835,0,0,0,0,209.9152,129.8346,66.53835,0,66.53835,283.9816,67.61454,0.1198013,0,53.23069,0,196.3729
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,76.05113,90.88827,59.34636,60.36408,60.36408,0,-1,0,60.36408,125.9874,0,0,0,76.05113,63.54113,60.36408,0,0,143.3768,189.7191,12.51,0,12.51,295.8497,70.44025,0.1197832,66.40048,60.84091,0,265.7702
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,76.51718,94.94263,62.11204,10.91467,10.91467,0,-1,0,10.91467,701.0488,0,0,0,76.51718,11.48913,10.91467,0,0,130.8668,200.9781,65.02805,0,65.02805,357.5407,85.12856,0.119689,12.00614,61.21374,0,277.4953
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,71.09574,95.40057,64.77714,38.09492,38.09492,0,-1,0,38.09492,186.6279,0,0,0,71.09574,40.09992,38.09492,0,0,65.83878,259.5033,30.99582,0,30.99582,386.9459,92.12979,0.1196441,41.90442,56.87659,0,330.5991
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,56.32674,89.09435,66.07449,49.4791,49.4791,0,-1,0,49.4791,113.8394,0,0,0,56.32674,52.08326,49.4791,0,0,34.84296,287.3996,4.24347,0,4.24347,390.9716,93.08829,0.119638,54.42701,45.06139,0,343.7263
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,49.02702,85.74816,66.24546,24.25896,24.25896,0,-1,0,24.25896,202.0986,0,0,0,49.02702,25.53574,24.25896,0,0,30.59949,291.2187,23.49127,0,23.49127,413.2574,98.39442,0.119604,26.68485,39.22161,0,340.2457
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,35.5201,79.91448,66.41644,22.97865,22.97865,0,-1,0,22.97865,154.5787,4.223828,0,0,35.5201,24.18805,22.97865,0,0,7.108216,312.3608,7.108216,0,7.108216,420.0009,100,0.1195937,25.27651,28.41608,0,347.8809
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,13.87817,69.89159,64.9984,79.6372,68.7,0,-1,0,68.7,20.20112,0,10.9372,18.90092,13.87817,72.31579,68.7,0,0,0,318.7582,0,58.43762,-58.43762,358.4022,85.33368,0.1195937,87.60092,11.10254,0,332.6364
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,62.283,62.283,30.73838,30.73838,0,-1,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,64.93069,260.3206,0,32.35619,-32.35619,324.2957,77.21312,0.1195937,33.81222,0,0,260.3206
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,59.73859,59.73859,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,100.882,227.9644,0,16.19327,-16.19327,307.2266,73.14903,0.1195937,16.92197,0,0,227.9644
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,57.05336,57.05336,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,118.8745,211.7711,0,72.00183,-72.00183,231.33,55.07845,0.1195937,75.24191,0,0,211.7711
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,54.76037,54.76037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.8766,139.7693,0,0,0,231.33,55.07845,0.1195937,0,0,0,139.7693
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,52.41709,52.41709,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,198.8766,139.7693,0,12.20108,-12.20108,218.4689,52.0163,0.1195937,12.75013,0,0,139.7693
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,50.88842,50.88842,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,212.4333,127.5682,0,31.15617,-31.15617,185.6274,44.19691,0.1195937,32.5582,0,0,127.5682
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,49.72181,49.72181,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,247.0513,96.41206,0,19.5957,-19.5957,164.9717,39.2789,0.1195937,20.4775,0,0,96.41206
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,48.50492,48.50492,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,268.8243,76.81636,0,10.1118,-10.1118,154.3129,36.7411,0.1195937,10.56684,0,0,76.81636
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,47.43887,47.43887,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,280.0596,66.70455,0,24.71335,-24.71335,128.2628,30.5387,0.1195937,25.82545,0,0,66.70455
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,46.55386,46.55386,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,307.5189,41.9912,0,32.37608,-32.37608,94.13539,22.41314,0.1195937,33.83301,0,0,41.9912
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,45.64873,45.64873,20.09847,9.134363,0,-1,0,9.134363,0,0,10.96411,12.97395,0,9.615119,9.134363,0,0,343.4923,9.615119,0,9.615119,-9.615119,84.00017,20,0.1195937,22.10831,0,0,9.615119
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,44.7436,44.7436,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1197056,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.035852,45.68604,44.1804,24.71687,24.71687,81,0,22.761,24.71687,20.37415,0,0,0,5.035852,0,0,56.28313,53.46898,301.629,47.29215,58.50483,0,58.50483,189.353,45.08396,0.1198272,27.18856,4.028682,81,52.328
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,20.52201,49.955,43.64738,0,0,72.31579,0,20.56389,0,0,0,0,0,20.52201,0,0,72.31579,68.7,243.1241,99.9465,89.22201,0,89.22201,273.9965,65.23712,0.1198748,0,16.41761,81,120.4685
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,25.38071,53.70557,45.70907,6.637712,6.637712,78.9535,0,22.24324,6.637712,382.3714,0,0,0,25.38071,0,0,72.31579,68.7,153.9021,180.2463,94.08071,0,94.08071,363.2492,86.48775,0.1199377,7.301483,20.30457,81,205.627
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,30.07608,60.70422,50.76774,0,0,0,-1,0,0,0,0,0,0,30.07608,0,0,0,0,59.82143,264.9189,30.07608,0,30.07608,391.7819,93.28123,0.1198943,0,24.06086,0,294.995
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,41.47865,70.33761,55.6655,30.45276,30.45276,0,-1,0,30.45276,136.2065,0,0,0,41.47865,32.05554,30.45276,0,0,29.74535,291.9874,9.42311,0,9.42311,400.7215,95.40968,0.1198807,33.49804,33.18292,0,333.4661
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,28.72614,69.37658,59.28602,40.81066,40.81066,0,-1,0,40.81066,70.38881,0,0,0,28.72614,42.95859,40.81066,0,0,20.32224,300.4682,0,14.23245,-14.23245,385.7191,91.83771,0.1198807,44.89172,22.98091,0,329.1943
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,28.36787,72.23666,62.06175,0,0,0,-1,0,0,0,0,0,0,28.36787,0,0,0,0,36.13607,286.2357,28.36787,0,28.36787,412.6313,98.24535,0.1198397,0,22.6943,0,314.6036
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,29.06949,75.45599,64.77714,18.72503,18.72503,0,-1,0,18.72503,155.244,1.590729,0,0,29.06949,19.71056,18.72503,0,0,7.768202,311.7668,7.768202,0,7.768202,420.0009,100,0.1198285,20.59753,23.25559,0,340.8363
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,36.51489,79.9549,66.07449,31.17558,31.17558,0,-1,0,31.17558,117.1266,3.698496,0,0,36.51489,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.1198285,34.29314,29.21191,0,355.2731
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,33.89594,79.04013,66.24546,11.41345,11.41345,0,-1,0,11.41345,296.9824,21.88178,0,0,33.89594,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.1198285,12.5548,27.11675,0,352.6542
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,14.11487,71.44996,66.41644,0,0,0,-1,0,0,0,14.11487,0,0,14.11487,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1198285,0,11.2919,0,332.8731
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.292458,66.41412,64.93806,0,0,0,-1,0,0,0,4.292458,0,0,4.292458,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1198285,0,3.433966,0,323.0507
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,62.23272,62.23272,43.13778,43.13778,0,-1,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1198285,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,59.67825,59.67825,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1198285,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,57.02319,57.02319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1198285,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,54.70003,54.70003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1198285,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,52.38692,52.38692,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1198285,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,50.85825,50.85825,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1198285,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,49.67153,49.67153,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1198285,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,48.45463,48.45463,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1198285,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,47.34836,47.34836,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1198285,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,46.4734,46.4734,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1198285,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,45.56827,45.56827,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1198285,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,44.63297,44.63297,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1198285,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.344372,44.73629,44.03961,24.62962,24.62962,0,0,0,24.62962,9.518508,0,7.105427E-15,0,2.344372,25.92591,24.62962,0,0,276.658,69.76601,0,23.58154,-23.58154,132.6829,31.59109,0.1198285,27.09258,1.875498,0,72.11037
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,11.86259,47.05445,43.47641,9.996057,9.996057,0,0,0,9.996057,118.6727,0,0,0,11.86259,10.52216,9.996057,0,0,302.8597,46.18446,1.340427,0,1.340427,133.9545,31.89387,0.1198266,10.99566,9.490073,0,58.04705
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,22.42436,52.58075,45.56827,33.13044,33.13044,0,0,0,33.13044,67.68508,0,7.105427E-15,0,22.42436,34.87415,33.13044,0,0,301.5193,47.39085,0,12.44978,-12.44978,120.8313,28.7693,0.1198266,36.44348,17.93949,0,69.81521
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,37.50706,63.23875,50.62694,10.0987,10.0987,0,-1,0,10.0987,371.4047,0,0,0,37.50706,10.63021,10.0987,0,0,315.3524,34.94106,26.87685,0,26.87685,146.3289,34.84015,0.1197879,11.10857,30.00565,0,72.44813
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,41.50056,70.27872,55.60516,39.81919,39.81919,0,-1,0,39.81919,104.2225,0,0,0,41.50056,41.91493,39.81919,0,0,288.4756,59.13023,0,0.4143765,-0.4143765,145.8921,34.73615,0.1197879,43.80111,33.20045,0,100.6308
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,50.2807,78.06416,59.22568,37.3578,37.3578,0,-1,0,37.3578,134.5922,0,0,0,50.2807,39.32401,37.3578,0,0,288.936,58.71585,10.9567,0,10.9567,156.2865,37.21101,0.1197721,41.09359,40.22456,0,108.9966
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,38.38091,76.24506,62.06175,0,0,0,-1,0,0,0,0,0,0,38.38091,0,0,0,0,277.9793,68.57688,38.38091,0,38.38091,192.6979,45.88036,0.1197168,0,30.70473,0,106.9578
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,47.43005,83.20851,64.7168,44.62637,44.62637,0,-1,0,44.62637,106.2825,0,0,0,47.43005,46.97513,44.62637,0,0,239.5984,103.1197,0.4549141,0,0.4549141,193.1295,45.98311,0.1197162,49.08901,37.94403,0,150.5497
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,41.16293,81.96772,66.07449,36.72616,36.72616,0,-1,0,36.72616,112.0807,0,0,0,41.16293,38.65912,36.72616,0,0,239.1434,103.5291,2.50381,0,2.50381,195.5048,46.54866,0.1197126,40.39878,32.93034,0,144.6921
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,46.71211,84.59768,66.18512,33.47764,33.47764,0,-1,0,33.47764,139.5323,0,0,0,46.71211,35.23962,33.47764,0,0,236.6396,105.7826,11.47249,0,11.47249,206.3885,49.14003,0.1196961,36.82541,37.36969,0,152.4947
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,36.31446,80.18478,66.35609,0,0,0,-1,0,0,0,0,0,0,36.31446,0,0,0,0,225.1671,116.1078,36.31446,0,36.31446,240.8394,57.34261,0.1196438,0,29.05157,0,152.4223
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,8.755964,67.98299,64.93806,0,0,0,-1,0,0,0,0,0,0,8.755964,0,0,0,0,188.8527,148.7908,8.755964,0,8.755964,249.1461,59.32038,0.1196313,0,7.004772,0,157.5468
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,62.17238,62.17238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.0967,156.6712,0,0,0,249.1461,59.32038,0.1196313,0,0,0,156.6712
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,59.62796,59.62796,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,180.0967,156.6712,0,23.30202,-23.30202,224.5836,53.47218,0.1196313,24.35061,0,0,156.6712
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,56.96285,56.96285,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,205.9879,133.3692,0,16.8458,-16.8458,206.8266,49.24432,0.1196313,17.60386,0,0,133.3692
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,54.64974,54.64974,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,224.7054,116.5234,0,23.46362,-23.46362,182.0937,43.35556,0.1196313,24.51949,0,0,116.5234
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,52.29641,52.29641,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,250.7761,93.05973,0,26.89869,-26.89869,153.74,36.60469,0.1196313,28.10913,0,0,93.05973
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,50.74762,50.74762,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,280.6635,66.16103,0,24.55711,-24.55711,127.8546,30.4415,0.1196313,25.66218,0,0,66.16103
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,49.55085,49.55085,41.28444,39.52373,0,-1,0,39.52373,0,0,1.760706,5.889149,0,41.60393,39.52373,0,0,307.9492,41.60393,0,41.60393,-41.60393,84.00017,20,0.1196313,45.41288,0,0,41.60393
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,48.344,48.344,3.161677,0,0,-1,0,0,0,0,3.161677,3.477845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196313,3.477845,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,47.23773,47.23773,21.00653,0,0,-1,0,0,0,0,21.00653,23.10718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196313,23.10718,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,46.36277,46.36277,46.84659,0,0,-1,0,0,0,0,46.84659,51.53125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196313,51.53125,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,45.42747,45.42747,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196313,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,44.49217,44.49217,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.119746,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.113293,45.69653,43.86864,19.6444,19.6444,81,0,22.761,19.6444,31.11978,0,0,0,6.113293,0,0,61.3556,58.28782,291.3307,56.56056,64.40112,0,64.40112,204.7165,48.74192,0.1198583,21.60884,4.890635,81,62.67385
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,25.802,51.30655,43.30545,21.23827,21.23827,81,0,22.761,21.23827,121.4882,0,0,0,25.802,0,0,59.76173,56.77364,226.9296,114.5216,82.57564,0,82.57564,283.0546,67.39382,0.1199444,23.3621,20.6416,81,140.3236
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,46.78926,60.90733,45.42747,34.24905,34.24905,81,0,22.761,34.24905,136.6148,0,0,0,46.78926,0,0,46.75095,44.4134,144.354,188.8396,91.20267,0,91.20267,369.5771,87.99436,0.1200178,37.67395,37.43141,81,235.6289
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,63.53299,73.55775,50.54649,37.04226,37.04226,0,-1,0,37.04226,171.5149,0,0,0,63.53299,38.99185,37.04226,0,0,53.15132,270.922,24.54115,0,24.54115,392.8589,93.53764,0.1199826,40.74648,50.82639,0,334.455
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,68.21227,81.87244,55.55487,38.8176,38.8176,0,-1,0,38.8176,175.7251,0,0,0,68.21227,40.86064,38.8176,0,0,28.61018,293.0091,27.35163,0,27.35163,418.8069,99.71573,0.1199433,42.69937,54.56982,0,361.2213
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,76.63015,91.0503,59.22568,15.07567,15.07567,0,-1,0,15.07567,508.3033,59.50248,0,0,76.63015,15.86913,15.07567,0,0,1.258542,317.6255,1.258542,0,1.258542,420.0009,100,0.1199415,16.58324,61.30412,0,394.2557
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,74.65239,93.69637,62.00141,25.93549,25.93549,0,-1,0,25.93549,287.8388,47.35188,0,0,74.65239,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1199415,28.52904,59.72191,0,393.4106
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,60.54605,89.55418,64.7168,0,0,0,-1,0,0,0,60.54605,0,0,60.54605,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199415,0,48.43684,0,379.3043
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,49.75294,85.81641,66.01415,47.116,47.116,0,-1,0,47.116,105.5967,0.1571462,0,0,49.75294,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1199415,51.8276,39.80235,0,368.5112
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,48.10657,85.24509,66.18512,7.595583,7.595583,0,-1,0,7.595583,633.3493,40.11122,0,0,48.10657,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1199415,8.355141,38.48526,0,366.8648
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,33.96511,79.12485,66.29575,24.58355,24.58355,0,-1,0,24.58355,138.162,8.0877,0,0,33.96511,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1199415,27.0419,27.17209,0,352.7233
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,15.12773,70.23486,64.88777,49.42617,49.42617,0,-1,0,49.42617,30.60673,0,0,0,15.12773,52.02754,49.42617,0,0,0,318.7582,0,36.89981,-36.89981,381.105,90.73911,0.1199415,54.36878,12.10219,0,333.886
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,62.11204,62.11204,44.31197,44.31197,0,-1,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,40.99979,281.8584,0,46.64418,-46.64418,331.9377,79.03264,0.1199415,48.74317,0,0,281.8584
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,59.51733,59.51733,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,92.82666,235.2142,0,56.9469,-56.9469,271.9104,64.74045,0.1199415,59.50951,0,0,235.2142
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,56.8824,56.8824,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,156.101,178.2673,0,18.8214,-18.8214,252.0709,60.01677,0.1199415,19.66837,0,0,178.2673
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.0137,159.4459,0,0,0,252.0709,60.01677,0.1199415,0,0,0,159.4459
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,52.21595,52.21595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.0137,159.4459,0,0,0,252.0709,60.01677,0.1199415,0,0,0,159.4459
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,50.65711,50.65711,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,177.0137,159.4459,0,19.92318,-19.92318,231.0701,55.01657,0.1199415,20.81972,0,0,159.4459
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,49.47039,49.47039,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,199.1505,139.5228,0,15.7473,-15.7473,214.471,51.06441,0.1199415,16.45592,0,0,139.5228
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,48.22332,48.22332,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,216.6475,123.7755,0,18.39211,-18.39211,195.084,46.44847,0.1199415,19.21975,0,0,123.7755
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,47.12711,47.12711,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,237.0832,105.3833,0,14.1057,-14.1057,180.2153,42.90831,0.1199415,14.74046,0,0,105.3833
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,46.24209,46.24209,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,252.7562,91.27765,0,16.09796,-16.09796,163.2465,38.86814,0.1199415,16.82236,0,0,91.27765
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,45.28667,45.28667,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,270.6428,75.17969,0,39.2712,-39.2712,121.851,29.01209,0.1199415,41.0384,0,0,75.17969
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,44.3212,44.3212,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,314.2775,35.90849,0,16.64264,-16.64264,104.3082,24.83523,0.1199415,17.39156,0,0,35.90849
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,1.920169,44.2464,43.67756,24.20872,24.20872,81,0,22.761,24.20872,7.931722,0,0,0,1.920169,0,0,56.79128,53.95171,332.7693,19.26585,55.87188,0,55.87188,157.3129,37.45537,0.1200584,26.62959,1.536135,81,21.18602
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.384701,45.5793,43.07413,33.93667,33.93667,81,0,22.761,33.93667,24.70691,0,0,0,8.384701,0,0,47.06333,44.71016,276.8974,69.55054,53.09486,0,53.09486,207.6831,49.44826,0.120167,37.33034,6.707761,81,77.93525
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.319377,47.13338,45.22633,28.21602,28.21602,81,0,22.761,28.21602,22.39641,0,0,0,6.319377,0,0,52.78398,50.14478,223.8026,117.3359,56.46415,0,56.46415,261.2497,62.20218,0.1202833,31.03763,5.055501,81,123.6553
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,25.04502,58.55901,50.40569,44.18094,44.18094,0,-1,0,44.18094,56.68739,0,7.105427E-15,0,25.04502,46.50626,44.18094,0,0,167.3384,168.1537,0,21.46123,-21.46123,238.6276,56.81598,0.1202833,48.59904,20.03602,0,193.1987
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,17.33622,61.21202,55.46436,12.67217,12.67217,0,-1,0,12.67217,136.8055,0,0,0,17.33622,13.33912,12.67217,0,0,191.1842,146.6924,3.9971,0,3.9971,242.4195,57.71882,0.1202776,13.93938,13.86898,0,164.0287
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,12.96656,63.54477,59.17539,0,0,0,-1,0,0,0,0,0,0,12.96656,0,0,0,0,187.1871,150.2898,12.96656,0,12.96656,254.7207,60.64767,0.1202589,0,10.37325,0,163.2564
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,43.60617,78.37833,62.00141,45.60604,45.60604,0,-1,0,45.60604,95.61489,0,7.105427E-15,0,43.60617,48.00636,45.60604,0,0,174.2206,161.9597,0,4.400194,-4.400194,250.0825,59.54333,0.1202589,50.16665,34.88494,0,205.5659
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,55.64625,87.09251,64.7168,9.84374,9.84374,0,-1,0,9.84374,565.2958,0,0,0,55.64625,10.36183,9.84374,0,0,179.1097,157.5595,45.28442,0,45.28442,293.0431,69.77202,0.120194,10.82811,44.517,0,213.2058
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,36.66475,79.95112,66.01415,43.69189,43.69189,0,-1,0,43.69189,83.91661,0,0,0,36.66475,45.99146,43.69189,0,0,133.8252,198.3155,0,9.326709,-9.326709,283.2119,67.43126,0.120194,48.06108,29.3318,0,234.9803
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,37.28801,80.40916,66.18512,85.77972,68.7,0,-1,0,68.7,54.27657,0,17.07971,25.65769,37.28801,72.31579,68.7,0,0,144.1882,188.9888,0,35.02778,-35.02778,246.2893,58.6402,0.120194,94.35769,29.8304,0,226.2768
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,27.2134,76.36099,66.29575,37.34734,37.34734,0,-1,0,37.34734,72.86571,0,7.105427E-15,0,27.2134,39.31299,37.34734,0,0,183.108,153.961,0,12.09959,-12.09959,233.5352,55.60352,0.120194,41.08207,21.77072,0,181.1744
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,13.06886,69.48194,64.88777,49.01013,49.01013,0,-1,0,49.01013,26.66562,0,7.105427E-15,0,13.06886,51.58961,49.01013,0,0,196.552,141.8614,0,38.52076,-38.52076,192.9308,45.93581,0.120194,53.91115,10.45509,0,154.9303
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,62.06175,62.06175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.3528,103.3407,0,0,0,192.9308,45.93581,0.120194,0,0,0,103.3407
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,59.45699,59.45699,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,239.3528,103.3407,0,20.41022,-20.41022,171.4165,40.81338,0.120194,21.32868,0,0,103.3407
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,56.82206,56.82206,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,262.0309,82.93044,0,46.94403,-46.94403,121.9332,29.03165,0.120194,49.05651,0,0,82.93044
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,54.47877,54.47877,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,314.1909,35.98642,0,2.566655,-2.566655,119.2277,28.38749,0.120194,2.682154,0,0,35.98642
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,52.12543,52.12543,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,317.0427,33.41976,0,27.7208,-27.7208,90.00739,21.43029,0.120194,28.96824,0,0,33.41976
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,50.57666,50.57666,7.485839,5.41401,0,-1,0,5.41401,0,0,2.07183,2.820414,0,5.698957,5.41401,0,0,347.8436,5.698957,0,5.698957,-5.698957,84.00017,20,0.120194,8.234423,0,0,5.698957
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,49.35976,49.35976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120194,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,48.11269,48.11269,29.59152,0,0,-1,0,0,0,0,29.59152,32.55067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120194,32.55067,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,46.98631,46.98631,8.876794,0,0,-1,0,0,0,0,8.876794,9.764473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120194,9.764473,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,46.05101,46.05101,4.158617,0,0,-1,0,0,0,0,4.158617,4.574478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120194,4.574478,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,45.08553,45.08553,44.35619,0,0,-1,0,0,0,0,44.35619,48.79181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120194,48.79181,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,44.09995,44.09995,11.78124,11.78124,81,0,22.761,11.78124,0,0,0,0,0,0,0,69.21876,65.75782,354.1758,0,65.75782,0,65.75782,146.3835,34.85315,0.1203033,12.95937,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,6.929342,45.51574,43.44624,10.84795,10.84795,81,0,22.761,10.84795,63.87695,0,0,0,6.929342,0,0,70.15205,66.64444,288.418,59.18204,73.57378,0,73.57378,216.1817,51.47174,0.1204013,11.93275,5.543474,81,66.11138
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,17.6328,48.18003,42.82271,25.35225,25.35225,81,0,22.761,25.35225,69.55119,0,0,0,17.6328,0,0,55.64774,52.86536,214.8442,125.3984,70.49815,0,70.49815,283.0622,67.39561,0.1205035,27.88748,14.10624,81,143.0312
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,18.68733,50.77992,45.00508,40.43566,40.43566,81,0,22.761,40.43566,46.21497,0,0,0,18.68733,0,0,40.56434,38.53613,144.3461,188.8468,57.22345,0,57.22345,337.3491,80.32105,0.1206164,44.47922,14.94986,81,207.5341
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,36.67586,62.53688,50.26489,35.64254,35.64254,0,-1,0,35.64254,102.8991,0,0,0,36.67586,37.51846,35.64254,0,0,87.1226,240.3479,0,0.8426057,-0.8426057,336.4609,80.10958,0.1206164,39.20679,29.34069,0,277.0237
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,52.04898,74.38168,55.41407,13.15725,13.15725,0,-1,0,13.15725,395.5918,0,0,0,52.04898,13.84973,13.15725,0,0,88.05883,239.5053,38.19925,0,38.19925,372.6999,88.73789,0.1205617,14.47297,41.63919,0,291.5543
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,65.61637,85.15395,59.17539,23.56417,23.56417,0,-1,0,23.56417,278.4582,0,0,0,65.61637,24.80439,23.56417,0,0,49.85958,273.8846,40.81198,0,40.81198,411.4175,97.95636,0.1205032,25.92059,52.4931,0,339.501
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,63.9622,87.88641,62.00141,4.379436,4.379436,0,-1,0,4.379436,1460.512,50.30467,0,0,63.9622,4.609932,4.379436,0,0,9.047597,310.6154,9.047597,0,9.047597,420.0009,100,0.1204903,4.817379,51.16976,0,374.5776
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,50.18163,84.47823,64.7168,11.86808,11.86808,0,-1,0,11.86808,422.8286,37.68892,0,0,50.18163,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.1204903,13.05489,40.14531,0,368.9398
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,53.41605,87.57723,66.01415,5.681114,5.681114,0,-1,0,5.681114,940.2391,47.43593,0,0,53.41605,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.1204903,6.249225,42.73284,0,372.1743
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,36.46493,80.0575,66.18512,14.46315,14.46315,0,-1,0,14.46315,252.123,21.24056,0,0,36.46493,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.1204903,15.90946,29.17194,0,355.2231
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,29.14412,77.1386,66.29575,5.247343,5.247343,0,-1,0,5.247343,555.4072,23.6206,0,0,29.14412,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.1204903,5.772077,23.31529,0,347.9023
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,10.36001,68.50404,64.88777,18.38812,18.38812,0,-1,0,18.38812,56.34078,0,0,0,10.36001,19.35592,18.38812,0,0,0,318.7582,0,8.995906,-8.995906,410.5183,97.74226,0.1204903,20.22693,8.28801,0,329.1182
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,62.00141,62.00141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.995451,309.7623,0,0,0,410.5183,97.74226,0.1204903,0,0,0,309.7623
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,59.39665,59.39665,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,9.995451,309.7623,0,32.10463,-32.10463,376.6771,89.68484,0.1204903,33.54934,0,0,309.7623
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,56.7416,56.7416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.66727,277.6577,0,0,0,376.6771,89.68484,0.1204903,0,0,0,277.6577
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,54.38826,54.38826,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,45.66727,277.6577,0,72.31579,-72.31579,300.4495,71.53546,0.1204903,83.58341,0,0,277.6577
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,52.04498,52.04498,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,126.0181,205.3419,0,5.326854,-5.326854,294.8345,70.19855,0.1204903,5.566562,0,0,205.3419
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,50.46603,50.46603,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,131.9369,200.015,0,31.36341,-31.36341,261.7746,62.32716,0.1204903,32.77477,0,0,200.015
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,49.21896,49.21896,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,166.7851,168.6516,0,39.13623,-39.13623,220.5214,52.50499,0.1204903,40.89736,0,0,168.6516
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,47.97189,47.97189,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,210.2698,129.5154,0,20.42962,-20.42962,198.9867,47.37769,0.1204903,21.34895,0,0,129.5154
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,46.81534,46.81534,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,232.9694,109.0858,0,51.97232,-51.97232,144.203,34.33399,0.1204903,54.31107,0,0,109.0858
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,45.88004,45.88004,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,290.7164,57.11346,0,26.97916,-26.97916,115.7645,27.56292,0.1204903,28.19323,0,0,57.11346
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,44.91457,44.91457,44.52,28.62758,0,-1,0,28.62758,0,0,15.89242,20.34442,0,30.1343,28.62758,0,0,320.6933,30.1343,0,30.1343,-30.1343,84.00017,20,0.1204903,48.972,0,0,30.1343
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,43.89881,43.89881,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1205692,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.009506,44.70331,43.21494,24.46872,24.46872,81,0,22.761,24.46872,20.4731,0,0,0,5.009506,0,0,56.53128,53.70471,285.4758,61.83,58.71422,0,58.71422,204.8759,48.77988,0.1206878,26.9156,4.007605,81,66.83951
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,28.59413,51.47844,42.60146,0,0,72.31579,0,20.56389,0,0,0,0,0,28.59413,0,0,72.31579,68.7,226.7616,114.6728,97.29413,0,97.29413,297.1772,70.75634,0.1207221,0,22.87531,81,143.2669
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,48.07053,60.68307,44.80394,37.97747,37.97747,81,0,22.761,37.97747,126.5764,0,0,0,48.07053,0,0,43.02253,40.8714,129.4675,202.2375,88.94193,0,88.94193,381.555,90.84624,0.1207971,41.77522,38.45642,81,250.308
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,61.12151,72.01055,50.12409,37.22779,37.22779,0,-1,0,37.22779,164.1825,0,0,0,61.12151,39.18715,37.22779,0,0,40.52552,282.2852,21.93437,0,21.93437,402.3637,95.8007,0.1207658,40.95057,48.89721,0,343.4068
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,64.35366,79.74726,55.32356,61.3805,61.3805,0,-1,0,61.3805,104.8438,0,0,0,64.35366,64.61105,61.3805,0,0,18.59115,302.0262,0,0.2573918,-0.2573918,402.0924,95.7361,0.1207658,67.51855,51.48293,0,366.3799
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,70.93961,87.88338,59.17539,55.71341,55.71341,0,-1,0,55.71341,127.3295,0,0,0,70.93961,58.6457,55.71341,0,0,18.87715,301.7688,12.2939,0,12.2939,413.7554,98.513,0.1207482,61.28476,56.75168,0,372.7084
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,63.29524,87.5461,62.00141,0,0,0,-1,0,0,0,56.712,0,0,63.29524,0,0,0,0,6.583241,312.8333,6.583241,0,6.583241,420.0009,100,0.1207388,0,50.63619,0,376.1285
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,55.46131,87.00188,64.7168,11.11808,11.11808,0,-1,0,11.11808,498.8391,43.75807,0,0,55.46131,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1207388,12.22989,44.36905,0,374.2195
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,49.19998,85.55561,66.01415,56.91286,56.91286,0,-1,0,56.91286,86.44791,0,0,0,49.19998,59.90828,56.91286,0,0,0,318.7582,0,10.70829,-10.70829,408.7133,97.3125,0.1207388,62.60415,39.35999,0,367.9582
