Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,17.33019,68.56633,62.51432,0,0,0,-1,0,0,0,17.33019,0,0,17.33019,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1183267,0,13.86415,0,336.0884
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,59.22568,59.22568,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1183267,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,56.19852,56.19852,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1183267,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,53.54347,53.54347,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1183267,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,51.20019,51.20019,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1183267,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,48.84686,48.84686,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1183267,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,47.06676,47.06676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1183267,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,45.70907,45.70907,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1183267,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,44.3212,44.3212,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1183267,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,43.07413,43.07413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1183267,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,42.00809,42.00809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1183267,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,40.90182,40.90182,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1183267,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,39.79555,39.79555,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1183267,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.52393,42.62295,38.95076,28.70941,28.70941,0,0,0,28.70941,43.62307,0,3.552714E-15,0,12.52393,30.22043,28.70941,0,0,306.2834,43.1032,0,17.69651,-17.69651,110.7812,26.37642,0.1183267,31.58035,10.01914,0,55.62712
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.27832,43.88445,38.18643,25.05267,25.05267,0,0,0,25.05267,76.95116,0,3.552714E-15,0,19.27832,26.37123,25.05267,0,0,325.9461,25.40669,0,7.092912,-7.092912,103.3046,24.59628,0.1183267,27.55794,15.42266,0,44.68501
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,33.21028,50.82577,40.55988,33.73376,33.73376,81,0,22.761,33.73376,98.44819,0,0,0,33.21028,0,0,47.26624,44.90293,333.8272,18.31378,78.1132,0,78.1132,177.4093,42.24022,0.1184145,37.10714,26.56822,81,51.52406
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,41.28586,59.70833,46.16163,28.60426,28.60426,0,-1,0,28.60426,144.3347,0,0,0,41.28586,30.10975,28.60426,0,0,255.714,88.61566,11.17612,0,11.17612,188.0119,44.76464,0.1183996,31.46469,33.02869,0,129.9015
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,71.09718,78.55031,51.81367,68.2167,68.2167,0,-1,0,68.2167,104.2226,0,0,6.338364,71.09718,71.80704,68.2167,0,0,244.5378,98.67416,0,0.7098612,-0.7098612,187.2636,44.58648,0.1183996,75.03836,56.87775,0,169.7713
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,77.43832,87.31152,56.11806,55.22211,55.22211,0,-1,0,55.22211,140.2307,0,0,0,77.43832,58.12854,55.22211,0,0,245.3266,97.9643,19.30979,0,19.30979,205.5825,48.94811,0.118374,60.74432,61.95066,0,175.4026
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,80.66515,93.38351,59.22568,53.34694,53.34694,0,-1,0,53.34694,151.2086,0,0,0,80.66515,56.15467,53.34694,0,0,226.0168,115.3431,24.51047,0,24.51047,228.8352,54.48445,0.1183415,58.68163,64.53211,0,196.0083
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,76.99155,95.07178,62.00141,22.66031,22.66031,0,-1,0,22.66031,339.764,0,0,0,76.99155,23.85295,22.66031,0,0,201.5063,137.4025,53.1386,0,53.1386,279.2469,66.48721,0.1182712,24.92634,61.59325,0,214.3941
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,48.24706,82.12038,63.46973,4.936138,4.936138,0,-1,0,4.936138,977.4253,0,0,0,48.24706,5.195935,4.936138,0,0,148.3677,185.2273,43.05112,0,43.05112,320.0887,76.21146,0.1182142,5.429752,38.59765,0,233.4743
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,45.05915,80.89368,63.6407,44.82814,44.82814,0,-1,0,44.82814,100.5153,0,0,0,45.05915,47.18752,44.82814,0,0,105.3166,223.9733,0,2.128369,-2.128369,317.8452,75.67729,0.1182142,49.31096,36.04732,0,269.0324
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,32.85136,75.92211,63.81167,17.093,17.093,0,-1,0,17.093,192.1918,0,0,0,32.85136,17.99264,17.093,0,0,107.6814,221.8449,14.85872,0,14.85872,331.9415,79.03352,0.1181946,18.8023,26.28109,0,254.6963
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.11732,66.51313,62.34335,36.32231,36.32231,0,-1,0,36.32231,33.36055,0,0,0,12.11732,38.23401,36.32231,0,0,92.82272,235.2178,0,26.11669,-26.11669,304.4121,72.47892,0.1181946,39.95454,9.693858,0,247.3351
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,59.00443,59.00443,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,121.8413,209.1011,0,57.65631,-57.65631,243.637,58.00869,0.1181946,60.25085,0,0,209.1011
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,55.97727,55.97727,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,185.9038,151.4448,0,12.66738,-12.66738,230.2844,54.82951,0.1181946,13.23742,0,0,151.4448
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,53.32222,53.32222,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,199.9787,138.7774,0,39.0389,-39.0389,189.1338,45.03176,0.1181946,40.79565,0,0,138.7774
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,50.96888,50.96888,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,243.3553,99.73849,0,18.66262,-18.66262,169.4616,40.34793,0.1181946,19.50244,0,0,99.73849
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,48.65577,48.65577,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,264.0915,81.07587,0,33.44225,-33.44225,134.2104,31.9548,0.1181946,34.94715,0,0,81.07587
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,46.83545,46.83545,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,301.2496,47.63362,0,11.77179,-11.77179,121.8019,29.00038,0.1181946,12.30152,0,0,47.63362
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,45.47776,45.47776,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,314.3293,35.86183,0,23.14666,-23.14666,97.40313,23.19118,0.1181946,24.18826,0,0,35.86183
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,44.06978,44.06978,16.23455,12.07941,0,-1,0,12.07941,0,0,4.155142,5.778597,0,12.71517,12.07941,0,0,340.0479,12.71517,0,12.71517,-12.71517,84.00017,20,0.1181946,17.85801,0,0,12.71517
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,42.82271,42.82271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181946,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,41.74661,41.74661,15.44827,0,0,-1,0,0,0,0,15.44827,16.9931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181946,16.9931,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,40.65039,40.65039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181946,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,39.51396,39.51396,12.12025,12.12025,81,0,22.761,12.12025,0,0,0,0,0,0,0,68.87975,65.43576,354.1758,0,65.43576,0,65.43576,146.078,34.7804,0.118299,13.33228,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.074538,39.26479,38.66917,14.57734,14.57734,81,0,22.761,14.57734,14.23125,0,0,0,2.074538,0,0,66.42266,63.10153,288.7401,58.89219,65.17607,0,65.17607,207.9094,49.50214,0.1184036,16.03507,1.65963,81,60.96672
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.49494,41.81138,37.87466,11.38552,11.38552,81,0,22.761,11.38552,118.5273,0,0,0,13.49494,0,0,69.61449,66.13376,223.564,117.5506,79.62871,0,79.62871,283.4518,67.4884,0.1184889,12.52407,10.79596,81,131.0456
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,24.97586,47.88216,40.30846,36.72692,36.72692,81,0,22.761,36.72692,68.00423,0,0,0,24.97586,0,0,44.27308,42.05943,143.9353,189.2165,67.03528,0,67.03528,347.0471,82.6301,0.1185907,40.39962,19.98069,81,214.1923
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,44.99402,60.78337,45.91021,22.06627,22.06627,0,-1,0,22.06627,203.904,0,0,0,44.99402,23.22766,22.06627,0,0,76.89999,249.5482,21.76636,0,21.76636,367.6965,87.54661,0.118562,24.2729,35.99522,0,294.5423
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,71.35283,78.39299,51.59241,22.06736,22.06736,0,-1,0,22.06736,323.3411,0,0,0,71.35283,23.2288,22.06736,0,0,55.13363,269.138,48.12403,0,48.12403,413.351,98.41669,0.1184984,24.27409,57.08226,0,340.4908
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,81.36575,89.15655,55.88675,9.916186,9.916186,0,-1,0,9.916186,820.5347,63.91806,0,0,81.36575,10.43809,9.916186,0,0,7.009601,312.4496,7.009601,0,7.009601,420.0009,100,0.1184892,10.90781,65.0926,0,393.8153
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,58.38004,81.45558,59.00443,7.145542,7.145542,0,-1,0,7.145542,817.0134,50.85842,0,0,58.38004,7.521624,7.145542,0,0,0,318.7582,0,0,0,420.0009,100,0.1184892,7.860096,46.70403,0,377.1383
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,44.53922,78.58408,61.83044,19.78938,19.78938,0,-1,0,19.78938,225.0663,23.70829,0,0,44.53922,20.83092,19.78938,0,0,0,318.7582,0,0,0,420.0009,100,0.1184892,21.76832,35.63137,0,363.2975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,51.3969,83.36109,63.29876,0,0,0,-1,0,0,0,51.3969,0,0,51.3969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1184892,0,41.11752,0,370.1551
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,43.37195,79.95698,63.46973,38.8773,38.8773,0,-1,0,38.8773,111.5611,2.448476,0,0,43.37195,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1184892,42.76503,34.69756,0,362.1302
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,26.00467,73.08701,63.70104,46.51282,46.51282,0,-1,0,46.51282,55.90862,0,7.105427E-15,0,26.00467,48.96086,46.51282,0,0,0,318.7582,0,22.95618,-22.95618,395.8029,94.23859,0.1184892,51.1641,20.80374,0,344.7629
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.065417,64.57047,62.17238,11.07525,11.07525,0,-1,0,11.07525,63.79466,0,0,0,7.065417,11.65816,11.07525,0,0,25.50687,295.802,0,4.59274,-4.59274,390.9617,93.08594,0.1184892,12.18277,5.652333,0,302.8675
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,58.83345,58.83345,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,30.60991,291.2093,0,26.76527,-26.76527,362.7487,86.36855,0.1184892,27.96971,0,0,291.2093
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,55.77613,55.77613,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,60.3491,264.444,0,32.27217,-32.27217,328.7308,78.26908,0.1184892,33.72442,0,0,264.444
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,53.12108,53.12108,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,96.20707,232.1719,0,66.25667,-66.25667,258.8901,61.64038,0.1184892,69.23822,0,0,232.1719
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,50.76774,50.76774,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,169.8256,165.9152,0,36.94049,-36.94049,219.9514,52.36929,0.1184892,38.60281,0,0,165.9152
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,48.45463,48.45463,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,210.8706,128.9747,0,35.79542,-35.79542,182.2198,43.38557,0.1184892,37.40621,0,0,128.9747
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,46.6142,46.6142,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,250.6433,93.17928,0,9.095579,-9.095579,172.6322,41.10281,0.1184892,9.50488,0,0,93.17928
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,45.2565,45.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.7495,84.0837,0,0,0,172.6322,41.10281,0.1184892,0,0,0,84.0837
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,43.83847,43.83847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.7495,84.0837,0,0,0,172.6322,41.10281,0.1184892,0,0,0,84.0837
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,42.57129,42.57129,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,260.7495,84.0837,0,15.15257,-15.15257,156.66,37.29992,0.1184892,15.83444,0,0,84.0837
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,41.52536,41.52536,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,277.5857,68.93113,0,14.59301,-14.59301,141.2776,33.63745,0.1184892,15.2497,0,0,68.93113
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,40.38892,40.38892,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,293.8001,54.33812,0,15.02114,-15.02114,125.4439,29.86753,0.1184892,15.6971,0,0,54.33812
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,39.26253,39.26253,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,310.4903,39.31697,0,23.65895,-23.65895,100.5052,23.92976,0.1184892,24.7236,0,0,39.31697
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.84187,39.2234,38.40769,0,0,0,0,0,0,0,0,0,0,2.84187,0,0,0,0,336.778,15.65803,2.84187,0,2.84187,103.2012,24.57167,0.1184854,0,2.273496,0,18.4999
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.3736,41.21944,37.62324,11.49301,11.49301,0,0,0,11.49301,107.662,0,0,0,12.3736,12.0979,11.49301,0,0,333.9361,18.21571,0.2757025,0,0.2757025,103.4628,24.63394,0.1184851,12.64231,9.898884,0,30.58931
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,30.77361,49.45453,40.02686,10.07226,10.07226,0,0,0,10.07226,305.5282,0,0,0,30.77361,10.60238,10.07226,0,0,333.6604,18.46384,20.17122,0,20.17122,122.5989,29.19015,0.1184584,11.07949,24.61889,0,49.23745
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.034,51.2385,45.64873,25.21993,25.21993,0,-1,0,25.21993,71.50694,0,0,0,18.034,26.54729,25.21993,0,0,313.4892,36.61794,0,8.513292,-8.513292,113.6251,27.05353,0.1184584,27.74192,14.4272,0,54.65194
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.23124,55.58247,51.3611,8.492719,8.492719,0,-1,0,8.492719,155.7951,0,0,0,13.23124,8.939704,8.492719,0,0,322.9484,28.10465,4.291532,0,4.291532,117.6964,28.02289,0.1184528,9.34199,10.58499,0,41.33589
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.53555,59.47464,55.69567,63.98678,41.32745,0,-1,0,41.32745,27.91256,0,22.65933,37.82503,11.53555,43.50258,41.32745,0,0,318.6569,31.96703,0,31.96703,-31.96703,84.00017,20,0.1184528,70.38546,9.22844,0,43.50258
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,20.4862,65.78644,58.77311,11.84601,11.84601,0,-1,0,11.84601,172.9376,0,0,9.138232,20.4862,12.46948,11.84601,0,0,354.1758,0,8.016719,0,8.016719,91.60549,21.81079,0.1184422,13.03061,16.38896,0,20.4862
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,37.43858,75.35173,61.60918,28.79215,28.79215,0,-1,0,28.79215,130.0305,0,0,17.70374,37.43858,30.30753,28.79215,0,0,346.1591,7.215046,7.131051,0,7.131051,98.37061,23.42153,0.1184328,31.67137,29.95086,0,44.65363
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.08115,68.33537,63.07751,6.225687,6.225687,0,-1,0,6.225687,242.2408,0,0,0,15.08115,6.553355,6.225687,0,0,339.028,13.63299,8.527799,0,8.527799,106.4608,25.34776,0.1184216,6.848256,12.06492,0,28.71415
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.490494,64.14152,63.29876,4.811909,4.811909,0,-1,0,4.811909,51.75689,0,0,0,2.490494,5.065167,4.811909,0,0,330.5002,21.30801,0,2.574673,-2.574673,103.7468,24.70158,0.1184216,5.2931,1.992396,0,23.79851
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.010454,63.81086,63.46973,38.30865,18.7566,0,-1,0,18.7566,5.387193,0,19.55205,24.15086,1.010454,19.74379,18.7566,0,0,333.361,18.73334,0,18.73334,-18.73334,84.00017,20,0.1184216,42.13952,0.8083636,0,19.74379
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.346776,63.12588,62.00141,0,0,0,-1,0,0,0,0,0,0,3.346776,0,0,0,0,354.1758,0,3.346776,0,3.346776,87.1752,20.75596,0.1184172,0,2.677421,0,3.346776
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,58.60215,58.60215,101.4909,2.861494,0,-1,0,2.861494,0,0,98.62942,108.7785,0,3.012099,2.861494,0,0,350.829,3.012099,0,3.012099,-3.012099,84.00017,20,0.1184172,111.64,0,0,3.012099
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,55.55487,55.55487,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184172,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,52.88977,52.88977,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184172,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,50.57666,50.57666,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184172,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,48.25349,48.25349,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184172,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,46.44323,46.44323,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184172,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,45.05536,45.05536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184172,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,43.64738,43.64738,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184172,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,42.37014,42.37014,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184172,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,41.29404,41.29404,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184172,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,40.16766,40.16766,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184172,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,39.03122,39.03122,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1185196,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.083694,39.6495,38.18643,34.58229,34.58229,81,0,22.761,34.58229,14.70028,0,0,0,5.083694,0,0,46.41771,44.09682,287.7657,59.76908,49.18052,0,49.18052,193.6591,46.10921,0.118615,38.04052,4.066955,81,64.85278
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.48101,42.21187,37.39193,28.93235,28.93235,81,0,22.761,28.93235,56.96397,0,0,0,16.48101,0,0,52.06765,49.46427,238.5852,104.0315,65.94528,0,65.94528,256.2202,61.0047,0.1187178,31.82558,13.18481,81,120.5126
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,38.45039,51.7541,39.79555,0,0,72.31579,0,20.56389,0,0,0,0,0,38.45039,0,0,72.31579,68.7,172.6399,163.3823,107.1504,0,107.1504,357.872,85.20746,0.1187391,0,30.76032,81,201.8327
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,38.94608,58.03045,45.3973,43.11295,43.11295,0,-1,0,43.11295,90.33499,0,0,0,38.94608,45.38205,43.11295,0,0,65.48952,259.8177,0,6.435974,-6.435974,351.0879,83.59219,0.1187391,47.42424,31.15686,0,298.7637
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,51.54065,69.18979,51.10968,9.223259,9.223259,0,-1,0,9.223259,558.8116,0,0,0,51.54065,9.708694,9.223259,0,0,72.64059,253.3817,41.83195,0,41.83195,390.7732,93.04105,0.118684,10.14559,41.23252,0,304.9223
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,57.59626,76.8211,55.44424,57.41884,57.41884,0,-1,0,57.41884,100.309,0,7.105427E-15,0,57.59626,60.44088,57.41884,0,0,30.80864,291.0305,0,2.84462,-2.84462,387.7747,92.32713,0.118684,63.16072,46.07701,0,348.6267
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,46.62374,75.71234,58.55186,43.86059,43.86059,0,-1,0,43.86059,106.2998,0,0,0,46.62374,46.16904,43.86059,0,0,33.96933,288.1858,0.4546955,0,0.4546955,388.2061,92.42983,0.1186834,48.24665,37.29899,0,334.8096
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,36.54683,74.73095,61.37788,12.86792,12.86792,0,-1,0,12.86792,284.0152,0,0,0,36.54683,13.54517,12.86792,0,0,33.51464,288.5951,23.00166,0,23.00166,410.0273,97.62537,0.1186531,14.15471,29.23746,0,325.1419
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,17.79869,69.08514,62.8462,21.67467,21.67467,0,-1,0,21.67467,82.11747,0,0,0,17.79869,22.81544,21.67467,0,0,10.51298,309.2965,0,5.016751,-5.016751,404.7392,96.36629,0.1186531,23.84214,14.23895,0,327.0952
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,15.90102,68.6331,63.07751,54.19201,54.19201,0,-1,0,54.19201,29.342,0,7.105427E-15,0,15.90102,57.04422,54.19201,0,0,16.08715,304.2798,0,41.1432,-41.1432,361.3705,86.04042,0.1186531,59.61121,12.72081,0,320.1808
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,18.15171,69.68934,63.29876,15.47825,15.47825,0,-1,0,15.47825,117.2723,0,0,0,18.15171,16.2929,15.47825,0,0,61.80182,263.1366,1.858808,0,1.858808,363.1339,86.46028,0.1186507,17.02608,14.52137,0,281.2883
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.125836,64.58881,61.83044,41.76661,41.76661,0,-1,0,41.76661,19.45534,0,7.105427E-15,0,8.125836,43.96486,41.76661,0,0,59.94301,264.8095,0,35.83902,-35.83902,325.3563,77.46562,0.1186507,45.94328,6.500669,0,272.9354
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,58.44123,58.44123,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,99.76414,228.9705,0,19.09996,-19.09996,305.2231,72.67203,0.1186507,19.95946,0,0,228.9705
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,55.29339,55.29339,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,120.9863,209.8705,0,42.44469,-42.44469,260.4825,62.01952,0.1186507,44.3547,0,0,209.8705
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,52.66851,52.66851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.1471,167.4259,0,0,0,260.4825,62.01952,0.1186507,0,0,0,167.4259
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,50.34535,50.34535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.1471,167.4259,0,0,0,260.4825,62.01952,0.1186507,0,0,0,167.4259
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,48.03223,48.03223,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,168.1471,167.4259,0,1.917661,-1.917661,258.4611,61.53824,0.1186507,2.003956,0,0,167.4259
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,46.22197,46.22197,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,170.2778,165.5082,0,22.91875,-22.91875,234.3026,55.78623,0.1186507,23.95009,0,0,165.5082
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,44.83411,44.83411,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,195.7431,142.5894,0,13.3546,-13.3546,220.2256,52.43457,0.1186507,13.95556,0,0,142.5894
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,43.3859,43.3859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.5815,129.2348,0,0,0,220.2256,52.43457,0.1186507,0,0,0,129.2348
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,42.14889,42.14889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.5815,129.2348,0,0,0,220.2256,52.43457,0.1186507,0,0,0,129.2348
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,41.07279,41.07279,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,210.5815,129.2348,0,30.24195,-30.24195,188.3478,44.84463,0.1186507,31.60284,0,0,129.2348
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,39.93635,39.93635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.1837,98.99289,0,0,0,188.3478,44.84463,0.1186507,0,0,0,98.99289
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,38.80997,38.80997,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,244.1837,98.99289,0,5.499236,-5.499236,182.5511,43.46447,0.1186507,5.746702,0,0,98.99289
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,9.923735,40.83231,37.95512,29.04002,29.04002,0,0,0,29.04002,34.17262,0,0,0,9.923735,30.56845,29.04002,0,0,250.294,93.49365,0,20.64471,-20.64471,160.7897,38.28318,0.1186507,31.94403,7.938988,0,103.4174
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,24.81761,44.50475,37.1405,24.6234,24.6234,0,0,0,24.6234,100.7887,0,0,0,24.81761,25.91937,24.6234,0,0,273.2325,72.84894,0,1.101758,-1.101758,159.6283,38.00667,0.1186507,27.08574,19.85409,0,97.66655
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,48.49101,54.94934,39.54413,7.176021,7.176021,0,0,0,7.176021,675.7367,0,0,0,48.49101,7.553706,7.176021,0,0,274.4567,71.74718,40.9373,0,40.9373,198.4649,47.25344,0.1185968,7.893623,38.7928,0,120.2382
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,61.92195,66.44378,45.14588,37.54487,37.54487,0,-1,0,37.54487,164.9279,0,0,0,61.92195,39.52092,37.54487,0,0,233.5194,108.5908,22.40104,0,22.40104,219.7164,52.31332,0.1185674,41.29936,49.53756,0,170.5127
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,75.28371,79.37977,50.88842,9.071074,9.071074,0,-1,0,9.071074,829.9316,0,0,0,75.28371,9.548498,9.071074,0,0,211.1184,128.7517,65.73521,0,65.73521,282.0782,67.16135,0.1184811,9.978181,60.22697,0,204.0354
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,86.59808,91.18807,55.18276,22.03028,22.03028,0,-1,0,22.03028,393.0865,0,0,0,86.59808,23.18977,22.03028,0,0,145.3832,187.9134,63.4083,0,63.4083,342.2327,81.4838,0.118398,24.23331,69.27846,0,274.5114
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,86.3354,95.55819,58.32055,36.66121,36.66121,0,-1,0,36.66121,235.4952,0,0,0,86.3354,38.59075,36.66121,0,0,81.97487,244.9809,47.74465,0,47.74465,387.5272,92.2682,0.1183355,40.32734,69.06832,0,331.3163
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,77.00536,93.97868,61.20691,34.40702,34.40702,0,-1,0,34.40702,223.8071,6.557221,0,0,77.00536,36.21792,34.40702,0,0,34.23022,287.951,34.23022,0,34.23022,420.0009,100,0.1182907,37.84772,61.60429,0,364.9564
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,69.76428,91.83825,62.67523,0,0,0,-1,0,0,0,69.76428,0,0,69.76428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1182907,0,55.81142,0,388.5225
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,56.78148,85.43814,62.90654,26.18361,26.18361,0,-1,0,26.18361,216.8588,29.21977,0,0,56.78148,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1182907,28.80198,45.42518,0,375.5397
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,35.06203,76.06731,63.1278,45.37143,45.37143,0,-1,0,45.37143,77.27778,0,0,0,35.06203,47.7594,45.37143,0,0,0,318.7582,0,12.69736,-12.69736,406.6166,96.81329,0.1182907,49.90857,28.04963,0,353.8203
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,17.95659,67.84762,61.60918,29.61787,29.61787,0,-1,0,29.61787,60.62756,0,3.552714E-15,0,17.95659,31.17671,29.61787,0,0,14.10818,306.0609,0,13.22011,-13.22011,392.6814,93.49539,0.1182907,32.57966,14.36528,0,324.0175
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,58.20992,58.20992,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,28.7972,292.8408,0,72.31579,-72.31579,316.4539,75.34601,0.1182907,118.2448,0,0,292.8408
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,55.10231,55.10231,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,109.1481,220.525,0,35.95644,-35.95644,278.5525,66.32188,0.1182907,37.57448,0,0,220.525
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,52.46737,52.46737,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,149.0997,184.5685,0,72.31579,-72.31579,202.3249,48.1725,0.1182907,87.72681,0,0,184.5685
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,50.12409,50.12409,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,229.4506,112.2527,0,11.31646,-11.31646,190.3963,45.33237,0.1182907,11.8257,0,0,112.2527
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,47.80093,47.80093,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,242.0244,100.9363,0,27.05622,-27.05622,161.8766,38.54196,0.1182907,28.27376,0,0,100.9363
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,45.99067,45.99067,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,272.0869,73.88004,0,11.08757,-11.08757,150.1892,35.75927,0.1182907,11.58651,0,0,73.88004
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,44.57263,44.57263,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,284.4064,62.79247,0,37.76721,-37.76721,110.3791,26.28069,0.1182907,39.46673,0,0,62.79247
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,43.16465,43.16465,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,326.37,25.02526,0,21.99862,-21.99862,87.19053,20.75961,0.1182907,22.98855,0,0,25.02526
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,41.88741,41.88741,14.55343,2.875309,0,-1,0,2.875309,0,0,11.67812,13.13346,0,3.026642,2.875309,0,0,350.8129,3.026642,0,3.026642,-3.026642,84.00017,20,0.1182907,16.00877,0,0,3.026642
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,40.81131,40.81131,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182907,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,39.65475,39.65475,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182907,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,38.54848,38.54848,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1183873,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,37.7037,37.7037,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1184845,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,29.50656,45.71252,36.88908,0,0,72.31579,0,20.56389,0,0,0,0,0,29.50656,0,0,72.31579,68.7,235.8464,106.4965,98.20657,0,98.20657,289.4242,68.91039,0.1185176,0,23.60525,81,136.003
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,56.59193,57.56104,39.26253,39.34495,39.34495,81,0,22.761,39.34495,143.8353,0,0,0,56.59193,0,0,41.65505,39.5723,137.6398,194.8824,96.16423,0,96.16423,380.6536,90.63163,0.1185802,43.27944,45.27354,81,251.4743
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,65.2734,67.50603,44.8844,43.07795,43.07795,0,-1,0,43.07795,151.5239,0,0,0,65.2734,45.34521,43.07795,0,0,41.47562,281.4302,19.92819,0,19.92819,399.5591,95.13294,0.1185542,47.38575,52.21872,0,346.7036
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,73.11788,78.01057,50.62694,37.29381,37.29381,0,-1,0,37.29381,196.059,12.31381,0,0,73.11788,39.25664,37.29381,0,0,21.54743,299.3655,21.54743,0,21.54743,420.0009,100,0.1185261,41.02319,58.49431,0,372.4834
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,83.02856,88.81749,54.96151,6.973438,6.973438,0,-1,0,6.973438,1190.64,75.6881,0,0,83.02856,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1185261,7.670782,66.42284,0,401.7868
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,71.50853,86.78146,58.09929,26.48149,26.48149,0,-1,0,26.48149,270.0321,43.63327,0,0,71.50853,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1185261,29.12964,57.20682,0,390.2668
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,63.62166,86.43312,60.98565,0,0,0,-1,0,0,0,63.62166,0,0,63.62166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185261,0,50.89733,0,382.3799
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,63.12356,88.02913,62.45398,14.34955,14.34955,0,-1,0,14.34955,439.8991,48.01877,0,0,63.12356,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1185261,15.78451,50.49885,0,381.8818
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,55.51371,84.54861,62.67523,21.40485,21.40485,0,-1,0,21.40485,259.351,32.98228,0,0,55.51371,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1185261,23.54534,44.41096,0,374.2719
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,32.57614,74.81645,62.90654,31.77374,31.77374,0,-1,0,31.77374,102.5254,0,0,0,32.57614,33.44604,31.77374,0,0,0,318.7582,0,0.8699019,-0.8699019,419.0839,99.78168,0.1185261,34.95111,26.06091,0,351.3344
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,13.6368,66.11769,61.43822,28.7187,28.7187,0,-1,0,28.7187,47.48405,0,3.552714E-15,0,13.6368,30.23021,28.7187,0,0,0.9665577,317.8883,0,16.59341,-16.59341,401.5929,95.61716,0.1185261,31.59057,10.90944,0,331.5251
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,57.98867,57.98867,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,19.40368,301.2949,0,12.62943,-12.62943,388.2803,92.44751,0.1185261,13.19775,0,0,301.2949
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,54.871,54.871,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,33.43637,288.6655,0,3.339183,-3.339183,384.7605,91.60946,0.1185261,3.489446,0,0,288.6655
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,52.21595,52.21595,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,37.14658,285.3263,0,38.57771,-38.57771,344.096,81.92746,0.1185261,40.31371,0,0,285.3263
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,49.86261,49.86261,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,80.0107,246.7486,0,44.03371,-44.03371,297.6804,70.87614,0.1185261,46.01523,0,0,246.7486
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,47.5495,47.5495,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,128.937,202.7149,0,24.11264,-24.11264,272.2635,64.8245,0.1185261,25.19771,0,0,202.7149
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,45.70907,45.70907,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,155.7289,178.6022,0,16.88036,-16.88036,254.47,60.58797,0.1185261,17.63997,0,0,178.6022
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,44.3212,44.3212,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,174.4848,161.7219,0,18.64682,-18.64682,234.8145,55.90811,0.1185261,19.48592,0,0,161.7219
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,42.88305,42.88305,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,195.2035,143.0751,0,21.9158,-21.9158,211.7132,50.40781,0.1185261,22.90201,0,0,143.0751
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,41.60581,41.60581,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,219.5544,121.1593,0,9.658978,-9.658978,201.5318,47.98367,0.1185261,10.09363,0,0,121.1593
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,40.52971,40.52971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.2866,111.5003,0,0,0,201.5318,47.98367,0.1185261,0,0,0,111.5003
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,39.37316,39.37316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.2866,111.5003,0,0,0,201.5318,47.98367,0.1185261,0,0,0,111.5003
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,38.26689,38.26689,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,230.2866,111.5003,0,16.37408,-16.37408,184.272,43.8742,0.1185261,17.11091,0,0,111.5003
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,37.39193,37.39193,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,248.48,95.12621,0,12.1334,-12.1334,171.4823,40.82903,0.1185261,12.6794,0,0,95.12621
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.1958,40.68943,36.57731,0,0,0,0,0,0,0,0,0,0,14.1958,0,0,0,0,261.9616,82.99281,14.1958,0,14.1958,184.9496,44.03553,0.1185075,0,11.35664,0,97.18861
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,29.70416,47.99504,38.98093,11.23053,11.23053,0,0,0,11.23053,264.4948,0,0,0,29.70416,11.82161,11.23053,0,0,247.7658,95.76904,17.88255,0,17.88255,201.9145,48.07478,0.1184842,12.35358,23.76333,0,125.4732
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,23.53016,51.92945,44.6028,53.69987,53.69987,0,-1,0,53.69987,43.81792,0,7.105427E-15,0,23.53016,56.52618,53.69987,0,0,229.8832,111.8633,0,32.99601,-32.99601,167.1336,39.79364,0.1184842,59.06985,18.82413,0,135.3935
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,26.75304,59.08616,50.34535,60.38329,60.38329,0,-1,0,60.38329,44.30537,0,0,0,26.75304,63.56136,60.38329,0,0,266.5454,78.86732,0,36.80832,-36.80832,128.3342,30.55571,0.1184842,66.42162,21.40244,0,105.6204
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,50.15852,72.76028,54.70003,0.5796354,0.5796354,0,-1,0,0.5796354,8653.46,0,0,0,50.15852,0.6101425,0.5796354,0,0,307.4436,42.059,49.54837,0,49.54837,175.34,41.74753,0.1184196,0.6375989,40.12681,0,92.21752
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,71.24517,86.3184,57.84787,75.71371,68.7,0,-1,0,68.7,103.7048,0,7.013717,14.58509,71.24517,72.31579,68.7,0,0,257.8952,86.65254,0,1.070621,-1.070621,174.2114,41.47883,0.1184196,83.28509,56.99614,0,157.8977
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,69.61729,89.17407,60.70406,28.27121,28.27121,0,-1,0,28.27121,246.248,0,0,0,69.61729,29.75916,28.27121,0,0,259.0848,85.58192,39.85812,0,39.85812,212.0242,50.48184,0.1183677,31.09833,55.69382,0,155.1992
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,52.78781,82.73734,62.23272,19.51874,19.51874,0,-1,0,19.51874,270.4468,0,0,0,52.78781,20.54604,19.51874,0,0,219.2267,121.4542,32.24177,0,32.24177,242.6114,57.7645,0.1183258,21.47061,42.23025,0,174.242
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,42.5948,78.46118,62.45398,15.26879,15.26879,0,-1,0,15.26879,278.9664,0,0,0,42.5948,16.07241,15.26879,0,0,186.9849,150.4718,26.52239,0,26.52239,267.7727,63.75529,0.1182913,16.79567,34.07584,0,193.0666
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,35.72012,75.83456,62.67523,43.72318,43.72318,0,-1,0,43.72318,81.69608,0,0,0,35.72012,46.02439,43.72318,0,0,160.4625,174.342,0,10.30427,-10.30427,256.9111,61.16918,0.1182913,48.09549,28.5761,0,210.0621
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.24189,64.68596,61.20691,0,0,0,-1,0,0,0,0,0,0,10.24189,0,0,0,0,171.9117,164.0377,10.24189,0,10.24189,266.6274,63.48258,0.118278,0,8.193509,0,174.2796
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,57.78753,57.78753,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,161.6698,173.2554,0,9.278461,-9.278461,256.847,61.15393,0.118278,9.695992,0,0,173.2554
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,54.61957,54.61957,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,171.9792,163.9769,0,21.62145,-21.62145,234.056,55.72751,0.118278,22.59442,0,0,163.9769
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,51.98464,51.98464,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,196.0031,142.3555,0,18.61695,-18.61695,214.432,51.05514,0.118278,19.45471,0,0,142.3555
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,49.61119,49.61119,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,216.6886,123.7385,0,39.51842,-39.51842,172.776,41.13705,0.118278,41.29675,0,0,123.7385
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,47.28802,47.28802,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,260.5979,84.22011,0,18.49067,-18.49067,153.2851,36.49638,0.118278,19.32275,0,0,84.22011
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,45.47776,45.47776,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,281.1431,65.72945,0,12.25919,-12.25919,140.3628,33.41964,0.118278,12.81085,0,0,65.72945
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,44.06978,44.06978,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,294.7644,53.47026,0,0.3844958,-0.3844958,139.9575,33.32314,0.118278,0.4017981,0,0,53.47026
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,42.62157,42.62157,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,295.1916,53.08576,0,23.21071,-23.21071,115.4912,27.49786,0.118278,24.25519,0,0,53.08576
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,41.35439,41.35439,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,320.9813,29.87505,0,13.01634,-13.01634,101.7708,24.2311,0.118278,13.60207,0,0,29.87505
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,40.27829,40.27829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.4439,16.85871,0,0,0,101.7708,24.2311,0.118278,0,0,0,16.85871
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,39.09156,39.09156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.4439,16.85871,0,0,0,101.7708,24.2311,0.118278,0,0,0,16.85871
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,37.98529,37.98529,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,335.4439,16.85871,0,5.08533,-5.08533,96.4104,22.95481,0.118278,5.31417,0,0,16.85871
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,37.11033,37.11033,20.00066,20.00066,81,0,22.761,20.00066,0,0,0,0,0,0,0,60.99934,57.94937,341.0943,11.77338,57.94937,0,57.94937,151.386,36.04422,0.1183902,22.00073,0,81,11.77338
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,29.70146,45.1346,36.28566,14.86177,14.86177,81,0,22.761,14.86177,199.8515,0,0,0,29.70146,0,0,66.13824,62.83132,283.1449,63.92782,92.53278,0,92.53278,239.1703,56.9452,0.1184574,16.34794,23.76117,81,93.62928
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,53.00552,55.60277,38.68928,38.73534,38.73534,81,0,22.761,38.73534,136.8402,0,0,0,53.00552,0,0,42.26466,40.15142,190.6121,147.2073,93.15694,0,93.15694,327.5468,77.98717,0.1185236,42.60888,42.40442,81,200.2128
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,64.66535,66.5851,44.3212,0,0,0,-1,0,0,0,0,0,0,64.66535,0,0,0,0,97.45517,231.0486,64.66535,0,64.66535,388.8937,92.59355,0.1184397,0,51.73228,0,295.7139
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,77.61901,79.45612,50.06375,0,0,0,-1,0,0,0,44.8292,0,0,77.61901,0,0,0,0,32.78981,289.2474,32.78981,0,32.78981,420.0009,100,0.1183972,0,62.09521,0,366.8664
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,85.57959,89.55576,54.4486,33.25806,33.25806,0,-1,0,33.25806,257.3199,50.57111,0,0,85.57959,35.00848,33.25806,0,0,0,318.7582,0,0,0,420.0009,100,0.1183972,36.58386,68.46367,0,404.3378
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,80.38055,90.97909,57.61656,0,0,0,-1,0,0,0,80.38055,0,0,80.38055,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1183972,0,64.30444,0,399.1388
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,81.83227,95.85874,60.47275,29.19441,29.19441,0,-1,0,29.19441,280.3012,51.10131,0,0,81.83227,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1183972,32.11385,65.46582,0,400.5905
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,72.14702,92.26867,62.00141,44.31373,44.31373,0,-1,0,44.31373,162.8096,25.50099,0,0,72.14702,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1183972,48.7451,57.71762,0,390.9052
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,58.39481,85.45857,62.283,0,0,0,-1,0,0,0,58.39481,0,0,58.39481,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1183972,0,46.71585,0,377.153
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,38.8324,76.93992,62.51432,43.88475,43.88475,0,-1,0,43.88475,88.48724,0,7.105427E-15,0,38.8324,46.19447,43.88475,0,0,0,318.7582,0,7.362069,-7.362069,412.2405,98.15231,0.1183972,48.27322,31.06592,0,357.5906
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,14.42191,65.92786,60.98565,5.51573,5.51573,0,-1,0,5.51573,261.4688,0.4358023,0,0,14.42191,5.806032,5.51573,0,0,8.180076,311.3961,8.180076,0,8.180076,420.0009,100,0.1183866,6.067303,11.53753,0,325.8181
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,57.55622,57.55622,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1183866,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,54.38826,54.38826,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1183866,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,51.73321,51.73321,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1183866,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,49.38993,49.38993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1183866,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,47.03659,47.03659,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1183866,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,45.22633,45.22633,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1183866,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,43.81835,43.81835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1183866,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,42.37014,42.37014,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1183866,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,41.10296,41.10296,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1183866,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,39.99669,39.99669,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1183866,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,38.80997,38.80997,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1183866,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,37.7037,37.7037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1183866,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,36.82874,36.82874,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1183866,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,29.05611,44.60114,35.97389,0,0,0,0,0,0,0,0,0,0,29.05611,0,0,0,0,316.5419,33.8705,29.05611,0,29.05611,147.2679,35.06371,0.1183489,0,23.24489,0,62.92661
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,54.64533,55.85379,38.38757,43.60201,43.60201,0,0,0,43.60201,125.3275,0,0,0,54.64533,45.89686,43.60201,0,0,287.4858,60.021,8.748474,0,8.748474,155.5674,37.03978,0.1183376,47.96222,43.71627,0,114.6663
