Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,71.43275,69.07737,44.03961,32.54898,32.54898,0,-1,0,32.54898,219.4623,0,0,0,71.43275,34.26209,32.54898,0,0,278.7373,67.89463,37.17066,0,37.17066,190.8306,45.43576,0.1182895,35.80388,57.1462,0,139.3274
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,71.05079,76.06261,49.84249,4.629015,4.629015,0,-1,0,4.629015,1534.901,0,0,0,71.05079,4.872648,4.629015,0,0,241.5667,101.3482,66.17814,0,66.17814,253.6127,60.38385,0.1182039,5.091917,56.84063,0,172.399
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,86.86283,89.98712,54.22735,30.21559,30.21559,0,-1,0,30.21559,287.4769,0,0,0,86.86283,31.80588,30.21559,0,0,175.3885,160.9086,55.05695,0,55.05695,305.8443,72.81992,0.1181329,33.23714,69.49026,0,247.7714
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,86.7,94.43549,57.3953,26.74313,26.74313,0,-1,0,26.74313,324.1954,0,0,0,86.7,28.15066,26.74313,0,0,120.3316,210.4598,58.54934,0,58.54934,361.3891,86.04485,0.1180574,29.41744,69.36,0,297.1598
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,81.84576,95.62226,60.30178,45.44222,45.44222,0,-1,0,45.44222,180.1095,0,0,0,81.84576,47.83392,45.44222,0,0,61.78224,263.1542,34.01184,0,34.01184,393.6555,93.72732,0.1180135,49.98644,65.4766,0,345
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,73.00515,92.52265,61.83044,9.191622,9.191622,0,-1,0,9.191622,794.2576,35.55936,0,0,73.00515,9.675391,9.191622,0,0,27.7704,293.7649,27.7704,0,27.7704,420.0009,100,0.1179778,10.11078,58.40412,0,366.77
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,56.1917,84.12885,62.06175,24.7838,24.7838,0,-1,0,24.7838,226.7276,30.1035,0,0,56.1917,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1179778,27.26218,44.95336,0,374.9499
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,37.89579,76.35945,62.34335,31.20181,31.20181,0,-1,0,31.20181,121.4538,5.051787,0,0,37.89579,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1179778,34.32199,30.31664,0,356.654
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,15.55775,66.15474,60.81468,7.891765,7.891765,0,-1,0,7.891765,197.139,7.250629,0,0,15.55775,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1179778,8.680942,12.4462,0,334.316
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,57.36513,57.36513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179778,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,54.13684,54.13684,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1179778,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,51.48178,51.48178,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1179778,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,49.12845,49.12845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1179778,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,46.78517,46.78517,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1179778,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,44.97491,44.97491,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1179778,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,43.5267,43.5267,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1179778,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,42.08855,42.08855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1179778,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,40.81131,40.81131,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1179778,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,39.7151,39.7151,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1179778,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,38.52837,38.52837,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1179778,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,37.4221,37.4221,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1179778,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,36.54714,36.54714,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1179778,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,30.90543,44.88528,35.6923,62.17967,62.17967,0,0,0,62.17967,49.70344,0,7.105427E-15,0,30.90543,65.45229,62.17967,0,0,272.7303,73.30094,0,34.54685,-34.54685,124.8506,29.72627,0.1179778,68.39764,24.72435,0,104.2064
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,55.90516,55.98001,38.09592,44.31506,44.31506,81,0,22.761,44.31506,126.1538,0,0,0,55.90516,0,0,36.68494,34.85069,311.1157,38.75409,90.75584,0,90.75584,210.9491,50.22588,0.1180472,48.74657,44.72412,81,94.65925
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,65.52457,66.26662,43.75801,13.25792,13.25792,0,-1,0,13.25792,494.2298,0,0,0,65.52457,13.9557,13.25792,0,0,220.3599,120.4343,51.56887,0,51.56887,259.8716,61.87408,0.1179809,14.58371,52.41966,0,185.9589
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,74.24714,77.22144,49.58102,21.13031,21.13031,0,-1,0,21.13031,351.3774,0,0,0,74.24714,22.24243,21.13031,0,0,168.791,166.8463,52.00471,0,52.00471,309.2076,73.62072,0.1179141,23.24334,59.39771,0,241.0935
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,76.47392,84.03644,54.02621,2.772763,2.772763,0,-1,0,2.772763,2758.04,0,0,0,76.47392,2.918698,2.772763,0,0,116.7863,213.6506,73.55521,0,73.55521,378.9883,90.23512,0.1178198,3.050039,61.17913,0,290.1245
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,77.1312,88.5863,57.19416,15.00421,15.00421,0,-1,0,15.00421,514.0636,18.10622,0,0,77.1312,15.79391,15.00421,0,0,43.23106,279.8503,43.23106,0,43.23106,420.0009,100,0.1177644,16.50463,61.70496,0,356.9815
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,67.90845,87.47023,60.08052,0,0,0,-1,0,0,0,67.90845,0,0,67.90845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1177644,0,54.32676,0,386.6667
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,64.16169,87.49232,61.60918,11.29506,11.29506,0,-1,0,11.29506,568.051,52.27215,0,0,64.16169,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1177644,12.42456,51.32935,0,382.9199
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,52.23618,82.07658,61.89078,0,0,0,-1,0,0,0,52.23618,0,0,52.23618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1177644,0,41.78894,0,370.9944
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,38.34747,76.35507,62.17238,25.73681,25.73681,0,-1,0,25.73681,148.9985,11.25609,0,0,38.34747,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1177644,28.31049,30.67797,0,357.1057
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,18.0298,66.86361,60.64371,53.08849,53.08849,0,-1,0,53.08849,33.96179,0,0,0,18.0298,55.88262,53.08849,0,0,0,318.7582,0,37.85282,-37.85282,380.1005,90.49993,0.1177644,58.39734,14.42384,0,336.788
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,57.16399,57.16399,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,42.05869,280.9054,0,50.09079,-50.09079,327.3001,77.92845,0.1177644,52.34487,0,0,280.9054
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,53.9357,53.9357,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,97.71511,230.8146,0,33.26487,-33.26487,292.2359,69.57983,0.1177644,34.76179,0,0,230.8146
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,51.28065,51.28065,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,134.6761,197.5498,0,11.76833,-11.76833,279.831,66.62629,0.1177644,12.2979,0,0,197.5498
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,48.93737,48.93737,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,147.752,185.7814,0,28.43853,-28.43853,249.8541,59.48896,0.1177644,29.71826,0,0,185.7814
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,46.58403,46.58403,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,179.3504,157.3429,0,16.81769,-16.81769,232.1267,55.26816,0.1177644,17.57449,0,0,157.3429
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,44.7436,44.7436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.0367,140.5252,0,0,0,232.1267,55.26816,0.1177644,0,0,0,140.5252
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,43.30545,43.30545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.0367,140.5252,0,0,0,232.1267,55.26816,0.1177644,0,0,0,140.5252
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,41.83712,41.83712,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,198.0367,140.5252,0,15.48484,-15.48484,215.8043,51.38187,0.1177644,16.18166,0,0,140.5252
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,40.55988,40.55988,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,215.2421,125.0404,0,35.30725,-35.30725,178.5872,42.52067,0.1177644,36.89608,0,0,125.0404
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,39.4335,39.4335,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,254.4724,89.73312,0,25.37457,-25.37457,151.84,36.15232,0.1177644,26.51643,0,0,89.73312
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,38.23672,38.23672,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,282.6663,64.35854,0,25.624,-25.624,124.83,29.72136,0.1177644,26.77708,0,0,64.35854
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,37.17067,37.17067,33.98584,33.98584,20.25,0,7.39125,33.98584,0,0,0,0,0,14.45877,13.73584,0,0,311.1374,38.73454,0,14.45877,-14.45877,109.5891,26.09258,0.1177644,37.38442,0,81,38.73454
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,36.28566,36.28566,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,327.2027,24.27577,68.7,0,68.7,174.7636,41.6103,0.1178355,0,0,81,24.27577
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,25.51033,42.90398,35.4107,52.64864,52.64864,81,0,22.761,52.64864,48.45391,0,0,0,25.51033,0,0,28.35136,26.93379,258.5027,86.10577,52.44412,0,52.44412,224.5165,53.4562,0.1179289,57.91351,20.40826,81,111.6161
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,40.76188,50.37754,37.81432,30.677,30.677,81,0,22.761,30.677,132.8744,0,0,0,40.76188,0,0,50.323,47.80685,206.0586,133.3055,88.56873,0,88.56873,308.5402,73.46179,0.1180009,33.7447,32.6095,81,174.0674
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,47.62951,59.06607,43.50658,13.41637,13.41637,0,-1,0,13.41637,355.0103,0,0,0,47.62951,14.1225,13.41637,0,0,117.4899,213.0173,33.50702,0,33.50702,340.3277,81.03024,0.117958,14.75801,38.10361,0,260.6469
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,56.14475,68.99742,49.32959,0,0,0,-1,0,0,0,0,0,0,56.14475,0,0,0,0,83.98286,243.1736,56.14475,0,56.14475,393.5913,93.71202,0.1178862,0,44.9158,0,299.3184
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,76.09539,83.51362,53.77478,47.177,47.177,0,-1,0,47.177,161.2977,0,0,0,76.09539,49.66,47.177,0,0,27.83812,293.7039,26.4354,0,26.4354,418.6701,99.68316,0.1178525,51.8947,60.87632,0,369.7993
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,75.38177,87.3332,56.96285,19.73786,19.73786,0,-1,0,19.73786,381.9146,53.20236,0,0,75.38177,20.7767,19.73786,0,0,1.402722,317.4958,1.402722,0,1.402722,420.0009,100,0.1178507,21.71165,60.30542,0,392.8776
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,61.99075,84.28386,59.90955,24.14882,24.14882,0,-1,0,24.14882,256.7031,36.57095,0,0,61.99075,25.41981,24.14882,0,0,0,318.7582,0,0,0,420.0009,100,0.1178507,26.5637,49.5926,0,380.749
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,53.66827,82.19691,61.43822,3.039105,3.039105,0,-1,0,3.039105,1765.923,50.46921,0,0,53.66827,3.199058,3.039105,0,0,0,318.7582,0,0,0,420.0009,100,0.1178507,3.343016,42.93462,0,372.4265
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,47.89228,79.92025,61.71981,51.99349,51.99349,0,-1,0,51.99349,92.11208,0,7.105427E-15,0,47.89228,54.72999,51.99349,0,0,0,318.7582,0,6.837707,-6.837707,412.7933,98.28391,0.1178507,57.19284,38.31383,0,366.6505
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,33.63044,74.24445,62.00141,0,0,0,-1,0,0,0,26.03299,0,0,33.63044,0,0,0,0,7.597452,311.9205,7.597452,0,7.597452,420.0009,100,0.117841,0,26.90435,0,345.551
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,14.31413,65.42075,60.53309,22.92529,22.92529,0,-1,0,22.92529,62.43816,0,0,0,14.31413,24.13188,22.92529,0,0,0,318.7582,0,9.817753,-9.817753,409.652,97.536,0.117841,25.21782,11.4513,0,333.0724
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,56.99302,56.99302,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,10.90861,308.9405,0,7.78759,-7.78759,401.4432,95.58152,0.117841,8.138031,0,0,308.9405
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,53.74461,53.74461,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,19.56149,301.1529,0,21.06443,-21.06443,379.2393,90.29489,0.117841,22.01233,0,0,301.1529
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,51.07951,51.07951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.96642,280.0884,0,0,0,379.2393,90.29489,0.117841,0,0,0,280.0884
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,48.70605,48.70605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.96642,280.0884,0,0,0,379.2393,90.29489,0.117841,0,0,0,280.0884
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,46.36277,46.36277,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,42.96642,280.0884,0,22.94252,-22.94252,355.0558,84.53692,0.117841,23.97494,0,0,280.0884
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,44.52234,44.52234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.45811,257.1459,0,0,0,355.0558,84.53692,0.117841,0,0,0,257.1459
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,43.07413,43.07413,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,68.45811,257.1459,0,6.839826,-6.839826,347.846,82.8203,0.117841,7.147618,0,0,257.1459
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,41.60581,41.60581,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,76.05792,250.3061,0,35.79884,-35.79884,310.1107,73.83572,0.117841,37.40979,0,0,250.3061
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,40.30846,40.30846,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,115.8344,214.5073,0,34.21494,-34.21494,274.045,65.24867,0.117841,35.7546,0,0,214.5073
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,39.20219,39.20219,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,153.851,180.2923,0,23.26597,-23.26597,249.5205,59.40952,0.117841,24.31293,0,0,180.2923
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,37.98529,37.98529,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,179.7021,157.0264,0,23.85613,-23.85613,224.3739,53.42225,0.117841,24.92966,0,0,157.0264
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,36.90919,36.90919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.2089,133.1702,0,0,0,224.3739,53.42225,0.117841,0,0,0,133.1702
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,36.03423,36.03423,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,206.2089,133.1702,0,11.1887,-11.1887,212.58,50.61418,0.117841,11.69219,0,0,133.1702
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,25.31616,42.61198,35.18945,58.48466,58.48466,0,0,0,58.48466,43.28683,0,7.105427E-15,0,25.31616,61.56281,58.48466,0,0,218.6408,121.9815,0,36.24665,-36.24665,174.3727,41.51722,0.117841,64.33313,20.25293,0,147.2977
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,40.79953,50.14909,37.59307,17.2022,17.2022,0,0,0,17.2022,237.1762,0,0,0,40.79953,18.10758,17.2022,0,0,258.9148,85.73489,22.69195,0,22.69195,195.9001,46.6428,0.117812,18.92242,32.63962,0,126.5344
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,65.38722,65.60052,43.24511,34.90578,34.90578,0,-1,0,34.90578,187.3249,0,0,0,65.38722,36.74293,34.90578,0,0,236.2229,106.1576,28.6443,0,28.6443,223.0745,53.11287,0.1177755,38.39636,52.30978,0,171.5449
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,75.61901,77.23144,49.07816,12.38472,12.38472,0,-1,0,12.38472,610.5834,0,0,0,75.61901,13.03654,12.38472,0,0,207.5786,131.9375,62.58247,0,62.58247,282.4455,67.24878,0.1176958,13.62319,60.49521,0,207.5565
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,75.85909,83.0918,53.54347,16.95482,16.95482,0,-1,0,16.95482,447.4189,0,0,0,75.85909,17.84718,16.95482,0,0,144.9961,188.2617,58.0119,0,58.0119,337.4804,80.35231,0.1176219,18.6503,60.68727,0,264.1208
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,71.88516,85.21616,56.7416,58.35198,58.35198,0,-1,0,58.35198,123.1923,0,0,0,71.88516,61.42313,58.35198,0,0,86.98421,240.4724,10.46203,0,10.46203,347.4055,82.71544,0.1176086,64.18718,57.50813,0,312.3576
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,57.72697,81.96677,59.67825,0,0,0,-1,0,0,0,0,0,0,57.72697,0,0,0,0,76.52218,249.8883,57.72697,0,57.72697,402.1701,95.7546,0.1175353,0,46.18157,0,307.6152
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,54.88928,82.55828,61.26725,33.52105,33.52105,0,-1,0,33.52105,163.7457,0.8087533,0,0,54.88928,35.28532,33.52105,0,0,18.79521,301.8425,18.79521,0,18.79521,420.0009,100,0.1175114,36.87316,43.91143,0,356.7318
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,47.44282,79.52355,61.54884,4.396285,4.396285,0,-1,0,4.396285,1079.157,42.81515,0,0,47.44282,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1175114,4.835913,37.95425,0,366.201
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,30.08362,72.65397,61.83044,11.0587,11.0587,0,-1,0,11.0587,272.0357,18.44288,0,0,30.08362,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1175114,12.16457,24.0669,0,348.8419
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,10.95308,64.00461,60.30178,5.929113,5.929113,0,-1,0,5.929113,184.7339,4.711908,0,0,10.95308,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1175114,6.522025,8.762464,0,329.7113
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,56.82206,56.82206,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1175114,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,53.54347,53.54347,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1175114,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,50.88842,50.88842,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1175114,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,48.50492,48.50492,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1175114,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,46.16163,46.16163,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1175114,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,44.3212,44.3212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1175114,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,42.88305,42.88305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1175114,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,41.41473,41.41473,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1175114,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,40.13749,40.13749,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1175114,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,39.00105,39.00105,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1175114,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,37.78415,37.78415,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1175114,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,36.73822,36.73822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1175114,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,35.8331,35.8331,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1175114,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,19.50728,40.63716,34.9883,0,0,0,0,0,0,0,0,0,0,19.50728,0,0,0,0,190.4032,147.3954,19.50728,0,19.50728,257.8748,61.39863,0.1174867,0,15.60583,0,166.9026
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.20589,41.82823,37.39193,6.498725,6.498725,0,0,0,6.498725,233.9826,0,0,0,15.20589,6.840764,6.498725,0,0,170.8959,164.9519,8.365123,0,8.365123,265.8106,63.28811,0.1174761,7.148598,12.16471,0,180.1578
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,36.01518,54.42553,43.02385,30.50932,30.50932,0,-1,0,30.50932,118.0465,0,0,0,36.01518,32.11507,30.50932,0,0,162.5308,172.4805,3.900107,0,3.900107,269.5106,64.16905,0.1174711,33.56025,28.81214,0,208.4957
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,39.13806,61.88326,48.84686,42.91486,42.91486,0,-1,0,42.91486,91.19931,0,0,0,39.13806,45.17354,42.91486,0,0,158.6307,175.9906,0,6.035481,-6.035481,263.1486,62.65431,0.1174711,47.20635,31.31045,0,215.1287
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,11.01768,56.83707,53.29205,55.86288,55.86288,0,-1,0,55.86288,19.72272,0,0,0,11.01768,58.80303,55.86288,0,0,165.3368,169.9551,0,47.78535,-47.78535,212.7784,50.66143,0.1174711,61.44917,8.814143,0,180.9728
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,52.70531,75.94279,56.51029,67.13871,67.13871,0,-1,0,67.13871,78.50211,0,0,5.152585,52.70531,70.67233,67.13871,0,0,218.4316,122.1698,0,17.96702,-17.96702,193.8395,46.15218,0.1174711,73.85258,42.16425,0,174.8751
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,30.23461,70.13611,59.45699,34.0503,34.0503,0,-1,0,34.0503,88.79394,0,0,0,30.23461,35.84243,34.0503,0,0,238.395,104.2028,0,5.60782,-5.60782,187.9284,44.74476,0.1174711,37.45534,24.18769,0,134.4374
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,26.71806,70.49786,61.03594,33.91932,33.91932,0,-1,0,33.91932,78.76944,0,0,0,26.71806,35.70455,33.91932,0,0,244.6259,98.59495,0,8.986489,-8.986489,178.4558,42.48938,0.1174711,37.31125,21.37445,0,125.313
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.038584,64.03568,61.31754,54.1082,54.1082,0,-1,0,54.1082,14.8565,0,0,0,8.038584,56.95601,54.1082,0,0,254.6109,89.60846,0,48.91742,-48.91742,126.8923,30.21239,0.1174711,59.51902,6.430867,0,97.64704
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,7.951535,64.35421,61.65947,0,0,0,-1,0,0,0,0,0,0,7.951535,0,0,0,0,308.9635,40.69104,7.951535,0,7.951535,134.4358,32.00845,0.117461,0,6.361228,0,48.64257
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.763109,60.71334,60.13081,9.827579,9.827579,0,-1,0,9.827579,17.94042,0,1.776357E-15,0,1.763109,10.34482,9.827579,0,0,301.012,47.84742,0,8.581712,-8.581712,125.3899,29.85467,0.117461,10.81034,1.410487,0,49.61053
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,56.63097,56.63097,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,310.5472,39.26571,0,21.79123,-21.79123,102.4199,24.38564,0.117461,22.77184,0,0,39.26571
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,53.34233,53.34233,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,1.419498,0,17.24426,16.38204,0,0,334.7597,17.47447,0,17.24426,-17.24426,84.24284,20.05778,0.117461,18.02025,0,0,17.47447
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,50.68728,50.68728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.92,0.2302172,0,0,0,84.24284,20.05778,0.117461,0,0,0,0.2302172
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,48.344,48.344,66.85793,0.2187064,0,-1,0,0.2187064,0,0,66.63922,73.32501,0,0.2302172,0.2187064,0,0,353.92,0.2302172,0,0.2302172,-0.2302172,84.00017,20,0.117461,73.54372,0,0,0.2302172
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,45.99067,45.99067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117461,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,44.15023,44.15023,16.26758,0,0,-1,0,0,0,0,16.26758,17.89434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117461,17.89434,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,42.71208,42.71208,47.27541,0,0,-1,0,0,0,0,47.27541,52.00295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117461,52.00295,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,41.24376,41.24376,8.432068,0,0,-1,0,0,0,0,8.432068,9.275275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117461,9.275275,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,39.93635,39.93635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117461,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,38.80997,38.80997,2.52786,0,0,-1,0,0,0,0,2.52786,2.780646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117461,2.780646,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,37.59307,37.59307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117461,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,36.54714,36.54714,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,354.1758,0,28.19811,0,28.19811,110.7512,26.36929,0.1175153,56.44955,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,35.67218,35.67218,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,325.9777,25.3783,59.60889,0,59.60889,167.3012,39.83354,0.117624,20.07919,0,81,25.3783
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,14.61873,38.97682,34.78717,47.48022,47.48022,81,0,22.761,47.48022,30.78908,0,0,0,14.61873,0,0,33.51978,31.84379,266.3688,79.0263,46.46251,0,46.46251,211.3794,50.32833,0.1177087,52.22825,11.69498,81,93.64502
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,26.0757,44.95037,37.19079,0,0,72.31579,0,20.56389,0,0,0,0,0,26.0757,0,0,72.31579,68.7,219.9063,120.8426,94.7757,0,94.7757,301.2915,71.73593,0.1177462,0,20.86056,81,146.9183
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,43.46111,56.77016,42.79254,28.48113,28.48113,0,-1,0,28.48113,152.5962,0,0,0,43.46111,29.98014,28.48113,0,0,125.1306,206.1407,13.48097,0,13.48097,314.0807,74.78097,0.1177291,31.32924,34.76889,0,249.6018
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,59.83572,69.62083,48.56526,0,0,0,-1,0,0,0,0,0,0,59.83572,0,0,0,0,111.6496,218.2736,59.83572,0,59.83572,370.8459,88.29646,0.1176533,0,47.86857,0,278.1093
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,61.21682,75.5317,53.03057,0,0,0,-1,0,0,0,9.402911,0,0,61.21682,0,0,0,0,51.81391,272.1257,51.81391,0,51.81391,420.0009,100,0.1175878,0,48.97346,0,333.3425
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,61.94042,79.77097,56.25886,0,0,0,-1,0,0,0,61.94042,0,0,61.94042,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1175878,0,49.55234,0,380.6986
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,61.9598,83.4229,59.22568,5.295994,5.295994,0,-1,0,5.295994,1169.937,56.38507,0,0,61.9598,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1175878,5.825593,49.56784,0,380.718
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,62.99183,85.90366,60.81468,46.35714,46.35714,0,-1,0,46.35714,135.8838,14.19483,0,0,62.99183,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1175878,50.99286,50.39346,0,381.7501
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,50.51406,80.42885,61.15662,20.56968,20.56968,0,-1,0,20.56968,245.5754,28.86177,0,0,50.51406,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1175878,22.62664,40.41125,0,369.2723
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,24.2812,70.00647,61.43822,25.64245,25.64245,0,-1,0,25.64245,94.69144,0,0,0,24.2812,26.99205,25.64245,0,0,0,318.7582,0,2.710846,-2.710846,417.1434,99.31965,0.1175878,28.20669,19.42496,0,343.0394
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,11.64459,63.90371,59.96989,53.42,53.42,0,-1,0,53.42,21.79818,0,7.105427E-15,0,11.64459,56.23158,53.42,0,0,3.012051,316.0474,0,44.58699,-44.58699,370.1445,88.12948,0.1175878,58.762,9.315671,0,327.692
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,56.42983,56.42983,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,52.55315,271.4604,0,65.78056,-65.78056,300.8058,71.62027,0.1175878,68.74068,0,0,271.4604
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,53.15125,53.15125,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,125.6427,205.6798,0,15.89444,-15.89444,284.0515,67.63118,0.1175878,16.60969,0,0,205.6798
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,50.46603,50.46603,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,143.3031,189.7854,0,19.45082,-19.45082,263.5486,62.74953,0.1175878,20.3261,0,0,189.7854
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,48.11269,48.11269,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,164.9152,170.3346,0,16.6847,-16.6847,245.9613,58.56211,0.1175878,17.43552,0,0,170.3346
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,45.78952,45.78952,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,183.4537,153.6499,0,12.43318,-12.43318,232.8556,55.44171,0.1175878,12.99267,0,0,153.6499
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,43.95915,43.95915,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,197.2684,141.2167,0,28.32855,-28.32855,202.9947,48.33198,0.1175878,29.60334,0,0,141.2167
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,42.51094,42.51094,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,228.7445,112.8881,0,48.59032,-48.59032,151.776,36.13708,0.1175878,50.77688,0,0,112.8881
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,41.01245,41.01245,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,282.7338,64.29783,0,23.49923,-23.49923,127.0057,30.23938,0.1175878,24.55669,0,0,64.29783
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,39.74527,39.74527,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,308.844,40.7986,0,20.43916,-20.43916,105.4609,25.10969,0.1175878,21.35892,0,0,40.7986
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,38.60883,38.60883,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,331.5542,20.35944,0,12.51982,-12.51982,92.26385,21.96754,0.1175878,13.08321,0,0,20.35944
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,37.39193,37.39193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.4651,7.839616,0,0,0,92.26385,21.96754,0.1175878,0,0,0,7.839616
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,36.346,36.346,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,345.4651,7.839616,0,6.036421,-6.036421,85.9009,20.45255,0.1175878,6.30806,0,0,7.839616
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,35.47104,35.47104,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,352.1723,1.803195,68.7,0,68.7,151.0754,35.97027,0.1176774,6.975677,0,81,1.803195
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,12.75679,38.23534,34.59608,0,0,72.31579,0,20.56389,0,0,0,0,0,12.75679,0,0,72.31579,68.7,283.4723,63.63319,81.45679,0,81.45679,228.3521,54.36945,0.1177316,0,10.20543,81,76.38998
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,18.90979,42.5102,36.96954,29.93153,29.93153,81,0,22.761,29.93153,63.17682,0,0,0,18.90979,0,0,51.06847,48.51505,202.0155,136.9443,67.42484,0,67.42484,292.317,69.59914,0.1178297,32.92469,15.12783,81,155.8541
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,24.44229,50.0905,42.57129,29.35789,29.35789,0,-1,0,29.35789,83.25628,0,3.552714E-15,0,24.44229,30.90305,29.35789,0,0,134.5906,197.6266,0,6.460756,-6.460756,285.5067,67.97765,0.1178297,32.29368,19.55383,0,222.0689
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,11.85831,52.03903,48.344,21.18316,21.18316,0,-1,0,21.18316,55.97989,0,3.552714E-15,0,11.85831,22.29806,21.18316,0,0,141.7693,191.1659,0,10.43975,-10.43975,274.5023,65.35754,0.1178297,23.30147,9.486646,0,203.0242
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,46.60046,69.11775,52.77914,0,0,0,-1,0,0,0,0,0,0,46.60046,0,0,0,0,153.369,180.7261,46.60046,0,46.60046,318.7113,75.8835,0.1177708,0,37.28036,0,227.3266
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,31.55993,66.9303,56.03761,32.97271,32.97271,0,-1,0,32.97271,95.71533,0,0,0,31.55993,34.70811,32.97271,0,0,106.7685,222.6665,0,3.148176,-3.148176,315.3929,75.09338,0.1177708,36.26997,25.24795,0,254.2265
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,24.13582,67.36039,59.00443,44.6255,44.6255,0,-1,0,44.6255,54.08527,0,0,0,24.13582,46.97421,44.6255,0,0,110.2665,219.5184,0,22.83838,-22.83838,291.3191,69.36155,0.1177708,49.08805,19.30866,0,243.6542
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,43.01389,76.5106,60.58337,0,0,0,-1,0,0,0,0,0,0,43.01389,0,0,0,0,135.6425,196.68,43.01389,0,43.01389,332.1256,79.07738,0.1177165,0,34.41111,0,239.6939
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,34.90552,73.56892,60.92531,59.28761,59.28761,0,-1,0,59.28761,58.8749,0,0,0,34.90552,62.408,59.28761,0,0,92.62859,235.3925,0,27.50249,-27.50249,303.1355,72.17496,0.1177165,65.21637,27.92441,0,270.298
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,17.86838,67.4577,61.26725,48.72638,48.72638,0,-1,0,48.72638,36.67086,0,7.105427E-15,0,17.86838,51.29093,48.72638,0,0,123.1869,207.89,0,33.42255,-33.42255,267.905,63.78678,0.1177165,53.59902,14.2947,0,225.7584
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.358962,61.18347,59.73859,27.12596,27.12596,0,-1,0,27.12596,16.06934,0,0,0,4.358962,28.55364,27.12596,0,0,160.3231,174.4675,0,24.19468,-24.19468,242.4016,57.71455,0.1177165,29.83856,3.48717,0,178.8264
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,56.19852,56.19852,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,187.2061,150.2728,0,39.0608,-39.0608,201.2279,47.9113,0.1177165,40.81853,0,0,150.2728
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,52.91994,52.91994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.6069,111.212,0,0,0,201.2279,47.9113,0.1177165,0,0,0,111.212
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,50.26489,50.26489,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,230.6069,111.212,0,20.57281,-20.57281,179.5422,42.74807,0.1177165,21.49859,0,0,111.212
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,47.91155,47.91155,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,253.4656,90.63916,0,28.63541,-28.63541,149.3579,35.56133,0.1177165,29.924,0,0,90.63916
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,45.62861,45.62861,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,285.2827,62.00375,0,9.105356,-9.105356,139.76,33.27612,0.1177165,9.515098,0,0,62.00375
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,43.75801,43.75801,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,295.3998,52.8984,0,31.04839,-31.04839,107.0321,25.48378,0.1177165,32.44557,0,0,52.8984
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,42.3098,42.3098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.898,21.85,0,0,0,107.0321,25.48378,0.1177165,0,0,0,21.85
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,40.81131,40.81131,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,329.898,21.85,0,18.0199,-18.0199,88.03745,20.96126,0.1177165,18.83079,0,0,21.85
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,39.54413,39.54413,4.879493,3.638602,0,-1,0,3.638602,0,0,1.240891,1.72884,0,3.830108,3.638602,0,0,349.9201,3.830108,0,3.830108,-3.830108,84.00017,20,0.1177165,5.367442,0,0,3.830108
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,38.38757,38.38757,21.38299,0,0,-1,0,0,0,0,21.38299,23.52128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177165,23.52128,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,37.17067,37.17067,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177165,22.85191,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,36.12474,36.12474,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1178047,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,35.23973,35.23973,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1179003,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.41298,37.89859,34.36477,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2642.008,0,0,0,12.41298,0,0,72.31579,68.7,235.3611,106.9332,81.11298,0,81.11298,273.6682,65.15896,0.1179559,0.5168142,9.930381,81,119.3462
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,25.49057,44.29191,36.73822,15.91561,15.91561,81,0,22.761,15.91561,160.1608,0,0,0,25.49057,0,0,65.08439,61.83017,154.2482,179.9349,87.32074,0,87.32074,356.5079,84.88267,0.1180284,17.50717,20.39245,81,205.4254
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,21.54088,48.88451,42.3098,26.3582,26.3582,0,-1,0,26.3582,81.72363,0,0,0,21.54088,27.74548,26.3582,0,0,66.92742,258.5236,0,6.204598,-6.204598,349.9677,83.32548,0.1180284,28.99402,17.2327,0,280.0644
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,36.45851,60.04263,48.05235,1.968719,1.968719,0,-1,0,1.968719,1851.89,0,0,0,36.45851,2.072336,1.968719,0,0,73.82142,252.319,34.38617,0,34.38617,382.5893,91.09251,0.117985,2.165591,29.16681,0,288.7775
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,51.9537,70.95832,52.49754,19.44057,19.44057,0,-1,0,19.44057,267.2438,0,0,0,51.9537,20.46375,19.44057,0,0,39.43525,283.2665,31.48994,0,31.48994,412.4633,98.20535,0.1179453,21.38462,41.56296,0,335.2202
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,64.48959,80.3317,55.74596,40.66864,40.66864,0,-1,0,40.66864,158.5733,13.73519,0,0,64.48959,42.80909,40.66864,0,0,7.945304,311.6075,7.945304,0,7.945304,420.0009,100,0.1179353,44.7355,51.59167,0,376.097
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,54.47022,79.32926,58.72283,39.23601,39.23601,0,-1,0,39.23601,138.8271,13.16916,0,0,54.47022,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1179353,43.15961,43.57618,0,373.2285
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,40.57112,75.24232,60.36212,29.44944,29.44944,0,-1,0,29.44944,137.7653,9.571709,0,0,40.57112,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1179353,32.39439,32.4569,0,359.3293
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,42.2091,76.30962,60.70406,17.02021,17.02021,0,-1,0,17.02021,247.994,24.29309,0,0,42.2091,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1179353,18.72223,33.76728,0,360.9673
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,14.99999,66.13348,60.98565,0,0,0,-1,0,0,0,14.99999,0,0,14.99999,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179353,0,11.99999,0,333.7582
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,8.742677,62.49206,59.56762,0,0,0,-1,0,0,0,8.742677,0,0,8.742677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179353,0,6.994142,0,327.5009
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,56.00744,56.00744,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1179353,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,52.69868,52.69868,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1179353,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,50.03358,50.03358,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1179353,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,47.6903,47.6903,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1179353,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,45.3973,45.3973,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1179353,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,43.5267,43.5267,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1179353,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,42.08855,42.08855,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1179353,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,40.59005,40.59005,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1179353,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,39.2927,39.2927,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1179353,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,38.15626,38.15626,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1179353,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,36.90919,36.90919,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1179353,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,35.89344,35.89344,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.11803,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,34.9883,34.9883,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1180996,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,29.91028,42.89875,34.11335,49.05645,49.05645,81,0,22.761,49.05645,60.97114,0,0,0,29.91028,0,0,31.94355,30.34637,235.6317,106.6897,60.25665,0,60.25665,253.6254,60.38689,0.1182046,53.96209,23.92822,81,136.5999
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,54.86089,53.77997,36.4868,60.52873,60.52873,81,0,22.761,60.52873,90.63612,0,0,0,54.86089,0,0,20.47127,19.44771,175.3751,160.9207,74.3086,0,74.3086,324.1208,77.17146,0.118293,66.5816,43.88871,81,215.7815
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,70.30034,66.19527,42.05838,39.87358,39.87358,0,-1,0,39.87358,176.308,0,0,0,70.30034,41.97219,39.87358,0,0,101.0665,227.7984,28.32814,0,28.32814,350.9952,83.57011,0.1182573,43.86094,56.24027,0,298.0987
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,72.82121,74.29004,47.77076,25.9881,25.9881,0,-1,0,25.9881,280.2098,0,0,0,72.82121,27.35589,25.9881,0,0,72.73834,253.2937,45.46531,0,45.46531,394.1274,93.83966,0.1182001,28.58691,58.25697,0,326.1149
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,62.04702,74.91763,52.21595,37.76474,37.76474,0,-1,0,37.76474,164.2988,0,0,0,62.04702,39.75236,37.76474,0,0,27.27303,294.2125,22.29467,0,22.29467,415.278,98.8755,0.118172,41.54121,49.63762,0,356.2595
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,61.73701,78.70924,55.46436,49.90998,49.90998,0,-1,0,49.90998,123.6967,4.221826,0,0,61.73701,52.53682,49.90998,0,0,4.978364,314.2777,4.978364,0,4.978364,420.0009,100,0.1181658,54.90098,49.38961,0,376.0147
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,63.85713,83.36881,58.44123,10.56485,10.56485,0,-1,0,10.56485,604.4304,52.73624,0,0,63.85713,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1181658,11.62133,51.0857,0,382.6154
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,47.91513,78.02773,60.08052,39.3648,39.3648,0,-1,0,39.3648,121.7208,6.478501,0,0,47.91513,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1181658,43.30127,38.3321,0,366.6733
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,45.37661,77.31731,60.41241,0,0,0,-1,0,0,0,45.37661,0,0,45.37661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1181658,0,36.30129,0,364.1348
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,27.29156,70.41343,60.75434,14.69748,14.69748,0,-1,0,14.69748,185.6888,11.82053,0,0,27.29156,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1181658,16.16722,21.83325,0,346.0498
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,16.24751,64.87273,59.34636,37.05075,37.05075,0,-1,0,37.05075,43.85205,0,0,0,16.24751,39.00079,37.05075,0,0,0,318.7582,0,22.75327,-22.75327,396.0168,94.28952,0.1181658,40.75583,12.99801,0,335.0057
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,55.77613,55.77613,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,25.28141,296.0049,0,34.2171,-34.2171,359.9488,85.70192,0.1181658,35.75687,0,0,296.0049
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,52.46737,52.46737,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,63.30042,261.7878,0,35.03402,-35.03402,323.0197,76.90929,0.1181658,36.61056,0,0,261.7878
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,49.81232,49.81232,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,102.2271,226.7538,0,22.86288,-22.86288,298.9201,71.17131,0.1181658,23.89171,0,0,226.7538
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,47.48916,47.48916,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,127.6303,203.8909,0,34.89788,-34.89788,262.1345,62.41285,0.1181658,36.46828,0,0,203.8909
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,45.17605,45.17605,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,166.4057,168.9931,0,42.93905,-42.93905,216.8728,51.63627,0.1181658,44.87131,0,0,168.9931
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,43.30545,43.30545,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,214.1158,126.054,0,32.09052,-32.09052,183.0464,43.58239,0.1181658,33.5346,0,0,126.054
