Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,66.41053,84.05324,57.98867,38.33999,38.33999,0,-1,0,38.33999,173.2148,0,0,0,66.41053,40.35789,38.33999,0,0,230.0885,111.6786,26.05264,0,26.05264,226.4354,53.91308,0.1181124,42.17399,53.12842,0,178.0891
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,30.04676,68.96426,58.44123,27.5764,27.5764,0,-1,0,27.5764,108.9582,0,0,0,30.04676,29.02779,27.5764,0,0,204.0359,135.1259,1.018966,0,1.018966,227.4021,54.14324,0.1181112,30.33404,24.03741,0,165.1727
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,26.63966,68.17036,58.8938,18.9676,18.9676,0,-1,0,18.9676,140.4482,0,0,0,26.63966,19.9659,18.9676,0,0,203.0169,136.043,6.673766,0,6.673766,233.7334,55.65069,0.118103,20.86436,21.31173,0,162.6827
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,10.76972,61.10403,57.5361,21.47532,21.47532,0,-1,0,21.47532,50.1493,0,3.552714E-15,0,10.76972,22.60559,21.47532,0,0,196.3432,142.0494,0,11.83587,-11.83587,221.2573,52.68019,0.118103,23.62285,8.615776,0,152.8191
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,54.05638,54.05638,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,209.4941,130.2135,0,56.41488,-56.41488,161.7908,38.52153,0.118103,58.95355,0,0,130.2135
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,50.71745,50.71745,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,272.1773,73.79863,0,14.66564,-14.66564,146.3318,34.84084,0.118103,15.32559,0,0,73.79863
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,48.20321,48.20321,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0.1039588,0,53.85675,51.16391,0,0,288.4725,59.13299,0,53.85675,-53.85675,89.56182,21.3242,0.118103,56.2803,0,0,59.13299
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,45.91021,45.91021,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,348.3133,5.276245,0,2.427458,-2.427458,87.00305,20.71497,0.118103,2.536694,0,0,5.276245
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,43.61721,43.61721,10.89726,2.706347,0,-1,0,2.706347,0,0,8.190908,9.280634,0,2.848787,2.706347,0,0,351.0105,2.848787,0,2.848787,-2.848787,84.00017,20,0.118103,11.98698,0,0,2.848787
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,41.74661,41.74661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118103,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,40.30846,40.30846,2.163113,0,0,-1,0,0,0,0,2.163113,2.379425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118103,2.379425,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,38.80997,38.80997,28.98515,0,0,-1,0,0,0,0,28.98515,31.88367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118103,31.88367,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,37.48244,37.48244,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118103,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,36.28566,36.28566,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118103,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,35.01848,35.01848,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118103,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,33.97255,33.97255,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1182063,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,33.06742,33.06742,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1182734,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,24.25326,39.1193,32.16229,28.31039,28.31039,81,0,22.761,28.31039,85.66908,0,0,0,24.25326,0,0,52.68961,50.05513,225.6106,115.7087,74.30838,0,74.30838,276.463,65.82438,0.1183588,31.14143,19.4026,81,139.9619
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,44.90152,48.05648,34.42511,92.73177,92.73177,81,0,22.761,92.73177,48.42086,0,0,0,44.90152,12.34923,11.73177,0,0,151.3022,182.5862,32.55229,0,32.55229,307.3448,73.17718,0.1184087,102.0049,35.92122,81,227.4877
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,71.25126,63.76136,39.7151,38.32413,38.32413,0,-1,0,38.32413,185.9175,0,0,0,71.25126,40.34119,38.32413,0,0,118.7499,211.8833,30.91007,0,30.91007,336.6686,80.15903,0.118371,42.15654,57.00101,0,283.1346
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,77.50356,73.16605,45.17605,5.548999,5.548999,0,-1,0,5.548999,1396.713,0,0,0,77.50356,5.841052,5.548999,0,0,87.83986,239.7023,71.66251,0,71.66251,404.6537,96.34592,0.1182837,6.103899,62.00285,0,317.2059
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,78.26817,79.04559,49.50056,15.14284,15.14284,0,-1,0,15.14284,516.8657,46.15097,0,0,78.26817,15.93984,15.14284,0,0,16.17735,304.1986,16.17735,0,16.17735,420.0009,100,0.118264,16.65713,62.61453,0,382.4668
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,73.07585,80.76105,52.80931,17.25816,17.25816,0,-1,0,17.25816,423.4279,54.90937,0,0,73.07585,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.118264,18.98397,58.46068,0,391.8341
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,75.39922,86.00124,55.94709,18.40044,18.40044,0,-1,0,18.40044,409.7685,56.03033,0,0,75.39922,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.118264,20.24049,60.31937,0,394.1574
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,58.7216,80.06858,57.72718,0,0,0,-1,0,0,0,58.7216,0,0,58.7216,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.118264,0,46.97728,0,377.4798
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,53.57444,78.32191,58.20992,19.73977,19.73977,0,-1,0,19.73977,271.4035,32.79573,0,0,53.57444,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.118264,21.71375,42.85955,0,372.3327
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,36.05769,71.59509,58.72283,0,0,0,-1,0,0,0,36.05769,0,0,36.05769,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.118264,0,28.84616,0,354.8159
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,11.53481,61.12679,57.30479,9.216132,9.216132,0,-1,0,9.216132,125.1589,1.833617,0,0,11.53481,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.118264,10.13775,9.227847,0,330.293
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,53.82507,53.82507,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.118264,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,50.51632,50.51632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.118264,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,48.00206,48.00206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.118264,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,45.6789,45.6789,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.118264,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,43.41607,43.41607,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.118264,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,41.55553,41.55553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.118264,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,40.10732,40.10732,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.118264,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,38.60883,38.60883,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.118264,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,37.2813,37.2813,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.118264,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,36.09457,36.09457,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.118264,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,34.78717,34.78717,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.118264,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,33.74124,33.74124,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.118264,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,32.83611,32.83611,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.118264,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.046,36.16902,31.93098,47.06517,47.06517,0,0,0,47.06517,31.96844,0,7.105427E-15,0,15.046,49.54229,47.06517,0,0,239.9289,102.8222,0,34.49628,-34.49628,156.022,37.14802,0.118264,51.77169,12.0368,0,117.8682
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,20.96546,40.25024,34.1938,35.02926,35.02926,0,0,0,35.02926,59.85128,0,0,0,20.96546,36.87291,35.02926,0,0,278.2581,68.3259,0,15.90745,-15.90745,139.2541,33.15567,0.118264,38.53219,16.77237,0,89.29137
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,34.34457,50.01377,39.45362,26.49961,26.49961,0,-1,0,26.49961,129.6041,0,0,0,34.34457,27.89433,26.49961,0,0,295.9331,52.41846,6.450245,0,6.450245,145.3733,34.61263,0.1182562,29.14957,27.47566,0,86.76303
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,64.7742,67.29991,44.8844,45.16332,45.16332,0,-1,0,45.16332,143.4221,0,0,0,64.7742,47.54034,45.16332,0,0,289.4828,58.22368,17.23386,0,17.23386,161.7228,38.50535,0.1182353,49.67965,51.81936,0,122.9979
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,70.6219,75.09165,49.21896,11.99355,11.99355,0,-1,0,11.99355,588.8323,0,0,0,70.6219,12.62479,11.99355,0,0,272.249,73.73415,57.99711,0,57.99711,216.7437,51.60554,0.1181648,13.19291,56.49752,0,144.3561
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,65.77253,77.00295,52.55788,2.701824,2.701824,0,-1,0,2.701824,2434.375,0,0,0,65.77253,2.844025,2.701824,0,0,214.2518,125.9316,62.9285,0,62.9285,276.4429,65.81961,0.1180884,2.972006,52.61803,0,191.7041
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,73.65318,84.72729,55.6655,32.71441,32.71441,0,-1,0,32.71441,225.1399,0,0,0,73.65318,34.43622,32.71441,0,0,151.3233,182.5672,39.21696,0,39.21696,313.6474,74.6778,0.1180409,35.98585,58.92254,0,256.2204
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,63.54871,82.0228,57.47576,2.932674,2.932674,0,-1,0,2.932674,2166.92,0,0,0,63.54871,3.087025,2.932674,0,0,112.1064,217.8625,60.46169,0,60.46169,371.0064,88.33467,0.1179677,3.225941,50.83897,0,281.4112
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,37.66208,71.41606,57.98867,11.88203,11.88203,0,-1,0,11.88203,316.9667,0,0,0,37.66208,12.5074,11.88203,0,0,51.6447,272.278,25.15468,0,25.15468,394.8702,94.01653,0.1179372,13.07023,30.12967,0,309.9401
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,28.51115,68.43899,58.49152,0,0,0,-1,0,0,0,2.021129,0,0,28.51115,0,0,0,0,26.49002,294.9172,26.49002,0,26.49002,420.0009,100,0.1179052,0,22.80892,0,323.4283
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,12.69188,61.31451,57.10365,25.98843,25.98843,0,-1,0,25.98843,48.83667,0,3.552714E-15,0,12.69188,27.35624,25.98843,0,0,0,318.7582,0,14.66436,-14.66436,404.5432,96.31963,0.1179052,28.58727,10.15351,0,331.4501
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,53.62393,53.62393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.29373,304.0939,0,0,0,404.5432,96.31963,0.1179052,0,0,0,304.0939
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,50.31518,50.31518,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,16.29373,304.0939,0,59.15674,-59.15674,342.1866,81.47283,0.1179052,61.81879,0,0,304.0939
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,47.77076,47.77076,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,82.02345,244.9371,0,49.75333,-49.75333,289.7419,68.98604,0.1179052,51.99223,0,0,244.9371
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,45.47776,45.47776,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,137.3049,195.1838,0,42.26282,-42.26282,245.193,58.37918,0.1179052,44.16464,0,0,195.1838
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,43.21494,43.21494,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,184.2636,152.921,0,22.23069,-22.23069,221.7598,52.79985,0.1179052,23.23108,0,0,152.921
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,41.35439,41.35439,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,208.9644,130.6903,0,8.416658,-8.416658,212.8879,50.68749,0.1179052,8.795408,0,0,130.6903
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,39.88606,39.88606,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,218.3162,122.2736,0,34.64315,-34.64315,176.3708,41.99297,0.1179052,36.20209,0,0,122.2736
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,38.38757,38.38757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.8086,87.63048,0,0,0,176.3708,41.99297,0.1179052,0,0,0,87.63048
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,37.08016,37.08016,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,256.8086,87.63048,0,21.78141,-21.78141,153.4112,36.5264,0.1179052,22.76157,0,0,87.63048
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,35.89344,35.89344,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,281.0102,65.84907,0,48.76455,-48.76455,102.0088,24.28777,0.1179052,50.95896,0,0,65.84907
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,34.59608,34.59608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.193,17.08451,0,0,0,102.0088,24.28777,0.1179052,0,0,0,17.08451
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,33.55016,33.55016,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,335.193,17.08451,0,11.22157,-11.22157,90.18026,21.47145,0.1179052,11.72654,0,0,17.08451
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,32.64502,32.64502,29.68424,29.68424,24.11444,0,8.368953,29.68424,0,8.881784E-16,0,0,0,5.862947,5.569799,0,0,347.6614,5.862947,0,5.862947,-5.862947,84.00017,20,0.1179052,32.65266,0,81,5.862947
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.589413,33.00796,31.73989,0,0,72.31579,0,20.56389,0,0,0,0,0,4.589413,0,0,72.31579,68.7,354.1758,0,73.28941,0,73.28941,153.5286,36.55436,0.1179666,0,3.67153,81,4.589413
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,23.47357,40.77585,33.97255,22.64405,22.64405,81,0,22.761,22.64405,103.6633,0,0,0,23.47357,0,0,58.35595,55.43815,280.8864,65.96047,78.91173,0,78.91173,228.3909,54.37867,0.1180462,24.90845,18.77886,81,89.43404
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,37.23634,50.70335,39.20219,41.44706,41.44706,0,-1,0,41.44706,89.84071,0,0,0,37.23634,43.62849,41.44706,0,0,201.9747,136.981,0,6.392151,-6.392151,221.6529,52.7744,0.1180462,45.59177,29.78907,0,174.2174
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,32.50286,54.92717,44.6028,0,0,0,-1,0,0,0,0,0,0,32.50286,0,0,0,0,209.0771,130.5889,32.50286,0,32.50286,252.4879,60.11604,0.1180069,0,26.00229,0,163.0917
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,42.77759,63.33065,48.93737,6.155505,6.155505,0,-1,0,6.155505,694.9485,0,0,0,42.77759,6.479479,6.155505,0,0,176.5742,159.8414,36.29811,0,36.29811,286.9232,68.31493,0.1179631,6.771056,34.22207,0,202.619
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,36.38144,64.61873,52.26624,0,0,0,-1,0,0,0,0,0,0,36.38144,0,0,0,0,140.2761,192.5098,36.38144,0,36.38144,321.4377,76.53264,0.1179192,0,29.10515,0,228.8912
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,35.60037,67.77589,55.41407,0,0,0,-1,0,0,0,0,0,0,35.60037,0,0,0,0,103.8946,225.2531,35.60037,0,35.60037,355.2112,84.57393,0.1178763,0,28.4803,0,260.8534
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,19.60922,63.8461,57.22433,53.20879,53.20879,0,-1,0,53.20879,36.85336,0,0,0,19.60922,56.00925,53.20879,0,0,68.29427,257.2934,0,36.40003,-36.40003,316.8422,75.43847,0.1178763,58.52967,15.68738,0,276.9026
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,33.84954,69.64016,57.72718,20.07157,20.07157,0,-1,0,20.07157,168.6442,0,0,0,33.84954,21.12796,20.07157,0,0,108.7387,220.8934,12.72157,0,12.72157,328.9109,78.31197,0.117861,22.07872,27.07963,0,254.7429
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,23.08086,66.19482,58.27026,20.935,20.935,0,-1,0,20.935,110.2501,0,0,0,23.08086,22.03684,20.935,0,0,96.01717,232.3428,1.04402,0,1.04402,329.9014,78.54779,0.1178597,23.0285,18.46469,0,255.4236
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,6.776982,59.09675,56.8824,36.77625,36.77625,0,-1,0,36.77625,18.4276,0,0,0,6.776982,38.71185,36.77625,0,0,94.97315,233.2824,0,31.93486,-31.93486,296.2391,70.53297,0.1178597,40.45388,5.421586,0,240.0594
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,53.40268,53.40268,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,130.4563,201.3475,0,10.02745,-10.02745,285.6692,68.01635,0.1178597,10.47869,0,0,201.3475
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,50.09392,50.09392,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,141.5979,191.3201,0,8.850025,-8.850025,276.3405,65.79522,0.1178597,9.248276,0,0,191.3201
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,47.57967,47.57967,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,151.4313,182.47,0,17.18876,-17.18876,258.222,61.48129,0.1178597,17.96225,0,0,182.47
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,45.28667,45.28667,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,170.5299,165.2813,0,50.30421,-50.30421,205.1966,48.85625,0.1178597,52.5679,0,0,165.2813
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,42.99368,42.99368,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,226.4235,114.9771,0,27.2881,-27.2881,176.4325,42.00764,0.1178597,28.51607,0,0,114.9771
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,41.12308,41.12308,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,256.7436,87.68897,0,5.572827,-5.572827,170.5582,40.60901,0.1178597,5.823605,0,0,87.68897
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,39.68493,39.68493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9356,82.11614,0,0,0,170.5582,40.60901,0.1178597,0,0,0,82.11614
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,38.18643,38.18643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9356,82.11614,0,0,0,170.5582,40.60901,0.1178597,0,0,0,82.11614
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,36.85891,36.85891,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,262.9356,82.11614,0,0.04300244,-0.04300244,170.5129,40.59822,0.1178597,0.04493755,0,0,82.11614
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,35.67218,35.67218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9834,82.07314,0,0,0,170.5129,40.59822,0.1178597,0,0,0,82.07314
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,34.36477,34.36477,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,262.9834,82.07314,0,39.89987,-39.89987,128.4547,30.58439,0.1178597,41.69537,0,0,82.07314
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,33.31884,33.31884,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,307.3166,42.17327,0,13.54132,-13.54132,114.1809,27.18587,0.1178597,14.15068,0,0,42.17327
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,32.44389,32.44389,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,322.3625,28.63195,0,12.81022,-12.81022,100.6777,23.97084,0.1178597,13.38668,0,0,28.63195
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.632252,32.23248,31.50858,26.63395,26.63395,20.25,0,7.39125,26.63395,9.883068,0,0,0,2.632252,6.719948,6.383951,0,0,336.5961,15.82173,0,4.087697,-4.087697,96.36893,22.94494,0.1178597,29.29735,2.105801,81,18.45399
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.14977,38.05844,33.74124,43.71387,43.71387,81,0,22.761,43.71387,34.65667,0,0,0,15.14977,0,0,37.28613,35.42182,341.138,11.73404,50.57159,0,50.57159,144.3454,34.36787,0.1179472,48.08526,12.11982,81,26.88381
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.201299,41.63192,38.95076,32.59785,32.59785,0,-1,0,32.59785,28.22671,0,7.105427E-15,0,9.201299,34.31353,32.59785,0,0,290.5664,57.24847,0,25.11222,-25.11222,117.8747,28.06536,0.1179472,35.85763,7.361039,0,66.44977
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,40.79934,57.54175,44.35137,25.11077,25.11077,0,-1,0,25.11077,162.4774,0,0,0,40.79934,26.43239,25.11077,0,0,318.4689,32.13625,14.36694,0,14.36694,131.5044,31.31051,0.1179299,27.62185,32.63947,0,72.93559
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,57.3623,68.70821,48.65577,0,0,0,-1,0,0,0,0,0,0,57.3623,0,0,0,0,304.1019,45.06649,57.3623,0,57.3623,185.9231,44.26731,0.1178608,0,45.88984,0,102.4288
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,32.29433,62.81124,51.98464,31.7855,31.7855,0,-1,0,31.7855,101.6008,0,0,0,32.29433,33.45842,31.7855,0,0,246.7396,96.69257,0,1.164089,-1.164089,184.696,43.97515,0.1178608,34.96405,25.83546,0,128.9869
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,26.18752,63.98423,55.13248,34.09183,34.09183,0,-1,0,34.09183,76.81465,0,7.105427E-15,0,26.18752,35.88614,34.09183,0,0,248.0331,95.52848,0,9.698616,-9.698616,174.4728,41.54106,0.1178608,37.50101,20.95002,0,121.716
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,12.69413,61.17025,56.96285,22.67061,22.67061,0,-1,0,22.67061,55.99376,0,3.552714E-15,0,12.69413,23.8638,22.67061,0,0,258.8093,85.82986,0,11.16968,-11.16968,162.6989,38.73776,0.1178608,24.93768,10.1553,0,98.52399
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,20.67749,64.48997,57.47576,39.18512,39.18512,0,-1,0,39.18512,52.76873,0,7.105427E-15,0,20.67749,41.24749,39.18512,0,0,271.22,74.66019,0,20.57,-20.57,141.0162,33.57523,0.1178608,43.10363,16.54199,0,95.33768
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,28.13791,67.81206,58.03895,0,0,0,-1,0,0,0,0,0,0,28.13791,0,0,0,0,294.0756,54.09018,28.13791,0,28.13791,167.7102,39.93092,0.117827,0,22.51033,0,82.2281
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,15.40368,61.77812,56.65108,11.94785,11.94785,0,-1,0,11.94785,128.9243,0,0,0,15.40368,12.57668,11.94785,0,0,265.9377,79.4143,2.827,0,2.827,170.3921,40.56947,0.1178236,13.14264,12.32295,0,94.81799
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,53.18142,53.18142,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,263.1107,81.9586,0,25.70576,-25.70576,143.2959,34.118,0.1178236,26.86252,0,0,81.9586
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,49.86261,49.86261,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,291.6727,56.25284,0,33.56816,-33.56816,107.9119,25.69326,0.1178236,35.07872,0,0,56.25284
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,47.34836,47.34836,39.46308,21.55045,0,-1,0,21.55045,0,0,17.91263,21.85894,0,22.68468,21.55045,0,0,328.9706,22.68468,0,22.68468,-22.68468,84.00017,20,0.1178236,43.40939,0,0,22.68468
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,45.05536,45.05536,25.59518,0,0,-1,0,0,0,0,25.59518,28.1547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178236,28.1547,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,42.79254,42.79254,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178236,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,40.93199,40.93199,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178236,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,39.48379,39.48379,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178236,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,37.95512,37.95512,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178236,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,36.65777,36.65777,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178236,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,35.44087,35.44087,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178236,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,34.16363,34.16363,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178236,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,33.14788,33.14788,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.117896,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,32.24274,32.24274,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1179796,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,18.43925,36.51221,31.30745,28.03706,28.03706,81,0,22.761,28.03706,65.76741,0,0,0,18.43925,0,0,52.96294,50.31479,239.4321,103.2693,68.75404,0,68.75404,258.0814,61.44783,0.1180709,30.84076,14.7514,81,121.7086
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,42.34912,46.25837,33.55016,46.16782,46.16782,81,0,22.761,46.16782,91.72864,0,0,0,42.34912,0,0,34.83218,33.09057,170.6781,165.148,75.43968,0,75.43968,329.6498,78.48788,0.1181541,50.78461,33.87929,81,207.4971
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,52.58593,55.45187,38.68928,71.27563,68.7,0,-1,0,68.7,76.5443,0,2.575636,9.703199,52.58593,72.31579,68.7,0,0,95.23838,233.0437,0,19.72986,-19.72986,308.8527,73.5362,0.1181541,78.4032,42.06874,0,285.6296
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,78.2251,72.0989,44.06978,13.71824,13.71824,0,-1,0,13.71824,570.2271,0,0,0,78.2251,14.44025,13.71824,0,0,117.1604,213.3138,63.78485,0,63.78485,369.3643,87.9437,0.1180774,15.09006,62.58008,0,291.5389
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,82.01869,79.41203,48.36412,7.374377,7.374377,0,-1,0,7.374377,1112.212,20.88059,0,0,82.01869,7.762502,7.374377,0,0,53.3756,270.7202,53.3756,0,53.3756,420.0009,100,0.1180133,8.111814,65.61495,0,352.7389
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,80.34372,82.96776,51.70304,0,0,0,-1,0,0,0,80.34372,0,0,80.34372,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1180133,0,64.27498,0,399.102
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,77.44402,85.65492,54.871,25.538,25.538,0,-1,0,25.538,303.2501,50.56192,0,0,77.44402,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1180133,28.0918,61.95522,0,396.2022
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,73.44498,85.98215,56.71143,22.62712,22.62712,0,-1,0,22.62712,324.5884,49.62697,0,0,73.44498,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1180133,24.88983,58.75599,0,392.2032
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,53.09219,76.98395,57.25451,27.36594,27.36594,0,-1,0,27.36594,194.0083,24.28594,0,0,53.09219,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1180133,30.10253,42.47375,0,371.8504
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,35.87431,70.49146,57.78753,14.41576,14.41576,0,-1,0,14.41576,248.8548,20.69983,0,0,35.87431,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1180133,15.85734,28.69945,0,354.6325
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,15.94453,61.76663,56.46,60.5618,60.5618,0,-1,0,60.5618,26.32771,0,7.105427E-15,0,15.94453,63.74926,60.5618,0,0,0,318.7582,0,47.80473,-47.80473,369.6102,88.00226,0.1180133,66.61798,12.75563,0,334.7028
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,52.98028,52.98028,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,53.11637,270.9535,0,50.59807,-50.59807,316.2752,75.30347,0.1180133,52.87498,0,0,270.9535
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,49.67153,49.67153,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,109.3364,220.3554,0,19.62961,-19.62961,295.5837,70.37695,0.1180133,20.51294,0,0,220.3554
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,47.14722,47.14722,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,131.1471,200.7258,0,47.35591,-47.35591,245.6662,58.49184,0.1180133,49.48692,0,0,200.7258
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,44.8844,44.8844,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,183.7648,153.3699,0,65.43311,-65.43311,176.6937,42.06984,0.1180133,68.37761,0,0,153.3699
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,42.62157,42.62157,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,256.4683,87.93679,0,42.14402,-42.14402,132.27,31.49279,0.1180133,44.04051,0,0,87.93679
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,40.73085,40.73085,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,303.295,45.79276,0,18.96838,-18.96838,112.2756,26.73222,0.1180133,19.82196,0,0,45.79276
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,39.26253,39.26253,34.50098,25.48316,0,-1,0,25.48316,0,0,9.017818,12.46792,0,26.82438,25.48316,0,0,324.3709,26.82438,0,26.82438,-26.82438,84.00017,20,0.1180133,37.95108,0,0,26.82438
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,37.76404,37.76404,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180133,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,36.45663,36.45663,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180133,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,35.23973,35.23973,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180133,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,33.97255,33.97255,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180133,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,32.97691,32.97691,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1180815,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,32.07178,32.07178,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1181702,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,27.77525,39.11354,31.14653,42.05618,42.05618,81,0,22.761,42.05618,66.0432,0,0,0,27.77525,0,0,38.94382,36.99663,267.3526,78.14085,64.77187,0,64.77187,227.8159,54.24176,0.1182659,46.2618,22.2202,81,105.9161
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,48.39005,48.07099,33.37918,20.9176,20.9176,81,0,22.761,20.9176,231.3365,0,0,0,48.39005,0,0,60.0824,57.07828,202.5807,136.4355,105.4683,0,105.4683,327.8719,78.06458,0.1183126,23.00936,38.71204,81,184.8256
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,60.11049,57.99137,38.4982,81.0036,68.7,0,-1,0,68.7,87.49707,0,12.30361,20.40396,60.11049,72.31579,68.7,0,0,97.11243,231.357,0,12.2053,-12.2053,315.0064,75.00137,0.1183126,89.10397,48.08839,0,291.4675
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,71.20622,68.71074,43.81835,51.49502,51.49502,0,-1,0,51.49502,138.2779,0,0,0,71.20622,54.20529,51.49502,0,0,110.6739,219.1517,17.00093,0,17.00093,331.1349,78.84148,0.1182922,56.64453,56.96498,0,290.3579
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,81.78313,78.92619,48.08252,44.48769,44.48769,0,-1,0,44.48769,183.8332,0,0,0,81.78313,46.82915,44.48769,0,0,93.67294,234.4526,34.95398,0,34.95398,364.2951,86.73676,0.1182503,48.93646,65.42651,0,316.2357
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,69.14369,77.18506,51.45161,24.4846,24.4846,0,-1,0,24.4846,282.3967,0,0,0,69.14369,25.77326,24.4846,0,0,58.71897,265.9112,43.37043,0,43.37043,405.4399,96.53313,0.1181983,26.93306,55.31495,0,335.0548
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,78.37987,85.81544,54.61957,0,0,0,-1,0,0,0,63.03134,0,0,78.37987,0,0,0,0,15.34853,304.9445,15.34853,0,15.34853,420.0009,100,0.1181799,0,62.7039,0,383.3244
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,67.69036,82.75743,56.46,23.70901,23.70901,0,-1,0,23.70901,285.5049,42.73352,0,0,67.69036,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1181799,26.07991,54.15229,0,386.4486
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,52.96828,76.6582,57.02319,57.40419,57.40419,0,-1,0,57.40419,92.27248,0,0,0,52.96828,60.42547,57.40419,0,0,0,318.7582,0,7.457191,-7.457191,412.1403,98.12844,0.1181799,63.14462,42.37462,0,371.7265
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,21.71628,64.9784,57.58639,0,0,0,-1,0,0,0,13.43051,0,0,21.71628,0,0,0,0,8.285769,311.301,8.285769,0,8.285769,420.0009,100,0.11817,0,17.37302,0,333.0173
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.08947,59.56618,56.25886,23.42782,23.42782,0,-1,0,23.42782,43.06618,0,0,0,10.08947,24.66087,23.42782,0,0,0,318.7582,0,14.5714,-14.5714,404.6412,96.34296,0.11817,25.77061,8.071575,0,328.8477
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,52.77914,52.77914,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,16.19044,304.1868,0,0.7899084,-0.7899084,403.8086,96.14471,0.11817,0.8254542,0,0,304.1868
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,49.50056,49.50056,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,17.06812,303.3969,0,27.93736,-27.93736,374.36,89.13316,0.11817,29.19454,0,0,303.3969
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,46.98631,46.98631,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,48.10963,275.4596,0,69.19214,-69.19214,301.4251,71.76774,0.11817,72.30579,0,0,275.4596
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,44.72348,44.72348,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,124.9898,206.2674,0,10.40657,-10.40657,290.4556,69.15596,0.11817,10.87487,0,0,206.2674
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,42.46066,42.46066,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,136.5526,195.8608,0,7.910801,-7.910801,282.1169,67.17056,0.11817,8.266787,0,0,195.8608
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,40.55988,40.55988,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,145.3424,187.95,0,26.99963,-26.99963,253.6568,60.39436,0.11817,28.21462,0,0,187.95
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,39.09156,39.09156,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,175.342,160.9504,0,12.95034,-12.95034,240.0059,57.14416,0.11817,13.53311,0,0,160.9504
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,37.59307,37.59307,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,189.7313,148.0001,0,13.77813,-13.77813,225.4825,53.68621,0.11817,14.39815,0,0,148.0001
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,36.26554,36.26554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.0403,134.2219,0,0,0,225.4825,53.68621,0.11817,0,0,0,134.2219
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,35.04865,35.04865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.0403,134.2219,0,0,0,225.4825,53.68621,0.11817,0,0,0,134.2219
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,33.77141,33.77141,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,205.0403,134.2219,0,12.71125,-12.71125,212.0837,50.49601,0.11817,13.28326,0,0,134.2219
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,32.81599,32.81599,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,219.1639,121.5107,0,3.833298,-3.833298,208.043,49.53395,0.11817,4.005797,0,0,121.5107
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,31.90081,31.90081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.4231,117.6774,0,0,0,208.043,49.53395,0.11817,0,0,0,117.6774
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,26.58153,38.54305,30.94539,0,0,0,0,0,0,0,0,0,0,26.58153,0,0,0,0,223.4231,117.6774,26.58153,0,26.58153,233.2605,55.5381,0.1181382,0,21.26522,0,144.2589
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,49.2397,48.13391,33.17805,13.1569,13.1569,0,0,0,13.1569,374.25,0,0,0,49.2397,13.84937,13.1569,0,0,196.8416,141.6008,35.39033,0,35.39033,266.8347,63.53194,0.1180959,14.47259,39.39176,0,190.8405
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,68.12422,60.78642,38.26689,40.11102,40.11102,0,-1,0,40.11102,169.8392,0,0,0,68.12422,42.22212,40.11102,0,0,161.4513,173.4521,25.9021,0,25.9021,291.4076,69.38262,0.118065,44.12212,54.49938,0,241.5763
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,72.51685,68.91458,43.5267,15.30945,15.30945,0,-1,0,15.30945,473.6737,0,0,0,72.51685,16.11521,15.30945,0,0,135.5492,196.764,56.40163,0,56.40163,344.9149,82.12243,0.1179976,16.8404,58.01348,0,269.2808
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,76.13884,75.81661,47.77076,0,0,0,-1,0,0,0,0,0,0,76.13884,0,0,0,0,79.14755,247.5254,76.13884,0,76.13884,417.1465,99.3204,0.1179068,0,60.91107,0,323.6643
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,82.61737,83.43867,51.17002,2.88278,2.88278,0,-1,0,2.88278,2865.892,76.57415,0,0,82.61737,3.034505,2.88278,0,0,3.008712,316.0504,3.008712,0,3.008712,420.0009,100,0.1179032,3.171058,66.09389,0,398.6678
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,72.76498,82.5641,54.33797,25.90421,25.90421,0,-1,0,25.90421,280.9001,45.49738,0,0,72.76498,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1179032,28.49463,58.21198,0,391.5232
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,54.53119,76.3688,56.19852,0,0,0,-1,0,0,0,54.53119,0,0,54.53119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179032,0,43.62495,0,373.2894
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,54.0116,76.81765,56.77177,31.79,31.79,0,-1,0,31.79,169.9012,20.54844,0,0,54.0116,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1179032,34.96899,43.20928,0,372.7698
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,39.44491,71.42953,57.36513,41.17506,41.17506,0,-1,0,41.17506,95.79807,0,0,0,39.44491,43.34217,41.17506,0,0,0,318.7582,0,3.897256,-3.897256,415.8928,99.02189,0.1179032,45.29257,31.55593,0,358.2031
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,16.32681,61.45991,56.03761,15.13082,15.13082,0,-1,0,15.13082,107.9043,0,0,0,16.32681,15.92718,15.13082,0,0,4.330285,314.861,0.3996325,0,0.3996325,416.2719,99.11216,0.1179028,16.6439,13.06145,0,331.1878
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,52.578,52.578,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,3.930652,315.2206,0,35.21273,-35.21273,379.1544,90.27468,0.1179028,36.79731,0,0,315.2206
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,49.29942,49.29942,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,43.05591,280.0079,0,36.90831,-36.90831,340.2496,81.01166,0.1179028,38.56919,0,0,280.0079
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,46.81534,46.81534,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,84.06515,243.0996,0,4.857763,-4.857763,335.1291,79.79249,0.1179028,5.076362,0,0,243.0996
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,44.55251,44.55251,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,89.46266,238.2418,0,16.11353,-16.11353,318.144,75.74841,0.1179028,16.83864,0,0,238.2418
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,42.28969,42.28969,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,107.3666,222.1283,0,19.40008,-19.40008,297.6945,70.87949,0.1179028,20.27309,0,0,222.1283
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,40.35875,40.35875,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,128.9222,202.7282,0,27.01522,-27.01522,269.2179,64.09938,0.1179028,28.23091,0,0,202.7282
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,38.89042,38.89042,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,158.9391,175.713,0,18.70546,-18.70546,249.5006,59.40479,0.1179028,19.5472,0,0,175.713
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,37.39193,37.39193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.723,157.0075,0,0,0,249.5006,59.40479,0.1179028,0,0,0,157.0075
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,36.0644,36.0644,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,179.723,157.0075,0,19.80799,-19.80799,228.6212,54.43351,0.1179028,20.69935,0,0,157.0075
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,34.84751,34.84751,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,201.7319,137.1995,0,23.99138,-23.99138,203.332,48.41229,0.1179028,25.071,0,0,137.1995
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,33.57027,33.57027,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,228.389,113.2082,0,27.60558,-27.60558,174.2332,41.48401,0.1179028,28.84783,0,0,113.2082
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,32.61485,32.61485,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,259.0618,85.60258,0,18.95911,-18.95911,154.2486,36.72577,0.1179028,19.81227,0,0,85.60258
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,31.70972,31.70972,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,280.1275,66.64346,0,14.08191,-14.08191,139.4049,33.19158,0.1179028,14.71559,0,0,66.64346
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,24.80487,37.83319,30.77442,88.99091,88.99091,20.2909,0,7.401598,88.99091,27.87349,0,1.421085E-14,0,24.80487,72.31579,68.7,0,0,295.7741,52.56155,0,47.51092,-47.51092,89.32401,21.26758,0.1179028,97.88999,19.8439,81,77.36642
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,42.18216,45.55819,32.95679,55.88765,55.88765,81,0,22.761,55.88765,75.4767,0,0,0,42.18216,0,0,25.11235,23.85673,348.564,5.050636,66.03889,0,66.03889,151.974,36.18421,0.1179966,61.47642,33.74572,81,47.23279
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,59.31691,57.14039,38.01546,26.53468,26.53468,0,-1,0,26.53468,223.5449,0,0,0,59.31691,27.93124,26.53468,0,0,282.5251,64.48563,31.38568,0,31.38568,181.7491,43.2735,0.1179592,29.18814,47.45353,0,123.8026
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,71.0225,67.93504,43.24511,0,0,0,-1,0,0,0,0,0,0,71.0225,0,0,0,0,251.1394,92.73274,71.0225,0,71.0225,249.1269,59.31581,0.1178747,0,56.818,0,163.7552
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,75.15633,74.96729,47.45899,70.86075,68.7,0,-1,0,68.7,109.3979,0,2.160747,9.246821,75.15633,72.31579,68.7,0,0,180.1169,156.653,2.84054,0,2.84054,251.8217,59.95742,0.1178713,77.94682,60.12506,0,231.8093
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,80.9297,82.15014,50.85825,17.94951,17.94951,0,-1,0,17.94951,450.8741,0,0,0,80.9297,18.89422,17.94951,0,0,177.2764,159.2095,62.03548,0,62.03548,310.6737,73.96979,0.1177976,19.74446,64.74376,0,240.1392
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,78.5381,85.14983,54.05638,35.46144,35.46144,0,-1,0,35.46144,221.4746,0,0,0,78.5381,37.32784,35.46144,0,0,115.2409,215.0414,41.21027,0,41.21027,349.7692,83.27821,0.1177487,39.00759,62.83048,0,293.5795
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,66.23802,81.37385,55.91692,38.98029,38.98029,0,-1,0,38.98029,169.9269,0,0,0,66.23802,41.03189,38.98029,0,0,74.03064,252.1306,25.20613,0,25.20613,373.6819,88.97169,0.1177188,42.87832,52.99042,0,318.3687
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,55.31738,77.08187,56.51029,63.37934,63.37934,0,-1,0,63.37934,87.27984,0,0,1.017273,55.31738,66.7151,63.37934,0,0,48.8245,274.8162,0,11.39771,-11.39771,361.6676,86.11116,0.1177188,69.71727,44.25391,0,330.1335
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,34.45219,69.18919,57.10365,23.17723,23.17723,0,-1,0,23.17723,148.6467,0,0,0,34.45219,24.39709,23.17723,0,0,61.48863,263.4185,10.0551,0,10.0551,371.2067,88.38238,0.1177069,25.49496,27.56175,0,297.8706
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,11.59609,59.57761,55.77613,0,0,0,-1,0,0,0,0,0,0,11.59609,0,0,0,0,51.43353,272.468,11.59609,0,11.59609,382.2077,91.00166,0.1176931,0,9.276868,0,284.0641
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,52.35675,52.35675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.83744,282.9045,0,0,0,382.2077,91.00166,0.1176931,0,0,0,282.9045
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,49.07816,49.07816,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,39.83744,282.9045,0,26.06583,-26.06583,354.7319,84.45982,0.1176931,27.23879,0,0,282.9045
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,46.6142,46.6142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.79947,256.8387,0,0,0,354.7319,84.45982,0.1176931,0,0,0,256.8387
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,44.3212,44.3212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.79947,256.8387,0,0,0,354.7319,84.45982,0.1176931,0,0,0,256.8387
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,42.05838,42.05838,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,68.79947,256.8387,0,20.47746,-20.47746,333.1468,79.3205,0.1176931,21.39895,0,0,256.8387
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,40.13749,40.13749,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,91.55221,236.3612,0,27.14432,-27.14432,304.5342,72.50799,0.1176931,28.36581,0,0,236.3612
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,38.66917,38.66917,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,121.7126,209.2169,0,43.81902,-43.81902,258.3449,61.51056,0.1176931,45.79087,0,0,209.2169
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,37.17067,37.17067,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,170.4004,165.3979,0,16.38199,-16.38199,241.0767,57.39911,0.1176931,17.11918,0,0,165.3979
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,35.8331,35.8331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.6026,149.0159,0,0,0,241.0767,57.39911,0.1176931,0,0,0,149.0159
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,34.62625,34.62625,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,188.6026,149.0159,0,9.590086,-9.590086,230.9679,54.99224,0.1176931,10.02164,0,0,149.0159
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,33.37918,33.37918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.2582,139.4258,0,0,0,230.9679,54.99224,0.1176931,0,0,0,139.4258
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,32.41372,32.41372,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,199.2582,139.4258,0,22.68548,-22.68548,207.0553,49.29878,0.1176931,23.70633,0,0,139.4258
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,31.50858,31.50858,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,224.4643,116.7403,0,17.1064,-17.1064,189.0236,45.00552,0.1176931,17.87619,0,0,116.7403
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,21.82695,36.72212,30.55317,52.19036,52.19036,0,0,0,52.19036,41.82181,0,0,0,21.82695,54.93722,52.19036,0,0,243.4714,99.63395,0,33.11026,-33.11026,154.1223,36.69571,0.1176931,57.40939,17.46156,0,121.4609
