Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,47.45899,47.45899,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,241.6052,101.3135,0,39.44218,-39.44218,149.2183,35.52809,0.117017,41.21708,0,0,101.3135
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,45.1157,45.1157,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,285.4299,61.87134,0,43.97982,-43.97982,102.8595,24.49031,0.117017,45.95891,0,0,61.87134
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,42.91322,42.91322,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,334.2963,17.89153,0,4.933872,-4.933872,97.65874,23.25203,0.117017,5.155896,0,0,17.89153
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,40.65039,40.65039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.7784,12.95766,0,0,0,97.65874,23.25203,0.117017,0,0,0,12.95766
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,38.71946,38.71946,46.72297,12.30977,0,-1,0,12.30977,0,0,34.4132,39.08549,0,12.95766,12.30977,0,0,339.7784,12.95766,0,12.95766,-12.95766,84.00017,20,0.117017,51.39527,0,0,12.95766
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,37.25113,37.25113,18.00168,0,0,-1,0,0,0,0,18.00168,19.80185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117017,19.80185,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,35.75264,35.75264,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117017,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,34.45528,34.45528,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117017,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,33.2585,33.2585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117017,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,32.02149,32.02149,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117017,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,31.05602,31.05602,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1170925,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,30.18106,30.18106,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.117183,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.05519,34.79728,29.19547,26.67544,26.67544,81,0,22.761,26.67544,75.18223,0,0,0,20.05519,0,0,54.32457,51.60834,218.6794,121.9468,71.66352,0,71.66352,280.5293,66.79256,0.1172678,29.34298,16.04415,81,142.0019
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,48.77071,45.78793,31.19682,32.11951,32.11951,81,0,22.761,32.11951,151.8414,0,0,0,48.77071,0,0,48.88049,46.43646,147.0159,186.4439,95.20718,0,95.20718,370.8508,88.29763,0.1173255,35.33146,39.01657,81,235.2146
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,68.50896,58.09577,35.86327,31.2212,31.2212,0,-1,0,31.2212,219.4309,0,0,0,68.50896,32.86442,31.2212,0,0,51.80871,272.1304,35.64454,0,35.64454,404.6662,96.34889,0.1172847,34.34332,54.80717,0,340.6393
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,79.39065,68.39015,40.70068,17.66425,17.66425,0,-1,0,17.66425,449.4425,44.63252,0,0,79.39065,18.59395,17.66425,0,0,16.16418,304.2105,16.16418,0,16.16418,420.0009,100,0.1172662,19.43067,63.51252,0,383.6011
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,83.98257,75.57156,44.69331,42.83293,42.83293,0,-1,0,42.83293,196.0701,38.89528,0,0,83.98257,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1172662,47.11622,67.18605,0,402.7408
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,80.66235,78.45434,48.14286,0,0,0,-1,0,0,0,80.66235,0,0,80.66235,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172662,0,64.52988,0,399.4206
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,69.58751,77.42817,51.48178,0,0,0,-1,0,0,0,69.58751,0,0,69.58751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172662,0,55.67001,0,388.3457
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,67.99281,79.11219,53.43285,0,0,0,-1,0,0,0,67.99281,0,0,67.99281,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172662,0,54.39425,0,386.751
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,59.69265,76.18586,54.13684,48.01419,48.01419,0,-1,0,48.01419,124.3229,9.151394,0,0,59.69265,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1172662,52.81561,47.75412,0,378.4509
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,30.36353,65.22446,54.871,0.6560212,0.6560212,0,-1,0,0.6560212,4628.438,29.67298,0,0,30.36353,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1172662,0.7216233,24.29082,0,349.1218
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,10.54766,57.11462,53.71444,27.18992,27.18992,0,-1,0,27.18992,38.79254,0,0,0,10.54766,28.62097,27.18992,0,0,0,318.7582,0,18.07331,-18.07331,400.9499,95.46407,0.1172662,29.90891,8.438128,0,329.3059
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,50.43586,50.43586,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,20.08145,300.6849,0,38.43188,-38.43188,360.4391,85.81867,0.1172662,40.16132,0,0,300.6849
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,47.31819,47.31819,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,62.78354,262.2531,0,20.67255,-20.67255,338.6484,80.6304,0.1172662,21.60281,0,0,262.2531
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,44.97491,44.97491,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,85.75304,241.5805,0,2.574538,-2.574538,335.9346,79.98426,0.1172662,2.690392,0,0,241.5805
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,42.76237,42.76237,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,88.61364,239.006,0,27.71353,-27.71353,306.7219,73.02888,0.1172662,28.96064,0,0,239.006
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,40.49954,40.49954,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,119.4065,211.2924,0,28.43524,-28.43524,276.7486,65.89238,0.1172662,29.71482,0,0,211.2924
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,38.54848,38.54848,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,151.0012,182.8572,0,8.587646,-8.587646,267.6964,63.73711,0.1172662,8.97409,0,0,182.8572
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,37.08016,37.08016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.543,174.2695,0,0,0,267.6964,63.73711,0.1172662,0,0,0,174.2695
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,35.58167,35.58167,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,160.543,174.2695,0,16.73466,-16.73466,250.0565,59.53714,0.1172662,17.48772,0,0,174.2695
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,34.31449,34.31449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1371,157.5349,0,0,0,250.0565,59.53714,0.1172662,0,0,0,157.5349
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,33.11771,33.11771,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,179.1371,157.5349,0,55.65482,-55.65482,191.3912,45.56924,0.1172662,58.15929,0,0,157.5349
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,31.88069,31.88069,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.9758,101.8801,0,48.03693,-48.03693,140.7558,33.51322,0.1172662,50.1986,0,0,101.8801
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,30.94539,30.94539,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,294.3501,53.84312,0,28.12949,-28.12949,111.1047,26.45345,0.1172662,29.39532,0,0,53.84312
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,30.04026,30.04026,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,325.6051,25.71363,0,18.77222,-18.77222,91.31705,21.74211,0.1172662,41.89197,0,81,25.71363
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,19.64647,34.55433,29.07479,25.92887,25.92887,81,0,22.761,25.92887,75.77065,0,0,0,19.64647,0,0,55.07113,52.31757,346.4631,6.94141,71.96405,0,71.96405,159.5882,37.9971,0.1173505,28.52176,15.71718,81,26.58788
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,41.32941,43.22023,31.05602,14.91996,14.91996,81,0,22.761,14.91996,277.0076,0,0,0,41.32941,0,0,66.08004,62.77604,274.4991,71.70905,104.1055,0,104.1055,258.3513,61.51208,0.1173978,16.41195,33.06353,81,113.0385
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,60.28021,54.8041,35.67218,44.85259,44.85259,0,-1,0,44.85259,134.3963,0,0,0,60.28021,47.21326,44.85259,0,0,170.3936,165.404,13.06696,0,13.06696,270.7477,64.4636,0.1173829,49.33785,48.22417,0,225.6842
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,74.91098,66.20026,40.47943,12.74269,12.74269,0,-1,0,12.74269,587.8742,0,0,0,74.91098,13.41336,12.74269,0,0,157.3267,177.1642,61.49763,0,61.49763,329.0894,78.35447,0.1173126,14.01696,59.92879,0,252.0752
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,83.0928,74.80907,44.43183,17.75913,17.75913,0,-1,0,17.75913,467.8878,0,0,0,83.0928,18.69382,17.75913,0,0,95.82905,232.5121,64.39898,0,64.39898,390.1837,92.90069,0.1172391,19.53504,66.47424,0,315.6049
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,80.86658,78.22703,47.89144,43.26744,43.26744,0,-1,0,43.26744,186.8994,3.891839,0,0,80.86658,45.54468,43.26744,0,0,31.43007,290.4712,31.43007,0,31.43007,420.0009,100,0.1172033,47.59419,64.69327,0,371.3377
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,71.84589,78.13241,51.20019,29.5852,29.5852,0,-1,0,29.5852,242.8441,40.70358,0,0,71.84589,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1172033,32.54372,57.47671,0,390.6041
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,66.06847,77.9051,53.18142,41.6148,41.6148,0,-1,0,41.6148,158.7619,22.26342,0,0,66.06847,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1172033,45.77628,52.85478,0,384.8267
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,46.34988,70.30714,53.91558,19.23341,19.23341,0,-1,0,19.23341,240.9863,26.10419,0,0,46.34988,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1172033,21.15675,37.07991,0,365.1081
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,35.96737,67.07661,54.64974,22.39023,22.39023,0,-1,0,22.39023,160.6386,12.3987,0,0,35.96737,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1172033,24.62926,28.77389,0,354.7256
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,19.43361,59.89817,53.5133,10.64352,10.64352,0,-1,0,10.64352,182.5862,8.229898,0,0,19.43361,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1172033,11.70788,15.54689,0,338.1918
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,50.26489,50.26489,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1172033,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,47.17739,47.17739,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1172033,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,44.83411,44.83411,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1172033,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,42.62157,42.62157,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1172033,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,40.35875,40.35875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1172033,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,38.40769,38.40769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1172033,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,36.93937,36.93937,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1172033,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,35.44087,35.44087,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1172033,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,34.14352,34.14352,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1172033,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,32.95679,32.95679,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1172033,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,31.76001,31.76001,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1172033,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,30.80459,30.80459,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1172033,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,29.89946,29.89946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1172033,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.1687,33.40205,28.92393,40.55253,40.55253,0,0,0,40.55253,39.87099,0,0,0,16.1687,42.68687,40.55253,0,0,270.5991,75.21906,0,26.51818,-26.51818,135.3354,32.22265,0.1172033,44.60778,12.93496,0,91.38776
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,45.73125,44.45039,30.88505,0,0,0,0,0,0,0,0,0,0,45.73125,0,0,0,0,300.0637,48.70088,45.73125,0,45.73125,178.7199,42.55227,0.1171512,0,36.585,0,94.43213
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,59.37011,54.24359,35.47104,68.86154,68.7,0,-1,0,68.7,86.41938,0,0.161541,7.047695,59.37011,72.31579,68.7,0,0,254.3325,89.85901,0,12.94568,-12.94568,165.0739,39.30324,0.1171512,75.7477,47.49609,0,149.2291
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,76.04649,66.39504,40.24812,21.36143,21.36143,0,-1,0,21.36143,355.9991,0,0,0,76.04649,22.48572,21.36143,0,0,268.7166,76.91333,53.56078,0,53.56078,215.8861,51.40136,0.1170902,23.49757,60.83719,0,152.9598
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,82.03931,73.99004,44.1804,2.972493,2.972493,0,-1,0,2.972493,2759.95,0,0,0,82.03931,3.12894,2.972493,0,0,215.1558,125.118,78.91037,0,78.91037,290.7471,69.22536,0.1170005,3.269742,65.63145,0,207.1573
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,87.50349,81.21944,47.62996,19.36203,19.36203,0,-1,0,19.36203,451.9334,0,0,0,87.50349,20.38109,19.36203,0,0,136.2454,196.1374,67.12241,0,67.12241,354.425,84.38673,0.1169243,21.29824,70.0028,0,283.6409
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,78.33257,80.94353,50.93871,19.45297,19.45297,0,-1,0,19.45297,402.6766,0,0,0,78.33257,20.47681,19.45297,0,0,69.123,256.5475,57.85575,0,57.85575,409.3118,97.45499,0.1168587,21.39827,62.66605,0,334.8801
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,68.45325,78.72731,52.95011,44.15467,44.15467,0,-1,0,44.15467,155.0306,10.7074,0,0,68.45325,46.47861,44.15467,0,0,11.26725,308.6177,11.26725,0,11.26725,420.0009,100,0.1168459,48.57014,54.7626,0,377.071
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,54.45195,73.41588,53.71444,10.76279,10.76279,0,-1,0,10.76279,505.9279,43.1227,0,0,54.45195,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1168459,11.83907,43.56156,0,373.2102
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,34.31854,66.23484,54.4486,0,0,0,-1,0,0,0,34.31854,0,0,34.31854,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168459,0,27.45484,0,353.0768
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,14.38716,58.00848,53.34233,35.16039,35.16039,0,-1,0,35.16039,40.91866,0,0,0,14.38716,37.01094,35.16039,0,0,0,318.7582,0,22.62378,-22.62378,396.1533,94.32202,0.1168459,38.67643,11.50973,0,333.1454
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,50.09392,50.09392,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,25.13753,296.1345,0,59.79172,-59.79172,333.1273,79.31586,0.1168459,62.48235,0,0,296.1345
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,47.00642,47.00642,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,91.57278,236.3427,0,6.616553,-6.616553,326.1528,77.65527,0.1168459,6.914298,0,0,236.3427
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,44.69331,44.69331,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,98.92451,229.7262,0,9.626837,-9.626837,316.0052,75.23919,0.1168459,10.06005,0,0,229.7262
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,42.46066,42.46066,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,109.621,220.0993,0,55.89972,-55.89972,257.0818,61.20982,0.1168459,58.4152,0,0,220.0993
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,40.19783,40.19783,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,171.7318,164.1996,0,10.99131,-10.99131,245.4959,58.45129,0.1168459,11.48591,0,0,164.1996
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,38.23672,38.23672,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,183.9444,153.2083,0,25.1816,-25.1816,218.9522,52.13137,0.1168459,26.31477,0,0,153.2083
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,36.76839,36.76839,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,211.9239,128.0267,0,15.1788,-15.1788,202.9523,48.32188,0.1168459,15.86185,0,0,128.0267
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,35.30007,35.30007,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,228.7892,112.8479,0,28.22856,-28.22856,173.1968,41.23725,0.1168459,29.49884,0,0,112.8479
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,34.02283,34.02283,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,260.1543,84.61935,0,14.74903,-14.74903,157.65,37.53563,0.1168459,15.41273,0,0,84.61935
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,32.83611,32.83611,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,276.5421,69.87033,0,13.45892,-13.45892,143.463,34.15779,0.1168459,14.06457,0,0,69.87033
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,31.64938,31.64938,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,291.4965,56.41141,0,10.22733,-10.22733,132.6825,31.591,0.1168459,10.68756,0,0,56.41141
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,30.6638,30.6638,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,302.8602,46.18407,0,10.49645,-10.49645,121.6182,28.95667,0.1168459,10.96879,0,0,46.18407
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,29.78884,29.78884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.5229,35.68763,0,0,0,121.6182,28.95667,0.1168459,0,0,0,35.68763
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.73715,29.82635,28.81331,37.25388,37.25388,20.25,0,7.39125,37.25388,10.03157,0,0,0,3.73715,17.89882,17.00387,0,0,314.5229,35.68763,0,14.16166,-14.16166,106.6905,25.40246,0.1168459,40.97926,2.98972,81,39.42478
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.039763,33.21492,30.71408,27.21969,27.21969,81,0,22.761,27.21969,33.21038,0,0,0,9.039763,0,0,53.7803,51.09129,330.2581,21.52596,60.13105,0,60.13105,163.7359,38.98465,0.1169433,29.94166,7.231811,81,30.56573
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,12.98303,39.02199,35.30007,4.496207,4.496207,0,-1,0,4.496207,288.7552,0,0,0,12.98303,4.732849,4.496207,0,0,270.127,75.64391,8.250183,0,8.250183,171.5627,40.84817,0.116934,4.945827,10.38643,0,88.62695
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,20.95255,46.3167,40.02686,41.49603,41.49603,0,-1,0,41.49603,50.4929,0,0,0,20.95255,43.68003,41.49603,0,0,261.8768,83.06908,0,22.72748,-22.72748,147.6058,35.14417,0.116934,45.64563,16.76204,0,104.0216
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,29.43485,53.20194,43.95915,13.5685,13.5685,0,-1,0,13.5685,216.9351,0,0,0,29.43485,14.28263,13.5685,0,0,287.1296,60.34159,15.15221,0,15.15221,161.9804,38.5667,0.1169168,14.92535,23.54788,0,89.77644
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,19.45399,53.53079,47.4087,0,0,0,-1,0,0,0,0,0,0,19.45399,0,0,0,0,271.9774,73.97858,19.45399,0,19.45399,180.4361,42.9609,0.1168948,0,15.56319,0,93.43257
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.231749,52.69791,50.74762,28.44577,28.44577,0,-1,0,28.44577,21.90747,0,0,0,6.231749,29.94291,28.44577,0,0,252.5234,91.48717,0,23.71116,-23.71116,155.4424,37.01001,0.1168948,31.29034,4.985399,0,97.71892
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4586166,52.89268,52.74897,0,0,0,-1,0,0,0,0,0,0,0.4586166,0,0,0,0,278.8691,67.77601,0.4586166,0,0.4586166,155.8774,37.1136,0.1168943,0,0.3668932,0,68.23463
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.061876,55.44554,53.5133,47.60267,47.60267,0,-1,0,47.60267,12.73432,0,0,0,6.061876,50.10807,47.60267,0,0,278.4105,68.18877,0,44.0462,-44.0462,109.4487,26.05915,0.1168943,52.36294,4.849501,0,74.25064
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3290546,54.38177,54.27763,20.86847,20.86847,0,-1,0,20.86847,1.576803,0,0,0,0.3290546,21.96681,20.86847,0,0,327.3507,24.14257,0,21.63775,-21.63775,86.64047,20.62864,0.1168943,22.95532,0.2632437,0,24.47162
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.124865,53.53542,53.18142,0,0,0,-1,0,0,0,0,0,0,1.124865,0,0,0,0,351.3927,2.504812,1.124865,0,1.124865,87.70761,20.88272,0.116893,0,0.8998919,0,3.629677
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,49.95312,49.95312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.2678,3.51719,0,0,0,87.70761,20.88272,0.116893,0,0,0,3.51719
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,46.89579,46.89579,4.750188,3.341331,0,-1,0,3.341331,0,0,1.408857,1.883876,0,3.51719,3.341331,0,0,350.2678,3.51719,0,3.51719,-3.51719,84.00017,20,0.116893,5.225207,0,0,3.51719
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,44.55251,44.55251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116893,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,42.33997,42.33997,18.7302,0,0,-1,0,0,0,0,18.7302,20.60322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116893,20.60322,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,40.07715,40.07715,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116893,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,38.12609,38.12609,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116893,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,36.65777,36.65777,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116893,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,35.15928,35.15928,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116893,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,33.88204,33.88204,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116893,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,32.72548,32.72548,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116893,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,31.50858,31.50858,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116893,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,30.523,30.523,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1169747,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,29.63798,29.63798,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1170601,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,18.91093,33.91642,28.66245,0,0,72.31579,0,20.56389,0,0,0,0,0,18.91093,0,0,72.31579,68.7,238.352,104.2414,87.61092,0,87.61092,276.9953,65.95113,0.1171024,0,15.12874,81,123.1524
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,27.98573,38.57382,30.57328,35.82642,35.82642,81,0,22.761,35.82642,78.11478,0,0,0,27.98573,0,0,45.17358,42.9149,150.7411,183.0913,70.90063,0,70.90063,344.2576,81.96592,0.1171872,39.40907,22.38859,81,211.077
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,39.49534,47.04078,35.1291,0,0,0,-1,0,0,0,0,0,0,39.49534,0,0,0,0,79.84043,246.9018,39.49534,0,39.49534,381.7261,90.88699,0.1171425,0,31.59627,0,286.3972
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,55.45579,57.78407,39.82572,2.293325,2.293325,0,-1,0,2.293325,2418.139,12.69667,0,0,55.45579,2.414026,2.293325,0,0,40.34509,282.4476,40.34509,0,40.34509,420.0009,100,0.1170969,2.522657,44.36463,0,337.9034
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,52.08251,60.96591,43.72784,36.08432,36.08432,0,-1,0,36.08432,144.3356,14.09902,0,0,52.08251,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1170969,39.69275,41.66601,0,370.8407
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,54.22125,65.73261,47.17739,22.58784,22.58784,0,-1,0,22.58784,240.0462,30.44458,0,0,54.22125,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1170969,24.84662,43.377,0,372.9795
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,55.19135,69.98963,50.51632,34.89646,34.89646,0,-1,0,34.89646,158.1574,18.45823,0,0,55.19135,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1170969,38.38611,44.15308,0,373.9496
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,64.82217,76.57129,52.55788,44.45578,44.45578,0,-1,0,44.45578,145.8127,18.02661,0,0,64.82217,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1170969,48.90136,51.85773,0,383.5804
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,54.87633,73.13612,53.32222,78.36659,68.7,0,-1,0,68.7,79.8782,0,9.666595,17.50325,54.87633,72.31579,68.7,0,0,0,318.7582,0,17.43946,-17.43946,401.618,95.62315,0.1170969,86.20325,43.90106,0,373.6346
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,26.63615,63.05138,54.10667,15.12215,15.12215,0,-1,0,15.12215,176.1399,0,0,0,26.63615,15.91806,15.12215,0,0,19.37718,301.3188,10.71809,0,10.71809,411.7861,98.04411,0.1170848,16.63437,21.30892,0,327.9549
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,16.67259,58.43351,53.01045,0.8212879,0.8212879,0,-1,0,0.8212879,2030.054,7.148988,0,0,16.67259,0.8645136,0.8212879,0,0,8.659086,310.9651,8.659086,0,8.659086,420.0009,100,0.117075,0.9034167,13.33807,0,327.6376
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,49.81232,49.81232,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.117075,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,46.755,46.755,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.117075,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,44.462,44.462,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.117075,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,42.22935,42.22935,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.117075,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,39.96652,39.96652,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.117075,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,38.01546,38.01546,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.117075,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,36.54714,36.54714,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.117075,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,35.04865,35.04865,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.117075,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,33.77141,33.77141,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.117075,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,32.61485,32.61485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.117075,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,31.39796,31.39796,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.117075,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,30.40232,30.40232,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.117075,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,29.49718,29.49718,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1171318,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.631856,31.17383,28.54177,18.83669,18.83669,81,0,22.761,18.83669,51.13347,0,0,0,9.631856,0,0,62.1633,59.05514,321.2612,29.62313,68.687,0,68.687,180.3879,42.94941,0.1172189,20.72036,7.705485,81,39.25498
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,16.88474,35.15915,30.43249,32.71317,32.71317,81,0,22.761,32.71317,51.6145,0,0,0,16.88474,0,0,48.28683,45.87249,252.5742,91.44142,62.75723,0,62.75723,239.9246,57.1248,0.1173126,35.98449,13.50779,81,108.3262
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,37.70077,46.27249,34.95813,5.733514,5.733514,0,-1,0,5.733514,657.5508,0,0,0,37.70077,6.035278,5.733514,0,0,189.817,147.9229,31.66549,0,31.66549,269.9651,64.27729,0.1172768,6.306866,30.16061,0,185.6237
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,61.04312,59.64537,39.62458,17.20489,17.20489,0,-1,0,17.20489,354.8011,0,0,0,61.04312,18.11041,17.20489,0,0,158.1515,176.4219,42.93272,0,42.93272,310.6947,73.97478,0.1172283,18.92537,48.8345,0,237.465
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,65.04815,65.77335,43.50658,55.98763,55.98763,0,-1,0,55.98763,116.1831,0,0,0,65.04815,58.93435,55.98763,0,0,115.2188,215.0613,6.1138,0,6.1138,316.4948,75.35574,0.1172214,61.5864,52.03852,0,280.1095
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,59.72106,67.71465,46.98631,0,0,0,-1,0,0,0,0,0,0,59.72106,0,0,0,0,109.105,220.5637,59.72106,0,59.72106,373.1511,88.84533,0.117154,0,47.77684,0,280.2848
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,52.50054,68.66194,50.31518,26.07807,26.07807,0,-1,0,26.07807,201.3206,0,0,0,52.50054,27.4506,26.07807,0,0,49.38394,274.3127,25.04994,0,25.04994,396.9156,94.50352,0.1171258,28.68588,42.00043,0,326.8132
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,63.96978,75.9424,52.35675,15.9635,15.9635,0,-1,0,15.9635,400.7253,22.8321,0,0,63.96978,16.80368,15.9635,0,0,24.334,296.8576,24.334,0,24.334,420.0009,100,0.1170984,17.55985,51.17582,0,360.8274
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,44.38291,68.66116,53.15125,18.5586,18.5586,0,-1,0,18.5586,239.1501,24.84754,0,0,44.38291,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1170984,20.41446,35.50633,0,363.1411
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,13.4886,58.3197,53.9357,50.37178,50.37178,0,-1,0,50.37178,26.77808,0,7.105427E-15,0,13.4886,53.02293,50.37178,0,0,0,318.7582,0,39.53433,-39.53433,378.328,90.07791,0.1170984,55.40896,10.79088,0,332.2468
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,5.959377,54.72995,52.83948,15.75272,15.75272,0,-1,0,15.75272,37.83078,0,0,0,5.959377,16.58181,15.75272,0,0,43.92703,279.2239,0,10.62244,-10.62244,367.131,87.41196,0.1170984,17.328,4.767502,0,285.1833
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,49.67153,49.67153,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,55.72974,268.6015,0,38.39702,-38.39702,326.657,77.77531,0.1170984,40.12489,0,0,268.6015
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,46.64437,46.64437,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,98.3931,230.2044,0,13.89588,-13.89588,312.0094,74.2878,0.1170984,14.5212,0,0,230.2044
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,44.35137,44.35137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.833,216.3085,0,0,0,312.0094,74.2878,0.1170984,0,0,0,216.3085
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,42.11872,42.11872,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,113.833,216.3085,0,15.96198,-15.96198,295.184,70.28177,0.1170984,16.68027,0,0,216.3085
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,39.85589,39.85589,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,131.5685,200.3466,0,4.610723,-4.610723,290.3239,69.1246,0.1170984,4.818205,0,0,200.3466
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,37.90483,37.90483,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,136.6915,195.7359,0,16.98389,-16.98389,272.4213,64.86208,0.1170984,17.74816,0,0,195.7359
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,36.42646,36.42646,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,155.5625,178.752,0,11.2273,-11.2273,260.5867,62.04432,0.1170984,11.73252,0,0,178.752
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,34.92796,34.92796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.0373,167.5247,0,0,0,260.5867,62.04432,0.1170984,0,0,0,167.5247
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,33.66078,33.66078,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,168.0373,167.5247,0,1.010957,-1.010957,259.521,61.7906,0.1170984,1.05645,0,0,167.5247
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,32.50423,32.50423,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,169.1606,166.5137,0,31.90049,-31.90049,225.895,53.78441,0.1170984,33.33601,0,0,166.5137
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,31.30745,31.30745,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,204.6056,134.6132,0,18.24707,-18.24707,206.6609,49.20487,0.1170984,19.06818,0,0,134.6132
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,30.29169,30.29169,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,224.8801,116.3662,0,52.44253,-52.44253,151.3816,36.04316,0.1170984,54.80244,0,0,116.3662
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,29.38656,29.38656,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,283.1495,63.92363,0,39.86288,-39.86288,109.3624,26.03862,0.1170984,41.65671,0,0,63.92363
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.14824,31.76261,28.43114,48.254,48.254,20.25,0,7.39125,48.254,25.17562,0,7.105427E-15,0,12.14824,29.4779,28.004,0,0,327.4416,24.06075,0,17.32965,-17.32965,91.09538,21.68933,0.1170984,53.0794,9.718596,81,36.209
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,30.49729,39.03522,30.29169,44.38995,44.38995,81,0,22.761,44.38995,68.70315,0,0,0,30.49729,0,0,36.61005,34.77955,346.6968,6.731103,65.27684,0,65.27684,153.0224,36.43384,0.117189,48.82894,24.39783,81,37.22839
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,64.64435,55.38419,34.78717,23.50229,23.50229,0,-1,0,23.50229,275.0555,0,0,0,64.64435,24.73925,23.50229,0,0,281.42,65.48026,39.9051,0,39.9051,190.8797,45.44746,0.1171441,25.85252,51.71548,0,130.1246
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,78.01924,66.22657,39.4335,42.18162,42.18162,0,-1,0,42.18162,184.9603,0,0,0,78.01924,44.4017,42.18162,0,0,241.5149,101.3948,33.61754,0,33.61754,222.7721,53.04087,0.1171063,46.39978,62.41539,0,179.4141
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,65.85587,65.89899,43.33562,41.165,41.165,0,-1,0,41.165,159.9802,0,0,0,65.85587,43.33158,41.165,0,0,207.8973,131.6506,22.52429,0,22.52429,244.1405,58.12858,0.117081,45.2815,52.68469,0,197.5065
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,64.6469,69.51657,46.78517,32.12397,32.12397,0,-1,0,32.12397,201.2419,0,0,0,64.6469,33.81471,32.12397,0,0,185.373,151.9225,30.8322,0,30.8322,273.3905,65.09285,0.1170463,35.33637,51.71753,0,216.5694
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,52.92031,68.61073,50.12409,34.88945,34.88945,0,-1,0,34.88945,151.68,0,0,0,52.92031,36.72574,34.88945,0,0,154.5408,179.6715,16.19457,0,16.19457,288.754,68.75082,0.1170281,38.3784,42.33625,0,232.5918
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,46.58332,68.40437,52.15561,26.98195,26.98195,0,-1,0,26.98195,172.6462,0,0,0,46.58332,28.40205,26.98195,0,0,138.3463,194.2466,18.18127,0,18.18127,306.0023,72.85754,0.1170077,29.68015,37.26666,0,240.8299
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,49.35686,70.45391,52.98028,34.31103,34.31103,0,-1,0,34.31103,143.8513,0,0,0,49.35686,36.11687,34.31103,0,0,120.165,210.6097,13.24,0,13.24,318.5629,75.84815,0.1169928,37.74213,39.48549,0,259.9666
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,26.9607,62.81344,53.77478,48.9644,48.9644,0,-1,0,48.9644,55.06184,0,7.105427E-15,0,26.9607,51.54147,48.9644,0,0,106.925,222.5257,0,24.58077,-24.58077,292.6525,69.67902,0.1169928,53.86084,21.56856,0,249.4864
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.27837,57.64151,52.69868,0,0,0,-1,0,0,0,0,0,0,15.27837,0,0,0,0,134.237,197.9449,15.27837,0,15.27837,307.1468,73.13004,0.1169757,0,12.22269,0,213.2233
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,49.55085,49.55085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.9586,211.6955,0,0,0,307.1468,73.13004,0.1169757,0,0,0,211.6955
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,46.53374,46.53374,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,118.9586,211.6955,0,28.01472,-28.01472,277.6167,66.09908,0.1169757,29.27539,0,0,211.6955
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,44.24075,44.24075,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,150.0861,183.6808,0,65.26706,-65.26706,208.8192,49.71875,0.1169757,68.20407,0,0,183.6808
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,42.00809,42.00809,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,222.605,118.4137,0,5.75659,-5.75659,202.7512,48.27399,0.1169757,6.015637,0,0,118.4137
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,39.74527,39.74527,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,229.0013,112.6571,0,24.7891,-24.7891,176.6212,42.05258,0.1169757,25.90461,0,0,112.6571
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,37.78415,37.78415,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,256.5447,87.868,0,42.45676,-42.45676,131.8678,31.39704,0.1169757,44.36732,0,0,87.868
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,36.31583,36.31583,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,303.7189,45.41124,0,38.79853,-38.79853,90.97058,21.65962,0.1169757,40.54446,0,0,45.41124
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,34.81734,34.81734,18.39713,6.282076,0,-1,0,6.282076,0,0,12.11505,13.95477,0,6.612712,6.282076,0,0,346.8283,6.612712,0,6.612712,-6.612712,84.00017,20,0.1169757,20.23684,0,0,6.612712
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,33.51998,33.51998,16.23033,0,0,-1,0,0,0,0,16.23033,17.85336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169757,17.85336,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,32.36343,32.36343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169757,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,31.16665,31.16665,4.763121,0,0,-1,0,0,0,0,4.763121,5.239432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169757,5.239432,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,30.15089,30.15089,5.692698,5.692698,78.00848,0,22.00415,5.692698,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1170543,6.261968,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,29.24576,29.24576,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,285.4758,61.83,55.66954,0,55.66954,201.9875,48.09216,0.1171497,24.64053,0,81,61.83
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,20.92052,34.10945,28.29034,17.88212,17.88212,81,0,22.761,17.88212,116.9913,0,0,0,20.92052,0,0,63.11788,59.96199,229.8063,111.9326,80.88251,0,80.88251,278.7194,66.36162,0.1172225,19.67033,16.73642,81,132.8531
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,49.48587,44.86922,30.15089,60.11565,60.11565,81,0,22.761,60.11565,82.31777,0,0,0,49.48587,0,0,20.88435,19.84013,148.9238,184.7269,69.326,0,69.326,344.4878,82.02074,0.1173082,66.12722,39.5887,81,234.2127
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,67.09896,56.11008,34.62625,57.70331,57.70331,0,-1,0,57.70331,116.2827,0,0,0,67.09896,60.74033,57.70331,0,0,79.59776,247.1202,6.358635,0,6.358635,350.5201,83.457,0.117301,63.47364,53.67917,0,314.2192
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,82.58669,67.98235,39.26253,12.36115,12.36115,0,-1,0,12.36115,668.1148,0,0,0,82.58669,13.01174,12.36115,0,0,73.23912,252.843,69.57495,0,69.57495,416.5247,99.17235,0.117223,13.59727,66.06935,0,335.4297
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,88.56622,75.69901,43.10431,49.88998,49.88998,0,-1,0,49.88998,177.5231,32.38628,0,0,88.56622,52.51577,49.88998,0,0,3.664171,315.4605,3.664171,0,3.664171,420.0009,100,0.1172189,54.87898,70.85298,0,404.0267
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,85.80775,78.95192,46.58403,26.86017,26.86017,0,-1,0,26.86017,319.4609,57.53389,0,0,85.80775,28.27386,26.86017,0,0,0,318.7582,0,0,0,420.0009,100,0.1172189,29.54619,68.64621,0,404.566
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,78.83616,79.91098,49.95312,3.595205,3.595205,0,-1,0,3.595205,2192.814,75.05173,0,0,78.83616,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1172189,3.954725,63.06892,0,397.5944
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,71.44664,78.931,51.98464,0,0,0,-1,0,0,0,71.44664,0,0,71.44664,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172189,0,57.15731,0,390.2049
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,62.82958,75.98136,52.80931,0,0,0,-1,0,0,0,62.82958,0,0,62.82958,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172189,0,50.26367,0,381.5878
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,41.72643,68.12971,53.60381,0,0,0,-1,0,0,0,41.72643,0,0,41.72643,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172189,0,33.38115,0,360.4846
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,18.57649,58.6074,52.55788,17.776,17.776,0,-1,0,17.776,104.5032,0,3.552714E-15,0,18.57649,18.71157,17.776,0,0,0,318.7582,0,0.1350869,-0.1350869,419.8585,99.96609,0.1172189,19.5536,14.86119,0,337.3347
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,49.41005,49.41005,9.511992,9.511992,0,-1,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0.1500965,318.6231,0,10.01262,-10.01262,409.3042,97.45319,0.1172189,10.46319,0,0,318.6231
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,46.39294,46.39294,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.27523,308.6105,0,48.74606,-48.74606,357.9214,85.2192,0.1172189,50.93963,0,0,308.6105
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,44.09995,44.09995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.43752,259.8645,0,0,0,357.9214,85.2192,0.1172189,0,0,0,259.8645
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,41.88741,41.88741,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.43752,259.8645,0,14.17063,-14.17063,342.9842,81.66274,0.1172189,14.8083,0,0,259.8645
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,39.62458,39.62458,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.18266,245.6938,0,6.75077,-6.75077,335.8683,79.96848,0.1172189,7.054554,0,0,245.6938
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,37.7037,37.7037,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.68352,238.9431,0,2.685052,-2.685052,333.038,79.29459,0.1172189,2.805879,0,0,238.9431
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,36.2052,36.2052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.66691,236.258,0,0,0,333.038,79.29459,0.1172189,0,0,0,236.258
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,34.67654,34.67654,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.66691,236.258,0,12.38935,-12.38935,319.9785,76.1852,0.1172189,12.94687,0,0,236.258
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,33.40936,33.40936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.4329,223.8687,0,0,0,319.9785,76.1852,0.1172189,0,0,0,223.8687
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,32.24274,32.24274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.4329,223.8687,0,0,0,319.9785,76.1852,0.1172189,0,0,0,223.8687
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,31.05602,31.05602,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.4329,223.8687,0,20.45696,-20.45696,298.4149,71.05103,0.1172189,21.37753,0,0,223.8687
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,30.04026,30.04026,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.1628,203.4117,0,23.43784,-23.43784,273.7093,65.16875,0.1172189,24.49254,0,0,203.4117
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,29.13513,29.13513,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.2048,179.9739,0,23.73727,-23.73727,248.688,59.21131,0.1172189,24.80544,0,0,179.9739
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,25.50995,35.31776,28.16966,16.17359,16.17359,0,0,0,16.17359,157.726,0,0,0,25.50995,17.02483,16.17359,0,0,180.5796,156.2366,8.485119,0,8.485119,256.7377,61.1279,0.1172094,17.79095,20.40796,0,181.7465
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,48.2377,44.30576,30.01009,0,0,0,0,0,0,0,0,0,0,48.2377,0,0,0,0,172.0945,163.8732,48.2377,0,48.2377,302.5,72.02366,0.1171553,0,38.59016,0,212.1109
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,61.53846,53.88736,34.4754,3.537793,3.537793,0,-1,0,3.537793,1739.459,0,0,0,61.53846,3.723993,3.537793,0,0,123.8568,207.2871,57.81447,0,57.81447,357.3476,85.0826,0.1170906,3.891572,49.23077,0,268.8256
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,66.91779,61.25375,39.06139,20.98625,20.98625,0,-1,0,20.98625,318.8649,0,0,0,66.91779,22.09079,20.98625,0,0,66.0423,259.3202,44.82701,0,44.82701,399.8742,95.20796,0.1170405,23.08488,53.53424,0,326.2379
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,60.24416,63.15912,42.91322,20.34193,20.34193,0,-1,0,20.34193,296.1574,17.61629,0,0,60.24416,21.41256,20.34193,0,0,21.2153,299.6645,21.2153,0,21.2153,420.0009,100,0.1170168,22.37613,48.19532,0,359.9086
