Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,103.7809,63.81291,28.77569,58.29703,58.29703,0,0,0,58.29703,178.0209,42.41558,0,0,103.7809,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.1234608,64.12673,83.0247,0,422.5391
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,97.58622,63.95816,30.97867,12.6877,12.6877,0,0,0,12.6877,769.1403,84.23074,0,0,97.58622,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1234608,13.95647,78.06898,0,416.3445
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,83.14233,59.64824,32.37888,50.27231,50.27231,0,-1,0,50.27231,165.3839,30.22411,0,0,83.14233,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1234608,55.29954,66.51386,0,401.9005
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,63.9934,53.08646,33.00741,30.77233,30.77233,0,-1,0,30.77233,207.9576,31.60148,0,0,63.9934,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1234608,33.84956,51.19472,0,382.7516
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,53.97727,50.24545,33.6235,7.118555,7.118555,0,-1,0,7.118555,758.2616,46.48405,0,0,53.97727,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1234608,7.830411,43.18182,0,372.7355
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,32.45717,42.63055,33.1132,77.02721,68.7,0,-1,0,68.7,47.24479,0,8.327207,16.02993,32.45717,72.31579,68.7,0,0,0,318.7582,0,39.85862,-39.85862,377.9862,89.99653,0.1234608,84.72993,25.96573,0,351.2154
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,31.34584,31.34584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.28736,278.8996,0,0,0,377.9862,89.99653,0.1234608,0,0,0,278.8996
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,29.59714,29.59714,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,44.28736,278.8996,0,14.87661,-14.87661,362.3048,86.26289,0.1234608,15.54606,0,0,278.8996
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,28.12849,28.12849,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,60.81693,264.023,0,31.88857,-31.88857,328.6913,78.25968,0.1234608,33.32356,0,0,264.023
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,26.69095,26.69095,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,96.24868,232.1344,0,61.63224,-61.63224,263.7253,62.7916,0.1234608,64.40569,0,0,232.1344
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,25.20362,25.20362,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,164.7289,170.5022,0,3.943274,-3.943274,259.5687,61.80194,0.1234608,4.120721,0,0,170.5022
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,23.959,23.959,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,169.1104,166.5589,0,10.90295,-10.90295,248.0759,59.06558,0.1234608,11.39358,0,0,166.5589
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,22.9633,22.9633,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,181.2247,155.656,0,15.71496,-15.71496,231.5109,55.12154,0.1234608,16.42213,0,0,155.656
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,21.94893,21.94893,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,198.6858,139.941,0,53.59998,-53.59998,175.0116,41.66934,0.1234608,56.01197,0,0,139.941
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,21.13993,21.13993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.2413,86.34102,0,0,0,175.0116,41.66934,0.1234608,0,0,0,86.34102
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,20.42427,20.42427,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,258.2413,86.34102,0,34.72457,-34.72457,138.4087,32.95438,0.1234608,36.28718,0,0,86.34102
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,19.68994,19.68994,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,296.8242,51.61644,0,43.08229,-43.08229,92.99596,22.14185,0.1234608,45.021,0,0,51.61644
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,18.93694,18.93694,9.519939,9.519939,81,0,22.761,9.519939,0,0,0,0,0,0,0,71.48006,67.90606,344.6934,8.534151,67.90606,0,67.90606,157.4173,37.48023,0.1250437,10.47193,0,81,8.534151
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,18.30841,18.30841,22.96859,22.96859,81,0,22.761,22.96859,0,0,0,0,0,0,0,58.03141,55.12984,276.7874,69.6496,55.12984,0,55.12984,209.718,49.93277,0.1267417,25.26545,0,81,69.6496
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.60992,23.05481,17.6861,38.04053,38.04053,81,0,22.761,38.04053,54.17883,0,0,0,20.60992,0,0,42.95947,40.8115,221.6575,119.2665,61.42141,0,61.42141,267.9875,63.80642,0.1283986,41.84459,16.48793,81,139.8764
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,51.60817,32.90771,18.6569,0,0,72.31579,0,20.56389,0,0,0,0,0,51.60817,0,0,72.31579,68.7,160.2361,174.5457,120.3082,0,120.3082,382.1219,90.98122,0.128257,0,41.28653,81,226.1539
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,72.44791,42.63292,21.38885,31.97774,31.97774,0,-1,0,31.97774,226.5573,0,0,0,72.44791,33.66078,31.97774,0,0,39.92794,282.8231,38.78713,0,38.78713,418.9186,99.74232,0.1273945,35.17551,57.95833,0,355.271
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,81.79742,49.18583,24.17058,0,0,0,0,0,0,0,80.65661,0,0,81.79742,0,0,0,0,1.140812,317.7315,1.140812,0,1.140812,420.0009,100,0.1273693,0,65.43794,0,399.5289
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,94.90962,57.17421,26.56648,67.0344,67.0344,20.25,0,7.39125,67.0344,141.5835,45.66289,0,0,94.90962,49.24673,46.7844,0,0,0,318.7582,0,0,0,420.0009,100,0.1273693,73.73784,75.9277,81,413.6678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,102.5632,63.40986,28.88148,22.81098,22.81098,0,0,0,22.81098,449.622,78.55163,0,0,102.5632,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1273693,25.09208,82.05055,0,421.3214
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,91.14052,61.32484,31.08447,8.413524,8.413524,0,0,0,8.413524,1083.262,82.28418,0,0,91.14052,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1273693,9.254876,72.91241,0,409.8987
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,87.55267,61.58756,32.48467,0,0,0,-1,0,0,0,87.55267,0,0,87.55267,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273693,0,70.04214,0,406.3109
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,73.5817,56.75723,33.09454,51.90567,51.90567,0,-1,0,51.90567,141.7604,18.94415,0,0,73.5817,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1273693,57.09624,58.86536,0,392.3399
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,46.78937,47.92135,33.72929,14.28191,14.28191,0,-1,0,14.28191,327.6129,31.75578,0,0,46.78937,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1273693,15.7101,37.4315,0,365.5476
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,24.44433,40.28179,33.219,33.71523,33.71523,0,-1,0,33.71523,72.50235,0,7.105427E-15,0,24.44433,35.48972,33.71523,0,0,0,318.7582,0,11.04538,-11.04538,408.358,97.2279,0.1273693,37.08675,19.55547,0,343.2025
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.111909,32.58486,31.45163,32.93401,32.93401,0,-1,0,32.93401,12.4853,0,0,0,4.111909,34.66738,32.93401,0,0,12.27265,307.7128,0,30.55547,-30.55547,376.1497,89.55927,0.1273693,36.22741,3.289528,0,311.8248
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,29.7216,29.7216,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,46.22317,277.1574,0,45.79491,-45.79491,327.8776,78.06594,0.1273693,47.85567,0,0,277.1574
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,28.21561,28.21561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.1064,231.3625,0,0,0,327.8776,78.06594,0.1273693,0,0,0,231.3625
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,26.79674,26.79674,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,97.1064,231.3625,0,20.25457,-20.25457,306.5274,72.98257,0.1273693,21.16602,0,0,231.3625
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,25.29074,25.29074,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,119.6115,211.1079,0,9.93063,-9.93063,296.0596,70.49025,0.1273693,10.37751,0,0,211.1079
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,24.06479,24.06479,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,130.6455,201.1773,0,52.72418,-52.72418,240.4835,57.25785,0.1273693,55.09676,0,0,201.1773
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,23.05042,23.05042,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,189.2279,148.4531,0,5.430068,-5.430068,234.7597,55.89505,0.1273693,5.674421,0,0,148.4531
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,22.03605,22.03605,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,195.2613,143.023,0,7.959908,-7.959908,226.3692,53.89732,0.1273693,8.318104,0,0,143.023
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,21.23327,21.23327,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,204.1057,135.0631,0,35.81413,-35.81413,188.6178,44.90891,0.1273693,37.42576,0,0,135.0631
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,20.51139,20.51139,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,243.8992,99.24899,0,43.73234,-43.73234,142.5199,33.93323,0.1273693,45.70029,0,0,99.24899
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,19.77707,19.77707,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,292.4906,55.51665,0,18.21567,-18.21567,123.3189,29.36157,0.1273693,19.03537,0,0,55.51665
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,19.0054,19.0054,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,312.7303,37.30099,0,24.35298,-24.35298,97.64857,23.24961,0.1273693,25.44886,0,0,37.30099
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,18.37686,18.37686,42.21987,42.21987,81,0,22.761,42.21987,0,0,0,0,0,0,0,38.78013,36.84113,339.7891,12.94801,36.84113,0,36.84113,132.5991,31.57116,0.1284388,46.44185,0,81,12.94801
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.72915,24.25378,17.767,4.73525,4.73525,77.05104,0,21.76191,4.73525,522.2354,0,0,0,24.72915,0,0,72.31579,68.7,302.948,46.10502,93.42915,0,93.42915,221.2338,52.67461,0.1291113,5.208775,19.78332,81,70.83418
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,50.03277,32.52818,18.74403,2.267785,2.267785,74.58357,0,21.13764,2.267785,2206.24,0,0,0,50.03277,0,0,72.31579,68.7,209.5188,130.1913,118.7328,0,118.7328,333.8736,79.49355,0.129102,2.494563,40.02621,81,180.224
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,73.39999,43.057,21.47598,11.29024,11.29024,0,-1,0,11.29024,650.1187,0,0,0,73.39999,11.88447,11.29024,0,0,90.78608,237.0508,61.51551,0,61.51551,392.2323,93.38847,0.1277957,12.41927,58.71999,0,310.4507
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,91.12124,52.79296,24.25771,60.60637,60.60637,0,0,0,60.60637,150.3493,0,0,0,91.12124,63.79618,60.60637,0,0,29.27057,292.4147,27.32506,0,27.32506,418.1552,99.56055,0.1272239,66.66701,72.89699,0,383.5359
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,95.09872,57.38485,26.67228,37.3974,37.3974,0,0,0,37.3974,254.2923,53.78753,0,0,95.09872,39.36568,37.3974,0,0,1.94551,317.0073,1.94551,0,1.94551,420.0009,100,0.1271833,41.13714,76.07898,0,412.106
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,97.42334,61.30065,28.98105,0,0,0,0,0,0,0,97.42334,0,0,97.42334,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271833,0,77.93867,0,416.1816
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,99.99265,65.3303,31.20893,15.24715,15.24715,0,0,0,15.24715,655.8121,83.94302,0,0,99.99265,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1271833,16.77186,79.99412,0,418.7509
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,80.69171,58.94799,32.60913,10.73565,10.73565,0,-1,0,10.73565,751.6241,69.39103,0,0,80.69171,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1271833,11.80921,64.55337,0,399.45
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,73.71159,56.9775,33.23767,15.44975,15.44975,0,-1,0,15.44975,477.1054,57.4487,0,0,73.71159,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1271833,16.99472,58.96928,0,392.4698
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,55.81296,51.13546,33.84753,1.395666,1.395666,0,-1,0,1.395666,3999.021,54.34384,0,0,55.81296,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1271833,1.535232,44.65037,0,374.5712
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,21.72761,39.61387,33.36213,26.75751,26.75751,0,-1,0,26.75751,81.20192,0,3.552714E-15,0,21.72761,28.1658,26.75751,0,0,0,318.7582,0,6.438188,-6.438188,413.2144,98.38419,0.1271833,29.43326,17.38209,0,340.4858
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.073549,33.55569,31.59476,25.19177,25.19177,0,-1,0,25.19177,28.07881,0,0,0,7.073549,26.51765,25.19177,0,0,7.153542,312.32,0,19.44411,-19.44411,392.7185,93.50422,0.1271833,27.71095,5.658839,0,319.3936
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,29.85851,29.85851,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,28.7581,292.8759,0,45.59166,-45.59166,344.6607,82.0619,0.1271833,47.64328,0,0,292.8759
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,28.37119,28.37119,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,79.4155,247.2843,0,46.84082,-46.84082,295.2861,70.30608,0.1271833,48.94866,0,0,247.2843
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,26.93365,26.93365,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,131.4609,200.4435,0,17.23526,-17.23526,277.1186,65.98048,0.1271833,18.01085,0,0,200.4435
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,25.43388,25.43388,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,150.6111,183.2082,0,24.71784,-24.71784,251.0637,59.77694,0.1271833,25.83014,0,0,183.2082
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,24.18925,24.18925,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,178.0754,158.4904,0,5.598721,-5.598721,245.1621,58.37181,0.1271833,5.850663,0,0,158.4904
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,23.17488,23.17488,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,184.2962,152.8916,0,18.15363,-18.15363,226.0265,53.81572,0.1271833,18.97054,0,0,152.8916
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,22.14185,22.14185,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,204.4669,134.738,0,23.7339,-23.7339,201.0088,47.85913,0.1271833,24.80193,0,0,134.738
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,21.33284,21.33284,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,230.8379,111.0041,0,7.011253,-7.011253,193.6183,46.09949,0.1271833,7.326759,0,0,111.0041
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,20.61719,20.61719,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,238.6282,103.9928,0,13.48176,-13.48176,179.4072,42.71592,0.1271833,14.08844,0,0,103.9928
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,19.88286,19.88286,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,253.6079,90.51109,0,44.92779,-44.92779,132.0492,31.44022,0.1271833,46.94954,0,0,90.51109
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,19.11119,19.11119,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,303.5277,45.58329,0,8.04493,-8.04493,123.5691,29.42115,0.1271833,8.406951,0,0,45.58329
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,18.48266,18.48266,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,312.4665,37.53836,0,18.46739,-18.46739,104.1027,24.78632,0.1271833,19.29842,0,0,37.53836
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.44903,22.11574,17.85412,41.15984,41.15984,81,0,22.761,41.15984,39.96379,0,0,0,16.44903,0,0,39.84016,37.84816,332.9858,19.07098,54.29719,0,54.29719,155.6136,37.05078,0.1285928,45.27582,13.15923,81,35.52001
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,50.64622,32.82829,18.84982,0,0,72.31579,0,20.56389,0,0,0,0,0,50.64622,0,0,72.31579,68.7,278.6887,67.93845,119.3462,0,119.3462,268.8353,64.00829,0.1284797,0,40.51698,81,118.5847
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,58.3612,38.20978,21.5631,8.379216,8.379216,0,-1,0,8.379216,696.4995,0,0,0,58.3612,8.820228,8.379216,0,0,159.3424,175.35,49.54097,0,49.54097,315.834,75.19843,0.1274744,9.217138,46.68896,0,233.7112
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,64.3375,43.28913,24.34483,28.33665,28.33665,0,0,0,28.33665,227.047,0,0,0,64.3375,29.82805,28.33665,0,0,109.8015,219.9369,34.50945,0,34.50945,348.5726,82.9933,0.1267835,31.17031,51.47,0,284.2744
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,79.66662,51.51661,26.77807,8.173867,8.173867,0,0,0,8.173867,974.6503,0,0,0,79.66662,8.604071,8.173867,0,0,75.29201,250.9954,71.06255,0,71.06255,415.9884,99.04466,0.1253839,8.991254,63.7333,0,330.662
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,91.77601,59.06849,29.08685,27.58382,27.58382,0,0,0,27.58382,332.7169,58.51096,0,0,91.77601,29.0356,27.58382,0,0,4.229454,314.9517,4.229454,0,4.229454,420.0009,100,0.1253016,30.3422,73.42081,0,406.7277
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,89.35718,60.8468,31.29605,4.420048,4.420048,0,0,0,4.420048,2021.634,84.70449,0,0,89.35718,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.1253016,4.862053,71.48574,0,408.1154
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,83.24054,60.10177,32.71492,46.50927,46.50927,0,-1,0,46.50927,178.9762,34.28342,0,0,83.24054,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1253016,51.16019,66.59243,0,401.9987
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,51.51954,49.06842,33.32479,65.89314,65.89314,0,-1,0,65.89314,78.18651,0,0,3.782452,51.51954,69.3612,65.89314,0,0,0,318.7582,0,17.84165,-17.84165,401.1941,95.52221,0.1253016,72.48245,41.21564,0,370.2778
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,32.77697,43.62514,33.95332,40.47926,40.47926,0,-1,0,40.47926,80.97225,0,0,0,32.77697,42.60975,40.47926,0,0,19.82406,300.9166,0,9.832779,-9.832779,390.8294,93.05444,0.1253016,44.52719,26.22157,0,333.6935
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,21.34177,39.60197,33.4617,11.78205,11.78205,0,-1,0,11.78205,181.138,0,0,0,21.34177,12.40216,11.78205,0,0,30.74937,291.0838,8.939611,0,8.939611,399.3103,95.07368,0.125128,12.96026,17.07342,0,312.4256
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.92141,33.61376,31.69433,31.52142,31.52142,0,-1,0,31.52142,21.9578,0,0,0,6.92141,33.18044,31.52142,0,0,21.80976,299.1295,0,26.25903,-26.25903,371.6308,88.48335,0.125128,34.67356,5.537128,0,306.0508
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,29.94564,29.94564,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,50.98646,272.8704,0,48.18004,-48.18004,320.8446,76.39143,0.125128,50.34814,0,0,272.8704
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,28.47698,28.47698,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,104.5198,224.6904,0,32.64877,-32.64877,286.4298,68.19743,0.125128,34.11797,0,0,224.6904
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,27.03944,27.03944,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,140.7962,192.0416,0,20.39401,-20.39401,264.9326,63.07907,0.125128,21.31174,0,0,192.0416
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,25.521,25.521,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,163.4563,171.6476,0,13.21293,-13.21293,251.005,59.76297,0.125128,13.80752,0,0,171.6476
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,24.27638,24.27638,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,178.1373,158.4347,0,27.32841,-27.32841,222.1983,52.90425,0.125128,28.55819,0,0,158.4347
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,23.24334,23.24334,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,208.5022,131.1062,0,38.08628,-38.08628,182.0518,43.34558,0.125128,39.80016,0,0,131.1062
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,22.22897,22.22897,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,250.8203,93.01997,0,29.33316,-29.33316,151.132,35.98373,0.125128,30.65315,0,0,93.01997
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,21.42619,21.42619,75.98234,60.50247,0,-1,0,60.50247,0,0,15.47986,23.0781,0,63.68681,60.50247,0,0,283.4127,63.68681,0,63.68681,-63.68681,84.00017,20,0.125128,83.58057,0,0,63.68681
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,20.68564,20.68564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125128,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,19.95131,19.95131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125128,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,19.19831,19.19831,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.1262258,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,18.56978,18.56978,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1276252,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.81179,23.10351,17.94124,54.57602,54.57602,81,0,22.761,54.57602,36.30127,0,0,0,19.81179,0,0,26.42398,25.10278,249.8145,93.92514,44.91457,0,44.91457,225.6157,53.71791,0.1286838,60.03363,15.84943,81,113.7369
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,44.46301,31.06026,18.91827,39.66274,39.66274,81,0,22.761,39.66274,112.1027,0,0,0,44.46301,0,0,41.33726,39.2704,204.9,134.3483,83.73341,0,83.73341,305.0522,72.63132,0.1296267,43.62901,35.57041,81,178.8113
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,57.23061,37.94801,21.65022,25.08874,25.08874,0,-1,0,25.08874,228.1128,0,0,0,57.23061,26.4092,25.08874,0,0,121.1666,209.7083,30.82141,0,30.82141,334.2919,79.59315,0.1290317,27.59761,45.78449,0,266.9389
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,80.51839,49.03127,24.43196,0,0,0,0,0,0,0,0,0,0,80.51839,0,0,0,0,90.34514,237.4476,80.51839,0,80.51839,410.6784,97.78036,0.1275027,0,64.41471,0,317.966
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,94.12397,57.25483,26.88386,51.37933,51.37933,0,0,0,51.37933,183.1942,30.21371,0,0,94.12397,54.08351,51.37933,0,0,9.826752,309.9142,9.826752,0,9.826752,420.0009,100,0.1273186,56.51727,75.29918,0,404.0381
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,83.19511,55.76901,29.19264,36.542,36.542,0,0,0,36.542,227.6699,44.72986,0,0,83.19511,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.1273186,40.19619,66.55609,0,401.9533
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,92.21884,62.18288,31.40185,12.21591,12.21591,0,0,0,12.21591,754.9079,79.35999,0,0,92.21884,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1273186,13.4375,73.77507,0,410.9771
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,85.26006,61.04995,32.8145,59.81586,59.81586,0,-1,0,59.81586,142.5375,22.29599,0,0,85.26006,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1273186,65.79745,68.20805,0,404.0183
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,69.1814,55.48869,33.43058,34.52446,34.52446,0,-1,0,34.52446,200.3837,32.83986,0,0,69.1814,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1273186,37.97691,55.34512,0,387.9396
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,50.40163,49.50503,34.05912,0,0,0,-1,0,0,0,50.40163,0,0,50.40163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273186,0,40.3213,0,369.1599
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,26.65842,41.32026,33.56749,46.60479,46.60479,0,-1,0,46.60479,57.20103,0,0,0,26.65842,49.05767,46.60479,0,0,0,318.7582,0,22.39926,-22.39926,396.39,94.37837,0.1273186,51.26527,21.32673,0,345.4167
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.968138,33.15539,31.78146,92.60661,68.7,0,-1,0,68.7,7.231641,0,23.90661,33.16727,4.968138,72.31579,68.7,0,0,24.88806,296.359,0,67.34765,-67.34765,325.3993,77.47587,0.1273186,101.8673,3.97451,0,301.3271
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,30.05143,30.05143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.71879,229.0113,0,0,0,325.3993,77.47587,0.1273186,0,0,0,229.0113
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,28.5641,28.5641,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,99.71879,229.0113,0,56.16882,-56.16882,266.1922,63.37896,0.1273186,58.69641,0,0,229.0113
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,27.12657,27.12657,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,162.1286,172.8425,0,52.34842,-52.34842,211.0121,50.24087,0.1273186,54.7041,0,0,172.8425
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,25.60812,25.60812,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,220.2935,120.4941,0,25.72888,-25.72888,183.8915,43.7836,0.1273186,26.88668,0,0,120.4941
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,24.34483,24.34483,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,248.8811,94.76521,0,19.21517,-19.21517,163.6369,38.96109,0.1273186,20.07985,0,0,94.76521
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,23.33046,23.33046,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,270.2313,75.55003,0,23.03085,-23.03085,139.3603,33.18095,0.1273186,24.06723,0,0,75.55003
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,22.29743,22.29743,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,295.8211,52.51919,0,21.14997,-21.14997,117.0662,27.87286,0.1273186,22.10172,0,0,52.51919
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,21.49464,21.49464,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,319.3211,31.36922,0,15.09601,-15.09601,101.1536,24.08415,0.1273186,15.77533,0,0,31.36922
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,20.76032,20.76032,30.22689,15.45955,0,-1,0,15.45955,0,0,14.76734,17.79003,0,16.27321,15.45955,0,0,336.0945,16.27321,0,16.27321,-16.27321,84.00017,20,0.1273186,33.24958,0,0,16.27321
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,20.02599,20.02599,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273186,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,19.25432,19.25432,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1285726,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,18.61957,18.61957,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1299403,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,6.021317,19.52802,17.99103,19.09677,19.09677,81,0,22.761,19.09677,31.53056,0,0,0,6.021317,0,0,61.90324,58.80807,231.0939,110.7737,64.82939,0,64.82939,262.2685,62.44476,0.1311778,21.00644,4.817053,81,116.7951
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,19.04426,23.98058,18.99295,3.482964,3.482964,75.79875,0,21.44508,3.482964,546.7833,0,0,0,19.04426,0,0,72.31579,68.7,166.2645,169.1202,87.74426,0,87.74426,345.51,82.26413,0.1317576,3.83126,15.23541,81,188.1645
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,44.11363,33.97932,21.71868,0,0,0,-1,0,0,0,0,0,0,44.11363,0,0,0,0,78.52022,248.09,44.11363,0,44.11363,387.3599,92.22836,0.1309418,0,35.2909,0,292.2037
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,80.82204,49.24567,24.51908,0,0,0,0,0,0,0,46.41545,0,0,80.82204,0,0,0,0,34.40659,287.7923,34.40659,0,34.40659,420.0009,100,0.1303125,0,64.65763,0,368.6143
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,86.06493,54.17114,26.97099,75.0882,75.0882,20.25,0,7.39125,75.0882,114.6185,28.34051,0,0,86.06493,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1303125,82.59702,68.85195,81,404.8232
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,90.72587,58.88017,29.27976,8.669325,8.669325,0,0,0,8.669325,1046.516,81.60027,0,0,90.72587,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1303125,9.536258,72.5807,0,409.4841
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,62.9392,50.98342,31.50764,6.529457,6.529457,0,0,0,6.529457,963.9271,56.06609,0,0,62.9392,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1303125,7.182402,50.35136,0,381.6974
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,55.33393,49.91022,32.90784,30.70415,30.70415,0,-1,0,30.70415,180.2165,23.01378,0,0,55.33393,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1303125,33.77456,44.26715,0,374.0922
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,53.03261,49.82227,33.53637,0,0,0,-1,0,0,0,53.03261,0,0,53.03261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1303125,0,42.42609,0,371.7908
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,26.73338,41.95174,34.14624,41.11631,41.11631,0,-1,0,41.11631,65.01893,0,0,0,26.73338,43.28033,41.11631,0,0,0,318.7582,0,16.54694,-16.54694,402.5588,95.84715,0.1303125,45.22794,21.38671,0,345.4916
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.473074,34.62369,33.65461,12.36327,12.36327,0,-1,0,12.36327,28.09186,0,1.776357E-15,0,3.473074,13.01397,12.36327,0,0,18.38549,302.2113,0,9.540898,-9.540898,392.5018,93.45263,0.1303125,13.5996,2.778459,0,305.6844
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.626304,32.61116,31.88725,0,0,0,-1,0,0,0,0,0,0,2.626304,0,0,0,0,28.98649,292.6704,2.626304,0,2.626304,394.9934,94.04585,0.1302647,0,2.101043,0,295.2967
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,30.15722,30.15722,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,26.36019,295.0341,0,26.58636,-26.58636,366.9689,87.37337,0.1302647,27.78274,0,0,295.0341
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,28.6699,28.6699,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,55.90058,268.4477,0,55.88942,-55.88942,308.0563,73.34658,0.1302647,58.40445,0,0,268.4477
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,27.21369,27.21369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.9999,212.5583,0,0,0,308.0563,73.34658,0.1302647,0,0,0,212.5583
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,25.69525,25.69525,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,117.9999,212.5583,0,36.35201,-36.35201,269.7379,64.22318,0.1302647,37.98784,0,0,212.5583
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,24.43196,24.43196,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,158.3911,176.2063,0,34.55435,-34.55435,233.3144,55.55094,0.1302647,36.10929,0,0,176.2063
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,23.41759,23.41759,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,196.7848,141.6519,0,20.98203,-20.98203,211.1974,50.285,0.1302647,21.92623,0,0,141.6519
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,22.38455,22.38455,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,220.0981,120.6699,0,2.610173,-2.610173,208.446,49.62991,0.1302647,2.72763,0,0,120.6699
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,21.5631,21.5631,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,222.9983,118.0597,0,31.98023,-31.98023,174.7359,41.60371,0.1302647,33.41935,0,0,118.0597
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,20.82877,20.82877,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,258.5319,86.07949,0,11.37015,-11.37015,162.7507,38.7501,0.1302647,11.88181,0,0,86.07949
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,20.07577,20.07577,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,271.1654,74.70934,0,28.66284,-28.66284,132.5374,31.55647,0.1302647,29.95267,0,0,74.70934
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,19.32278,19.32278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,303.013,46.0465,0,0,0,132.5374,31.55647,0.1302647,0,0,0,46.0465
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,18.67557,18.67557,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,303.013,46.0465,0,16.11597,-16.11597,115.5497,27.51178,0.1302647,16.84119,0,0,46.0465
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.567051,20.50277,18.04704,20.95882,20.95882,0,0,0,20.95882,45.6469,0,0,0,9.567051,22.06191,20.95882,0,0,320.9197,29.93052,0,12.49486,-12.49486,102.379,24.3759,0.1302647,23.0547,7.653641,0,39.49757
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,33.70809,28.08608,19.04274,43.29147,43.29147,81,0,22.761,43.29147,77.86311,0,0,0,33.70809,0,0,37.70853,35.8231,334.8029,17.43566,69.53119,0,69.53119,168.342,40.08136,0.1313738,47.62062,26.96647,81,51.14375
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,69.03412,41.94932,21.79335,30.95684,30.95684,0,-1,0,30.95684,223.0012,0,0,0,69.03412,32.58614,30.95684,0,0,265.2717,80.01373,36.44798,0,36.44798,202.9196,48.3141,0.1307149,34.05252,55.22729,0,149.0479
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,72.9538,46.52319,24.59376,49.39177,49.39177,0,0,0,49.39177,147.7044,0,0,0,72.9538,51.99133,49.39177,0,0,228.8237,112.8169,20.96247,0,20.96247,222.8064,53.04903,0.130339,54.33094,58.36304,0,185.7707
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,84.43323,53.62731,27.03944,0,0,0,0,0,0,0,0,0,0,84.43323,0,0,0,0,207.8612,131.6831,84.43323,0,84.43323,302.9068,72.12051,0.1288464,0,67.54659,0,216.1164
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,70.38172,51.17281,29.36689,0,0,0,0,0,0,0,0,0,0,70.38172,0,0,0,0,123.428,207.673,70.38172,0,70.38172,369.6767,88.0181,0.1276281,0,56.30538,0,278.0547
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,56.56047,48.85482,31.59476,10.38315,10.38315,0,0,0,10.38315,544.7332,0,0,0,56.56047,10.92963,10.38315,0,0,53.04626,271.0166,45.63084,0,45.63084,412.9659,98.32503,0.1268504,11.42147,45.24838,0,327.5771
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,53.13115,49.25033,32.99496,44.95961,44.95961,0,-1,0,44.95961,118.1753,0,0,0,53.13115,47.3259,44.95961,0,0,7.415424,312.0844,5.805251,0,5.805251,418.4733,99.6363,0.1267522,49.45557,42.50492,0,365.2155
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,41.01788,45.90429,33.6235,47.56976,47.56976,0,-1,0,47.56976,86.2268,0,0,0,41.01788,50.07343,47.56976,0,0,1.610173,317.3091,0,9.05555,-9.05555,408.9279,97.36359,0.1267522,52.32674,32.8143,0,358.327
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,18.54229,39.56703,34.23336,0,0,0,-1,0,0,0,6.870394,0,0,18.54229,0,0,0,0,11.6719,308.2535,11.6719,0,11.6719,420.0009,100,0.1265551,0,14.83383,0,326.7958
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,20.32952,39.59035,33.74174,48.07479,48.07479,0,-1,0,48.07479,42.28728,0,0,0,20.32952,50.60505,48.07479,0,0,0,318.7582,0,30.27552,-30.27552,388.0876,92.40163,0.1265551,52.88227,16.26362,0,339.0877
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.044214,33.66978,31.99304,43.90209,43.90209,0,-1,0,43.90209,13.76749,0,0,0,6.044214,46.21273,43.90209,0,0,33.63947,288.4827,0,40.16851,-40.16851,345.7463,82.32039,0.1265551,48.2923,4.835371,0,294.5269
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,30.24435,30.24435,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,78.27115,248.3142,0,25.37571,-25.37571,318.998,75.95174,0.1265551,26.51762,0,0,248.3142
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,28.75702,28.75702,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,106.4664,222.9385,0,21.66298,-21.66298,296.1632,70.5149,0.1265551,22.63781,0,0,222.9385
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,27.28837,27.28837,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,130.5364,201.2755,0,22.24474,-22.24474,272.7151,64.93205,0.1265551,23.24576,0,0,201.2755
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,25.7637,25.7637,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,155.2527,179.0308,0,24.12344,-24.12344,247.2868,58.8777,0.1265551,25.209,0,0,179.0308
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,24.50663,24.50663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0566,154.9073,0,0,0,247.2868,58.8777,0.1265551,0,0,0,154.9073
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,23.47359,23.47359,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,182.0566,154.9073,0,2.188488,-2.188488,244.9799,58.32844,0.1265551,2.28697,0,0,154.9073
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,22.453,22.453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.4882,152.7188,0,0,0,244.9799,58.32844,0.1265551,0,0,0,152.7188
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,21.61288,21.61288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.4882,152.7188,0,0,0,244.9799,58.32844,0.1265551,0,0,0,152.7188
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,20.87856,20.87856,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,184.4882,152.7188,0,38.46391,-38.46391,204.4354,48.67501,0.1265551,40.19478,0,0,152.7188
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,20.12556,20.12556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.2259,114.2549,0,0,0,204.4354,48.67501,0.1265551,0,0,0,114.2549
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,19.37256,19.37256,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,227.2259,114.2549,0,20.08459,-20.08459,183.2644,43.6343,0.1265551,20.9884,0,0,114.2549
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,18.72536,18.72536,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,249.5421,94.17033,0,7.361358,-7.361358,175.5049,41.78679,0.1265551,7.692619,0,0,94.17033
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,20.04897,23.32769,18.09682,16.99543,16.99543,0,0,0,16.99543,117.9668,0,0,0,20.04897,17.88993,16.99543,0,0,257.7214,86.80897,2.159045,0,2.159045,177.5531,42.27446,0.1265187,18.69497,16.03918,0,106.8579
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,44.09817,31.14068,19.09252,65.91032,65.91032,81,0,22.761,65.91032,66.90631,0,0,0,44.09817,0,0,15.08967,14.33519,255.5623,88.75211,58.43336,0,58.43336,232.9879,55.47319,0.1276586,72.50136,35.27853,81,132.8503
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,63.47502,40.17048,21.84314,9.614301,9.614301,0,-1,0,9.614301,660.2147,0,0,0,63.47502,10.12032,9.614301,0,0,197.129,141.3421,53.35471,0,53.35471,283.6046,67.52477,0.1267648,10.57573,50.78002,0,204.8172
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,76.08897,47.70979,24.66221,3.821191,3.821191,0,0,0,3.821191,1991.237,0,0,0,76.08897,4.022306,3.821191,0,0,143.7743,189.3614,72.06667,0,72.06667,351.973,83.80293,0.1255772,4.20331,60.87118,0,265.4503
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,84.92852,53.90803,27.11412,44.13491,44.13491,0,0,0,44.13491,192.4293,0,0,0,84.92852,46.45781,44.13491,0,0,71.70761,254.2214,38.47072,0,38.47072,388.4695,92.49257,0.1249523,48.5484,67.94282,0,339.1499
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,96.6824,61.59285,29.45401,59.92383,59.92383,0,0,0,59.92383,161.3422,0.3677953,0,0,96.6824,63.07771,59.92383,0,0,33.2369,288.845,33.2369,0,33.2369,420.0009,100,0.1244174,65.91621,77.34592,0,385.5274
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,76.71863,56.27272,31.68188,10.4781,10.4781,0,0,0,10.4781,732.181,65.68905,0,0,76.71863,11.02957,10.4781,0,0,0,318.7582,0,0,0,420.0009,100,0.1244174,11.5259,61.3749,0,395.4768
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,48.77946,47.87316,33.08209,19.95671,19.95671,0,-1,0,19.95671,244.4264,27.7724,0,0,48.77946,21.00706,19.95671,0,0,0,318.7582,0,0,0,420.0009,100,0.1244174,21.95238,39.02356,0,367.5377
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,43.67903,46.86956,33.71062,0,0,0,-1,0,0,0,43.67903,0,0,43.67903,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244174,0,34.94323,0,362.4373
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,47.80598,48.9147,34.32049,0,0,0,-1,0,0,0,47.80598,0,0,47.80598,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244174,0,38.24478,0,366.5642
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,19.77572,39.52195,33.83508,0,0,0,-1,0,0,0,19.77572,0,0,19.77572,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244174,0,15.82058,0,338.534
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.86053,35.1197,32.08017,0,0,0,-1,0,0,0,10.86053,0,0,10.86053,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244174,0,8.688426,0,329.6187
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,30.33147,30.33147,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1244174,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,28.84414,28.84414,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1244174,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,27.37549,27.37549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1244174,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,25.83216,25.83216,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1244174,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,24.57509,24.57509,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1244174,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,23.56072,23.56072,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1244174,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,22.52768,22.52768,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1244174,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,21.68756,21.68756,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1244174,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,20.93456,20.93456,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1244174,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,20.18157,20.18157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1244174,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,19.42857,19.42857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1244174,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,18.78136,18.78136,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1244174,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,20.04358,23.384,18.15283,0,0,0,0,0,0,0,0,0,0,20.04358,0,0,0,0,182.8032,154.2353,20.04358,0,20.04358,265.5935,63.23642,0.1240971,0,16.03487,0,174.2789
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,45.6115,31.66837,19.1672,34.53743,34.53743,0,0,0,34.53743,132.064,0,0,0,45.6115,36.35519,34.53743,0,0,162.7596,172.2746,9.25631,0,9.25631,274.3748,65.32721,0.1239497,37.99117,36.4892,0,217.8861
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,67.79427,41.67092,21.91159,0.4030911,0.4030911,0,-1,0,0.4030911,16818.6,0,0,0,67.79427,0.4243064,0.4030911,0,0,153.5033,180.6052,67.36996,0,67.36996,338.2876,80.54449,0.1228874,0.4434002,54.23541,0,248.3995
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,90.7211,53.26763,24.768,12.6412,12.6412,0,0,0,12.6412,717.6624,0,0,0,90.7211,13.30652,12.6412,0,0,86.13335,241.2382,77.41458,0,77.41458,411.7295,98.03063,0.121689,13.90532,72.57688,0,331.9593
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,99.26193,59.8292,27.23236,0,0,0,0,0,0,0,90.54316,0,0,99.26193,0,0,0,0,8.718773,310.9113,8.718773,0,8.718773,420.0009,100,0.1215555,0,79.40955,0,410.1732
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,105.4256,65.58015,29.54114,0,0,0,0,0,0,0,105.4256,0,0,105.4256,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1215555,0,84.34045,0,424.1838
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,99.85233,66.00624,31.76901,20.93584,20.93584,0,0,0,20.93584,476.9444,77.81461,0,0,99.85233,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1215555,23.02943,79.88187,0,418.6106
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,94.56344,65.48596,33.18166,0,0,0,-1,0,0,0,94.56344,0,0,94.56344,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1215555,0,75.65075,0,413.3217
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,70.67099,56.48217,33.79774,18.33716,18.33716,0,-1,0,18.33716,385.3977,51.36872,0,0,70.67099,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1215555,20.17088,56.53679,0,389.4292
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,54.2045,51.22599,34.42628,42.95067,42.95067,0,-1,0,42.95067,126.2018,8.99327,0,0,54.2045,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1215555,47.24574,43.3636,0,372.9627
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,26.33899,41.62802,33.95332,35.10195,35.10195,0,-1,0,35.10195,75.03568,0,0,0,26.33899,36.94942,35.10195,0,0,0,318.7582,0,10.61044,-10.61044,408.8165,97.33706,0.1215555,38.61215,21.07119,0,345.0972
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,12.70844,35.75653,32.18596,0,0,0,-1,0,0,0,0.9190627,0,0,12.70844,0,0,0,0,11.78937,308.1478,11.78937,0,11.78937,420.0009,100,0.1213755,0,10.16675,0,320.8562
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,30.43726,30.43726,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,0,318.7582,0,22.06457,-22.06457,396.7427,94.46237,0.1213755,23.05747,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,28.94994,28.94994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.51619,296.6937,0,0,0,396.7427,94.46237,0.1213755,0,0,0,296.6937
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,27.46261,27.46261,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,24.51619,296.6937,0,10.65421,-10.65421,385.5122,91.78844,0.1213755,11.13365,0,0,296.6937
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,25.91928,25.91928,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,36.3542,286.0395,0,34.07219,-34.07219,349.597,83.23721,0.1213755,35.60544,0,0,286.0395
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,24.66221,24.66221,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,74.21219,251.9673,0,17.30109,-17.30109,331.36,78.89509,0.1213755,18.07964,0,0,251.9673
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,23.62917,23.62917,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,93.43562,234.6662,0,36.06316,-36.06316,293.3461,69.84417,0.1213755,37.68601,0,0,234.6662
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,22.61481,22.61481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.5058,198.603,0,0,0,293.3461,69.84417,0.1213755,0,0,0,198.603
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,21.75602,21.75602,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,133.5058,198.603,0,39.54258,-39.54258,251.6646,59.92002,0.1213755,41.32199,0,0,198.603
