Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,66.3504,66.26705,43.47469,0,0,0,-1,0,0,0,66.3504,0,0,66.3504,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036426,0,53.08032,0,385.1086
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,60.11613,64.13351,43.79207,16.37557,16.37557,0,-1,0,16.37557,367.1086,42.87868,0,0,60.11613,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1036426,18.01313,48.0929,0,378.8744
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,44.94465,58.79585,44.14056,0,0,0,-1,0,0,0,44.94465,0,0,44.94465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036426,0,35.95572,0,363.7029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,21.8506,50.27311,43.54315,44.56184,44.56184,0,-1,0,44.56184,49.03432,0,0,0,21.8506,46.9072,44.56184,0,0,0,318.7582,0,25.05661,-25.05661,393.5889,93.71145,0.1036426,49.01803,17.48048,0,340.6088
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.772798,43.22227,42.11183,10.69714,10.69714,0,-1,0,10.69714,35.26923,0,1.776357E-15,0,3.772798,11.26014,10.69714,0,0,27.84068,293.7016,0,7.487346,-7.487346,385.6965,91.83231,0.1036426,11.76685,3.018239,0,297.4744
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,40.74274,40.74274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.15995,286.2143,0,0,0,385.6965,91.83231,0.1036426,0,0,0,286.2143
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,39.1683,39.1683,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,36.15995,286.2143,0,50.52385,-50.52385,332.4397,79.15215,0.1036426,52.79742,0,0,286.2143
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,37.45694,37.45694,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,92.29755,235.6904,0,45.20229,-45.20229,284.7923,67.80756,0.1036426,47.23639,0,0,235.6904
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,35.72069,35.72069,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,142.5223,190.4881,0,5.236073,-5.236073,279.273,66.49344,0.1036426,5.471696,0,0,190.4881
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,34.33916,34.33916,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,148.3402,185.2521,0,24.77758,-24.77758,253.1551,60.27491,0.1036426,25.89257,0,0,185.2521
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,33.34346,33.34346,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,175.8708,160.4745,0,6.40161,-6.40161,246.4072,58.66827,0.1036426,6.689683,0,0,160.4745
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,32.29175,32.29175,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,182.9837,154.0729,0,54.9394,-54.9394,188.496,44.87992,0.1036426,57.41167,0,0,154.0729
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,31.36451,31.36451,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,244.0275,99.13348,0,33.70421,-33.70421,152.9687,36.42104,0.1036426,35.2209,0,0,99.13348
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,30.61151,30.61151,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,281.4766,65.42927,0,18.23295,-18.23295,133.7495,31.84505,0.1036426,19.05343,0,0,65.42927
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,29.79006,29.79006,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,301.7354,47.19632,0,23.73042,-23.73042,108.7354,25.88933,0.1036426,24.79829,0,0,47.19632
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,29.12419,29.12419,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,328.1026,23.4659,0,2.648849,-2.648849,105.9433,25.22454,0.1036426,25.04305,0,81,23.4659
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,28.6699,28.6699,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,331.0457,20.81705,52.17101,0,52.17101,155.437,37.00874,0.1039823,28.69147,0,81,20.81705
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,21.26608,34.0929,28.17827,49.20417,49.20417,81,0,22.761,49.20417,43.22009,-3.552714E-15,0,0,21.26608,0,0,31.79583,30.20604,278.8747,67.77096,51.47212,0,51.47212,204.2678,48.63509,0.1042957,54.12459,17.01287,81,89.03705
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,38.70017,40.72268,29.51002,18.06412,18.06412,81,0,22.761,18.06412,214.2378,0,0,0,38.70017,0,0,62.93588,59.78909,227.4026,114.0959,98.48926,0,98.48926,297.7029,70.8815,0.104525,19.87053,30.96014,81,152.796
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,51.75533,48.64242,32.8705,17.89273,17.89273,0,-1,0,17.89273,289.2533,0,0,0,51.75533,18.83446,17.89273,0,0,128.9134,202.7362,32.92087,0,32.92087,328.9344,78.31755,0.1044092,19.68201,41.40426,0,254.4915
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,42.39933,49.08305,36.12519,0.6468325,0.6468325,0,0,0,0.6468325,6554.917,0,0,0,42.39933,0.6808763,0.6468325,0,0,95.99249,232.365,41.71845,0,41.71845,368.512,87.74077,0.1042627,0.7115157,33.91946,0,274.7643
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,36.61564,50.00949,38.75135,15.23109,15.23109,0,0,0,15.23109,240.4006,0,0,0,36.61564,16.03273,15.23109,0,0,54.27404,269.9116,20.58291,0,20.58291,388.0386,92.38996,0.1041906,16.7542,29.29251,0,306.5272
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,31.56278,50.44382,40.71163,13.12316,13.12316,0,0,0,13.12316,240.5121,0,0,0,31.56278,13.81385,13.12316,0,0,33.69113,288.4362,17.74893,0,17.74893,404.8767,96.39903,0.1041285,14.43547,25.25023,0,319.999
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,37.00584,54.26919,42.56612,59.44197,59.44197,0,0,0,59.44197,62.2554,0,0,0,37.00584,62.5705,59.44197,0,0,15.9422,304.4102,0,25.56466,-25.56466,377.9292,89.98297,0.1041285,65.38617,29.60467,0,341.4161
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,28.99917,52.69311,43.61782,7.537347,7.537347,0,-1,0,7.537347,384.7398,0,0,0,28.99917,7.93405,7.537347,0,0,44.34737,278.8456,21.06512,0,21.06512,397.9134,94.74109,0.104055,8.291081,23.19934,0,307.8448
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,51.5504,60.99428,43.92898,0,0,0,-1,0,0,0,28.26814,0,0,51.5504,0,0,0,0,23.28225,297.8042,23.28225,0,23.28225,420.0009,100,0.1039737,0,41.24031,0,349.3546
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,36.18508,55.80863,44.24636,40.30883,40.30883,0,-1,0,40.30883,89.76959,0,0,0,36.18508,42.43035,40.30883,0,0,0,318.7582,0,6.245274,-6.245274,413.4178,98.4326,0.1039737,44.33972,28.94806,0,354.9433
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,14.80797,48.1855,43.68628,20.42887,20.42887,0,-1,0,20.42887,72.48553,0,0,0,14.80797,21.50407,20.42887,0,0,6.939194,312.5129,0,6.6961,-6.6961,406.3594,96.75205,0.1039737,22.47176,11.84638,0,327.3209
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.517652,42.98866,42.24874,28.39291,28.39291,0,-1,0,28.39291,8.867186,0,0,0,2.517652,29.88727,28.39291,0,0,14.3793,305.8169,0,27.36962,-27.36962,377.5093,89.883,0.1039737,31.2322,2.014122,0,308.3345
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,40.84854,40.84854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.78999,278.4472,0,0,0,377.5093,89.883,0.1039737,0,0,0,278.4472
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,39.31143,39.31143,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,44.78999,278.4472,0,42.07679,-42.07679,333.1565,79.32281,0.1039737,43.97025,0,0,278.4472
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,37.59385,37.59385,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,91.54198,236.3704,0,56.6267,-56.6267,273.4667,65.11099,0.1039737,59.1749,0,0,236.3704
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,35.82648,35.82648,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,154.4605,179.7437,0,36.87334,-36.87334,234.5988,55.85674,0.1039737,38.53264,0,0,179.7437
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,34.44495,34.44495,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,195.4309,142.8704,0,43.68339,-43.68339,188.5525,44.89335,0.1039737,45.64914,0,0,142.8704
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,33.44925,33.44925,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,243.968,99.18701,0,22.43726,-22.43726,164.9015,39.26219,0.1039737,23.44693,0,0,99.18701
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,32.39754,32.39754,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,268.8983,76.74976,0,29.94608,-29.94608,133.3356,31.7465,0.1039737,31.29365,0,0,76.74976
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,31.4703,31.4703,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,302.1717,46.80367,0,13.84746,-13.84746,118.7391,28.27115,0.1039737,14.4706,0,0,46.80367
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,30.73597,30.73597,26.62569,26.62569,0,-1,0,26.62569,0,0,3.552714E-15,0,0,28.02704,26.62569,0,0,317.5578,32.95621,0,28.02704,-28.02704,89.19597,21.23709,0.1039737,29.28826,0,0,32.95621
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,29.91452,29.91452,36.43407,4.682714,0,-1,0,4.682714,0,0,31.75136,35.39477,0,4.929173,4.682714,0,0,348.6989,4.929173,0,4.929173,-4.929173,84.00017,20,0.1039737,40.07748,0,0,4.929173
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,29.24865,29.24865,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1042743,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,28.80681,28.80681,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1046136,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,14.94159,32.44831,28.33385,39.00824,39.00824,81,0,22.761,39.00824,38.30368,0,0,0,14.94159,0,0,41.99176,39.89217,241.0298,101.8314,54.83376,0,54.83376,243.3598,57.94268,0.1049489,42.90907,11.95327,81,116.773
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,44.344,42.67189,29.6656,60.91779,60.91779,81,0,22.761,60.91779,72.79318,0,0,0,44.344,0,0,20.08221,19.0781,186.196,151.1818,63.4221,0,63.4221,303.5273,72.26825,0.1052956,67.00957,35.4752,81,195.5258
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,52.09268,48.90976,33.00741,10.45809,10.45809,0,-1,0,10.45809,498.1087,0,0,0,52.09268,11.00852,10.45809,0,0,122.774,208.2617,41.08416,0,41.08416,342.5031,81.54819,0.1051519,11.5039,41.67414,0,260.3543
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,72.197,59.99868,36.2621,60.38369,60.38369,0,0,0,60.38369,119.5637,0,0,0,72.197,63.56178,60.38369,0,0,81.6898,245.2374,8.635221,0,8.635221,350.6952,83.49869,0.1051217,66.42206,57.7576,0,317.4344
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,72.72059,63.36173,38.88826,30.84286,30.84286,0,0,0,30.84286,235.7777,0,0,0,72.72059,32.46617,30.84286,0,0,73.05457,253.0091,40.25442,0,40.25442,388.8839,92.59122,0.1049814,33.92715,58.17648,0,325.7297
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,54.52227,58.56806,40.81742,31.09645,31.09645,0,0,0,31.09645,175.3328,0,0,0,54.52227,32.7331,31.09645,0,0,32.80015,289.2381,21.78916,0,21.78916,409.5549,97.51288,0.1049056,34.2061,43.61781,0,343.7603
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,57.905,61.97113,42.67191,36.20537,36.20537,0,0,0,36.20537,159.9349,8.783094,0,0,57.905,38.11091,36.20537,0,0,11.01099,308.8483,11.01099,0,11.01099,420.0009,100,0.1048673,39.8259,46.324,0,366.7533
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,57.52181,63.03831,43.72362,18.65257,18.65257,0,-1,0,18.65257,308.3855,37.88753,0,0,57.52181,19.63428,18.65257,0,0,0,318.7582,0,0,0,420.0009,100,0.1048673,20.51782,46.01745,0,376.28
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,58.87833,63.92873,44.03477,17.2476,17.2476,0,-1,0,17.2476,341.3712,40.72297,0,0,58.87833,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.1048673,18.97236,47.10267,0,377.6366
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,31.84541,54.43436,44.35215,41.60712,41.60712,0,-1,0,41.60712,76.53837,0,0,0,31.84541,43.79697,41.60712,0,0,0,318.7582,0,11.95156,-11.95156,407.4028,97.00047,0.1048673,45.76784,25.47633,0,350.6036
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,15.43344,48.49062,43.79207,7.101553,7.101553,0,-1,0,7.101553,217.3248,0,0,0,15.43344,7.475319,7.101553,0,0,13.27951,306.8067,7.958117,0,7.958117,414.9525,98.79802,0.1048396,7.811709,12.34675,0,322.2401
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.450693,43.37112,42.35453,64.16657,64.16657,0,-1,0,64.16657,5.377711,0,0,1.883231,3.450693,67.54376,64.16657,0,0,5.321392,313.969,0,64.09307,-64.09307,347.3925,82.71233,0.1048396,70.58323,2.760554,0,317.4197
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,40.99167,40.99167,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,76.53591,249.8759,0,57.67841,-57.67841,286.5941,68.23656,0.1048396,60.27394,0,0,249.8759
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,39.41722,39.41722,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,140.623,192.1975,0,21.96346,-21.96346,263.4426,62.7243,0.1048396,22.95181,0,0,192.1975
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,37.69964,37.69964,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,165.0269,170.234,0,15.25607,-15.25607,247.3613,58.89543,0.1048396,15.9426,0,0,170.234
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,35.95094,35.95094,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,181.9781,154.978,0,18.29064,-18.29064,228.0813,54.30495,0.1048396,19.11372,0,0,154.978
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,34.56941,34.56941,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,202.301,136.6873,0,21.91994,-21.91994,204.9756,48.80362,0.1048396,22.90634,0,0,136.6873
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,33.56749,33.56749,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,226.6565,114.7674,0,8.385863,-8.385863,196.1361,46.69899,0.1048396,8.763227,0,0,114.7674
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,32.50334,32.50334,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,235.9741,106.3815,0,8.805243,-8.805243,186.8546,44.4891,0.1048396,9.201479,0,0,106.3815
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,31.59476,31.59476,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,245.7577,97.57627,0,10.64241,-10.64241,175.6365,41.81813,0.1048396,11.12132,0,0,97.57627
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,30.84176,30.84176,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,257.5826,86.93386,0,20.35917,-20.35917,154.1761,36.70851,0.1048396,21.27533,0,0,86.93386
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,30.05143,30.05143,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,280.2039,66.57469,0,22.80752,-22.80752,130.1348,30.98442,0.1048396,23.83386,0,0,66.57469
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,29.38556,29.38556,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,305.5456,43.76718,0,7.418446,-7.418446,122.3151,29.12258,0.1048396,7.752276,0,0,43.76718
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,28.94994,28.94994,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.7883,36.34873,0,0,0,122.3151,29.12258,0.1048396,0,0,0,36.34873
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.109239,30.41084,28.47698,6.100032,6.100032,0,0,0,6.100032,116.5443,0,0,0,7.109239,6.421087,6.100032,0,0,313.7883,36.34873,0.6881517,0,0.6881517,122.9679,29.27802,0.1048373,6.710036,5.687391,0,43.45797
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.524005,31.57717,29.79006,0,0,0,0,0,0,0,0,0,0,6.524005,0,0,0,0,313.1002,36.96807,6.524005,0,6.524005,129.1572,30.75164,0.1048146,0,5.219204,0,43.49207
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.152812,34.85104,33.13187,26.21457,26.21457,0,-1,0,26.21457,23.47096,0,0,0,6.152812,27.59429,26.21457,0,0,306.5762,42.83967,0,21.44148,-21.44148,106.5558,25.37039,0.1048146,28.83603,4.922249,0,48.99249
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,24.37916,43.55866,36.36789,0,0,0,0,0,0,0,0,0,0,24.37916,0,0,0,0,330.4,21.3982,24.37916,0,24.37916,129.6839,30.87707,0.1047301,0,19.50333,0,45.77736
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.833152,41.27138,38.99405,27.94675,27.94675,0,0,0,27.94675,28.02884,0,0,0,7.833152,29.41763,27.94675,0,0,306.0209,43.33944,0,21.58448,-21.58448,106.9319,25.45993,0.1047301,30.74143,6.266521,0,51.17259
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,10.72401,44.09715,40.92321,63.67324,63.67324,32.81822,0,10.57101,63.67324,16.84226,0,7.105427E-15,0,10.72401,32.47897,30.85502,0,0,330.0036,21.75496,0,21.75496,-21.75496,84.00017,20,0.1047301,70.04057,8.579211,81,32.47897
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,31.62651,52.67395,42.7777,63.87533,63.87533,81,0,22.761,63.87533,49.51287,3.552714E-15,0,0,31.62651,0,0,17.12467,16.26844,354.1758,0,47.89495,0,47.89495,129.4373,30.81834,0.1050024,70.26286,25.30121,81,31.62651
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,58.12218,63.38718,43.82319,14.30314,14.30314,0,-1,0,14.30314,406.3596,0,0,0,58.12218,15.05594,14.30314,0,0,306.2809,43.10545,43.06624,0,43.06624,170.2935,40.546,0.1048532,15.73345,46.49774,0,101.2276
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,38.98556,56.67033,44.14056,0,0,0,-1,0,0,0,0,0,0,38.98556,0,0,0,0,263.2146,81.86507,38.98556,0,38.98556,207.2785,49.35192,0.1047185,0,31.18845,0,120.8506
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,8.241111,46.94185,44.45794,42.46936,42.46936,0,-1,0,42.46936,19.40484,0,0,0,8.241111,44.70459,42.46936,0,0,224.229,116.9521,0,36.46348,-36.46348,168.8426,40.20054,0.1047185,46.7163,6.592888,0,125.1932
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,8.379778,46.41502,43.89787,27.17026,27.17026,0,-1,0,27.17026,30.84173,0,0,0,8.379778,28.60027,27.17026,0,0,264.744,80.48859,0,20.22049,-20.22049,147.5283,35.12572,0.1047185,29.88728,6.703823,0,88.86837
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.227541,43.41142,42.46032,54.37571,54.37571,0,-1,0,54.37571,5.93563,0,1.421085E-14,1.945348,3.227541,57.23759,54.37571,0,0,287.2112,60.2681,0,54.01005,-54.01005,90.59674,21.57061,0.1047185,59.81328,2.582033,0,63.49564
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,41.06012,41.06012,11.94998,5.945154,0,-1,0,5.945154,0,0,6.004823,7.19982,0,6.258057,5.945154,0,0,347.2224,6.258057,0,6.258057,-6.258057,84.00017,20,0.1047185,13.14497,0,0,6.258057
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,39.52301,39.52301,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047185,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,37.80543,37.80543,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047185,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,36.05674,36.05674,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047185,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,34.65654,34.65654,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047185,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,33.65461,33.65461,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047185,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,32.60913,32.60913,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047185,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,31.68188,31.68188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047185,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,30.94134,30.94134,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047185,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,30.15722,30.15722,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047185,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,29.49135,29.49135,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1049701,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,29.08685,29.08685,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1053079,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,19.33187,33.97425,28.60144,0,0,72.31579,0,20.56389,0,0,0,0,0,19.33187,0,0,72.31579,68.7,220.8811,119.9652,88.03187,0,88.03187,293.9689,69.99247,0.1054834,0,15.4655,81,139.2971
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,33.73486,39.6216,29.91452,21.70672,21.70672,81,0,22.761,21.70672,155.4121,0,0,0,33.73486,0,0,59.29329,56.32862,132.8493,199.1939,90.06348,0,90.06348,379.4107,90.33569,0.1057305,23.87739,26.98788,81,232.9287
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,42.42814,45.96424,33.25634,39.39238,39.39238,0,-1,0,39.39238,107.7065,0,0,0,42.42814,41.46567,39.39238,0,0,42.7858,280.251,0.962472,0,0.962472,380.3237,90.55309,0.1057272,43.33162,33.94251,0,322.6791
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,50.81937,52.3405,36.47369,49.36931,49.36931,0,0,0,49.36931,102.9372,0,0,0,50.81937,51.96769,49.36931,0,0,41.82333,281.1172,0,1.148326,-1.148326,379.1133,90.26489,0.1057272,54.30624,40.65549,0,331.9366
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,72.47925,63.51899,39.09984,15.38398,15.38398,0,0,0,15.38398,471.1345,13.18633,0,0,72.47925,16.19367,15.38398,0,0,43.09925,279.9689,43.09925,0,43.09925,420.0009,100,0.1055788,16.92238,57.9834,0,352.4482
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,78.45123,68.38325,41.02279,9.100821,9.100821,0,0,0,9.100821,862.0236,68.87141,0,0,78.45123,9.579812,9.100821,0,0,0,318.7582,0,0,0,420.0009,100,0.1055788,10.0109,62.76098,0,397.2094
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,68.78871,66.56337,42.8835,33.87363,33.87363,0,0,0,33.87363,203.0746,33.13227,0,0,68.78871,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1055788,37.26099,55.03097,0,387.5469
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,47.66096,59.55054,43.92898,20.05565,20.05565,0,-1,0,20.05565,237.6436,26.54975,0,0,47.66096,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1055788,22.06122,38.12877,0,366.4192
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,52.14586,61.57882,44.24636,9.004746,9.004746,0,-1,0,9.004746,579.093,42.66718,0,0,52.14586,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1055788,9.905221,41.71669,0,370.9041
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,46.39252,59.79511,44.56374,12.45939,12.45939,0,-1,0,12.45939,372.3498,33.27737,0,0,46.39252,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1055788,13.70533,37.11402,0,365.1508
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,10.83644,47.27687,44.00365,76.53357,68.7,0,-1,0,68.7,15.77356,0,7.833571,15.48693,10.83644,72.31579,68.7,0,0,0,318.7582,0,61.47935,-61.47935,355.1959,84.57028,0.1055788,84.18693,8.669148,0,329.5947
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.236187,43.52042,42.56612,24.77912,24.77912,0,-1,0,24.77912,13.06014,0,3.552714E-15,0,3.236187,26.08329,24.77912,0,0,68.31039,257.2789,0,22.8471,-22.8471,331.1129,78.83626,0.1055788,27.25703,2.58895,0,260.515
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,41.20325,41.20325,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,93.69606,234.4318,0,48.95073,-48.95073,279.5143,66.5509,0.1055788,51.15351,0,0,234.4318
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,39.62881,39.62881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.0858,185.481,0,0,0,279.5143,66.5509,0.1055788,0,0,0,185.481
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,37.91122,37.91122,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,148.0858,185.481,0,32.1333,-32.1333,245.6429,58.48628,0.1055788,33.5793,0,0,185.481
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,36.16253,36.16253,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,183.7894,153.3477,0,42.88111,-42.88111,200.4422,47.72424,0.1055788,44.81076,0,0,153.3477
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,34.77478,34.77478,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,231.4351,110.4666,0,2.360147,-2.360147,197.9544,47.13191,0.1055788,2.466354,0,0,110.4666
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,33.77908,33.77908,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,234.0575,108.1065,0,46.48609,-46.48609,148.9538,35.46511,0.1055788,48.57796,0,0,108.1065
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,32.72737,32.72737,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,285.7087,61.6204,0,9.773915,-9.773915,138.6512,33.01212,0.1055788,10.21374,0,0,61.6204
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,31.80013,31.80013,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,296.5686,51.84648,0,27.73209,-27.73209,109.419,26.05208,0.1055788,28.98003,0,0,51.84648
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,31.08447,31.08447,49.94868,22.90867,0,-1,0,22.90867,0,0,27.04001,32.03487,0,24.11439,22.90867,0,0,327.382,24.11439,0,24.11439,-24.11439,84.00017,20,0.1055788,54.94355,0,0,24.11439
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,30.29413,30.29413,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055788,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,29.63448,29.63448,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1059184,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,29.22998,29.22998,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1062694,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,23.1197,35.23196,28.75702,27.39109,27.39109,81,0,22.761,27.39109,84.40589,0,0,0,23.1197,0,0,53.60891,50.92846,240.2085,102.5706,74.04816,0,74.04816,262.3673,62.46828,0.1065675,30.1302,18.49576,81,125.6903
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,26.69324,37.65803,30.0701,0,0,72.31579,0,20.56389,0,0,0,0,0,26.69324,0,0,72.31579,68.7,166.1603,169.2139,95.39323,0,95.39323,352.8653,84.01537,0.1067118,0,21.35459,81,195.9072
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,22.56436,39.91668,33.41191,0,0,0,-1,0,0,0,0,0,0,22.56436,0,0,0,0,70.76711,255.0678,22.56436,0,22.56436,374.2717,89.11213,0.1066341,0,18.05148,0,277.6322
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,71.92784,60.31676,36.61682,40.36449,40.36449,0,0,0,40.36449,178.1958,0,0,0,71.92784,42.48894,40.36449,0,0,48.20275,275.3757,29.4389,0,29.4389,402.1999,95.76169,0.106533,44.40094,57.54227,0,347.3036
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,72.65909,63.71989,39.20564,30.00041,30.00041,0,0,0,30.00041,242.1937,22.31586,0,0,72.65909,31.57937,30.00041,0,0,18.76385,301.8708,18.76385,0,18.76385,420.0009,100,0.1064686,33.00045,58.12727,0,374.5298
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,81.66287,69.92929,41.12858,49.3325,49.3325,0,0,0,49.3325,165.5356,29.73393,0,0,81.66287,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1064686,54.26575,65.3303,0,400.4211
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,55.33635,61.31073,42.95195,27.52125,27.52125,0,0,0,27.52125,201.0677,26.36662,0,0,55.33635,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1064686,30.27337,44.26908,0,374.0946
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,28.68218,52.9979,44.00365,55.88915,55.88915,0,-1,0,55.88915,51.31977,0,0,0,28.68218,58.83068,55.88915,0,0,0,318.7582,0,30.1485,-30.1485,388.2215,92.43351,0.1064686,61.47806,22.94575,0,347.4404
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,15.33886,49.00006,44.31481,28.17087,28.17087,0,-1,0,28.17087,54.44935,0,0,0,15.33886,29.65355,28.17087,0,0,33.49833,288.6097,0,14.31469,-14.31469,373.1325,88.8409,0.1064686,30.98796,12.27108,0,303.9486
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,38.30156,56.96685,44.63219,51.52063,51.52063,0,-1,0,51.52063,74.34218,0,0,0,38.30156,54.23224,51.52063,0,0,49.40355,274.295,0,15.93068,-15.93068,356.3401,84.84271,0.1064686,56.67269,30.64124,0,312.5966
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,18.53126,49.76062,44.07211,13.79667,13.79667,0,-1,0,13.79667,134.3169,0,0,0,18.53126,14.52281,13.79667,0,0,67.1043,258.3643,4.008454,0,4.008454,360.1429,85.74813,0.1064549,15.17633,14.82501,0,276.8956
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.275269,43.63846,42.67191,72.62193,68.7,0,-1,0,68.7,4.767495,0,3.921932,11.18413,3.275269,72.31579,68.7,0,0,63.09585,261.972,0,69.04052,-69.04052,287.3678,68.42076,0.1064549,79.88412,2.620215,0,265.2472
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,41.30905,41.30905,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,139.8075,192.9314,0,70.36864,-70.36864,213.1927,50.76006,0.1064549,73.53523,0,0,192.9314
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,39.76571,39.76571,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,217.9949,122.5628,0,43.35991,-43.35991,167.4874,39.87786,0.1064549,45.3111,0,0,122.5628
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,38.04813,38.04813,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,266.1726,79.20289,0,28.76063,-28.76063,137.171,32.65969,0.1064549,30.05486,0,0,79.20289
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,36.29944,36.29944,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,298.1288,50.44226,0,29.76879,-29.76879,105.7919,25.1885,0.1064549,31.10839,0,0,50.44226
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,34.91791,34.91791,29.4179,19.6398,0,-1,0,19.6398,0,0,9.778101,12.71989,0,20.67347,19.6398,0,0,331.2053,20.67347,0,20.67347,-20.67347,84.00017,20,0.1064549,32.35969,0,0,20.67347
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,33.92221,33.92221,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064549,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,32.8705,32.8705,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064549,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,31.96193,31.96193,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064549,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,31.2276,31.2276,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064549,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,30.43726,30.43726,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064549,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,29.79006,29.79006,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1067729,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,29.40423,29.40423,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1070723,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,20.52893,34.66064,28.93127,2.296305,2.296305,74.61209,0,21.14486,2.296305,893.9985,0,0,0,20.52893,0,0,72.31579,68.7,252.5999,91.41831,89.22894,0,89.22894,265.0135,63.09834,0.1072556,2.525936,16.42315,81,111.9473
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,42.71506,42.78155,30.24435,57.1777,57.1777,81,0,22.761,57.1777,74.7058,0,0,0,42.71506,0,0,23.8223,22.63119,163.371,171.7243,65.34624,0,65.34624,327.0064,77.85851,0.1075771,62.89547,34.17205,81,214.4394
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,66.2822,54.57162,33.56749,3.015249,3.015249,0,-1,0,3.015249,2198.233,0,0,0,66.2822,3.173947,3.015249,0,0,98.02472,230.536,63.10826,0,63.10826,386.8762,92.11319,0.1073607,3.316774,53.02576,0,296.8182
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,81.07206,64.16001,36.72261,20.09188,20.09188,0,0,0,20.09188,403.5065,25.00624,0,0,81.07206,21.14935,20.09188,0,0,34.91646,287.3334,34.91646,0,34.91646,420.0009,100,0.1072414,22.10107,64.85765,0,368.4055
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,81.04004,67.36989,39.31143,40.84513,40.84513,0,0,0,40.84513,198.4081,38.04516,0,0,81.04004,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1072414,44.92965,64.83203,0,399.7982
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,81.58636,70.02893,41.23437,1.95573,1.95573,0,0,0,1.95573,4171.657,79.52769,0,0,81.58636,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1072414,2.151303,65.26908,0,400.3446
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,80.82829,71.9982,43.05774,18.33441,18.33441,0,0,0,18.33441,440.8557,61.52891,0,0,80.82829,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1072414,20.16785,64.66263,0,399.5865
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,69.8563,68.49134,44.10945,9.238627,9.238627,0,-1,0,9.238627,756.1329,60.13143,0,0,69.8563,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1072414,10.16249,55.88504,0,388.6145
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,63.28921,66.14208,44.4206,2.403305,2.403305,0,-1,0,2.403305,2633.423,60.75941,0,0,63.28921,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1072414,2.643636,50.63136,0,382.0474
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,49.6416,61.19413,44.73798,2.551857,2.551857,0,-1,0,2.551857,1945.312,46.95543,0,0,49.6416,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1072414,2.807043,39.71328,0,368.3998
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,27.51272,52.79375,44.1779,4.822476,4.822476,0,-1,0,4.822476,570.5101,22.43642,0,0,27.51272,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1072414,5.304724,22.01017,0,346.2709
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.352997,43.73043,42.74036,20.97206,20.97206,0,-1,0,20.97206,15.98792,0,0,0,3.352997,22.07585,20.97206,0,0,0,318.7582,0,18.72286,-18.72286,400.2652,95.30105,0.1072414,23.06927,2.682397,0,322.1112
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,41.40862,41.40862,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,20.80317,300.0354,0,56.41743,-56.41743,340.796,81.14175,0.1072414,58.95621,0,0,300.0354
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,39.87151,39.87151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.48921,243.6179,0,0,0,340.796,81.14175,0.1072414,0,0,0,243.6179
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,38.15393,38.15393,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.48921,243.6179,0,72.31579,-72.31579,264.5685,62.99237,0.1072414,106.3603,0,0,243.6179
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,36.40523,36.40523,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,163.8401,171.3022,0,7.742862,-7.742862,256.4068,61.04911,0.1072414,8.091291,0,0,171.3022
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,35.04237,35.04237,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.4433,163.5593,0,9.3879,-9.3879,246.5111,58.693,0.1072414,9.810356,0,0,163.5593
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,34.04045,34.04045,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,182.8743,154.1714,0,47.42966,-47.42966,196.5158,46.78939,0.1072414,49.56399,0,0,154.1714
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,32.99496,32.99496,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.5739,106.7417,0,11.08501,-11.08501,184.8312,44.00734,0.1072414,11.58383,0,0,106.7417
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,32.09883,32.09883,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,247.8906,95.65672,0,36.98756,-36.98756,145.8429,34.72443,0.1072414,38.652,0,0,95.65672
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,31.36451,31.36451,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,288.9879,58.66916,0,38.89299,-38.89299,104.8461,24.9633,0.1072414,40.64318,0,0,58.66916
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,30.57417,30.57417,36.20308,18.78735,0,-1,0,18.78735,0,0,17.41573,21.03603,0,19.77616,18.78735,0,0,332.2023,19.77616,0,19.77616,-19.77616,84.00017,20,0.1072414,39.82338,0,0,19.77616
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,29.92697,29.92697,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1075388,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,29.54114,29.54114,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1078603,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,21.85873,35.20773,29.08685,9.370376,9.370376,81,0,22.761,9.370376,233.2749,0,0,0,21.85873,0,0,71.62962,68.04814,240.054,102.7096,89.90688,0,89.90688,277.5587,66.08529,0.1080936,10.30741,17.48699,81,124.5683
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,39.02805,41.78307,30.39993,20.60391,20.60391,81,0,22.761,20.60391,189.4206,0,0,0,39.02805,0,0,60.39609,57.37629,150.1471,183.6258,96.40434,0,96.40434,369.0159,87.86076,0.1083035,22.6643,31.22244,81,222.6539
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,51.6123,49.53014,33.71062,56.29942,56.29942,0,-1,0,56.29942,91.67467,0,7.105427E-15,0,51.6123,59.26254,56.29942,0,0,53.74281,270.3897,0,7.65024,-7.65024,360.9519,85.94075,0.1083035,61.92936,41.28984,0,322.002
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,63.01855,57.18393,36.85952,55.31866,55.31866,0,0,0,55.31866,113.9192,0,0,0,63.01855,58.23017,55.31866,0,0,62.24307,262.7395,4.78838,0,4.78838,365.4945,87.02233,0.1082872,60.85052,50.41484,0,325.758
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,77.4519,65.96628,39.41722,89.00588,89.00588,70.00854,0,19.98016,89.00588,87.01885,1.421085E-14,0,0,77.4519,19.99721,18.99734,0,0,57.45469,267.049,57.45469,0,57.45469,420.0009,100,0.108531,97.90647,61.96152,81,344.5009
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,80.28777,69.58533,41.34016,0.3429602,0.3429602,0,0,0,0.3429602,23410.23,79.92675,0,0,80.28777,0.3610107,0.3429602,0,0,0,318.7582,0,0,0,420.0009,100,0.108531,0.3772562,64.23021,0,399.046
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,71.96809,68.23646,43.16354,8.10878,8.10878,0,0,0,8.10878,887.5328,63.43253,0,0,71.96809,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.108531,8.919659,57.57447,0,390.7263
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,56.87372,63.34745,44.20902,22.87656,22.87656,0,-1,0,22.87656,248.6114,32.79314,0,0,56.87372,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.108531,25.16421,45.49898,0,375.632
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,56.71656,63.65285,44.5264,39.29289,39.29289,0,-1,0,39.29289,144.343,15.35561,0,0,56.71656,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.108531,43.22218,45.37325,0,375.4748
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,42.23879,58.59815,44.84378,26.77021,26.77021,0,-1,0,26.77021,157.7828,14.05962,0,0,42.23879,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.108531,29.44723,33.79103,0,360.997
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,22.42648,51.19566,44.24636,2.295873,2.295873,0,-1,0,2.295873,976.8171,20.00978,0,0,22.42648,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.108531,2.52546,17.94119,0,341.1847
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.075776,43.7545,42.84616,35.29028,35.29028,0,-1,0,35.29028,8.715646,0,0,0,3.075776,37.14766,35.29028,0,0,0,318.7582,0,34.07189,-34.07189,384.0859,91.44884,0.108531,38.81931,2.460621,0,321.834
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,41.51441,41.51441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.85765,284.6863,0,0,0,384.0859,91.44884,0.108531,0,0,0,284.6863
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,39.93996,39.93996,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,37.85765,284.6863,0,51.13392,-51.13392,330.186,78.61556,0.108531,53.43494,0,0,284.6863
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,38.25972,38.25972,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.67312,233.5524,0,56.4776,-56.4776,270.6534,64.44116,0.108531,59.01909,0,0,233.5524
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,36.51102,36.51102,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.426,177.0748,0,22.54258,-22.54258,246.8914,58.78356,0.108531,23.557,0,0,177.0748
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,35.14194,35.14194,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.4733,154.5322,0,41.96172,-41.96172,202.6599,48.25227,0.108531,43.85,0,0,154.5322
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,34.16491,34.16491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.0974,112.5705,0,0,0,202.6599,48.25227,0.108531,0,0,0,112.5705
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,33.1132,33.1132,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.0974,112.5705,0,25.26191,-25.26191,176.0315,41.91219,0.108531,26.39869,0,0,112.5705
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,32.20463,32.20463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.1662,87.30862,0,0,0,176.0315,41.91219,0.108531,0,0,0,87.30862
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,31.4703,31.4703,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.1662,87.30862,0,5.725059,-5.725059,169.9968,40.47535,0.108531,5.982686,0,0,87.30862
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,30.69863,30.69863,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.5274,81.58356,0,7.550038,-7.550038,162.0383,38.58048,0.108531,7.88979,0,0,81.58356
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,30.05143,30.05143,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,271.9164,74.03352,0,7.601384,-7.601384,154.0258,36.67273,0.108531,7.943447,0,0,74.03352
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,29.6656,29.6656,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.3623,66.43213,0,14.47712,-14.47712,138.7656,33.03935,0.108531,15.12859,0,0,66.43213
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,21.22181,35.17118,29.22998,0,0,0,0,0,0,0,0,0,0,21.22181,0,0,0,0,296.448,51.95501,21.22181,0,21.22181,158.8983,37.83286,0.1084586,0,16.97745,0,73.17682
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,45.88911,44.10683,30.52439,28.29919,28.29919,0,0,0,28.29919,162.1569,0,0,0,45.88911,29.78863,28.29919,0,0,275.2262,71.05464,16.10048,0,16.10048,174.1726,41.46958,0.1084037,31.12911,36.71129,0,116.9437
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,57.17001,51.59729,33.83508,15.04337,15.04337,0,-1,0,15.04337,380.0346,0,0,0,57.17001,15.83512,15.04337,0,0,259.1257,85.54507,41.33488,0,41.33488,213.3863,50.80616,0.1082631,16.5477,45.736,0,142.7151
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,82.92244,65.24448,36.96531,30.43507,30.43507,0,0,0,30.43507,272.4568,0,0,0,82.92244,32.03692,30.43507,0,0,217.7908,122.7465,50.88552,0,50.88552,261.6606,62.30001,0.1080904,33.47858,66.33795,0,205.6689
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,85.83092,69.75556,39.52301,43.25073,43.25073,0,0,0,43.25073,198.4496,0,0,0,85.83092,45.52709,43.25073,0,0,166.9053,168.5434,40.30383,0,40.30383,299.8961,71.40369,0.1079541,47.57581,68.66473,0,254.3744
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,82.70142,70.79797,41.44596,26.30172,26.30172,0,0,0,26.30172,314.4335,0,0,0,82.70142,27.68602,26.30172,0,0,126.6015,204.8169,55.0154,0,55.0154,352.0883,83.83038,0.1077685,28.93189,66.16113,0,287.5183
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,74.61101,69.50148,43.26933,46.62936,46.62936,0,0,0,46.62936,160.0087,0,0,0,74.61101,49.08353,46.62936,0,0,71.58609,254.3307,25.52747,0,25.52747,376.3058,89.59644,0.1076827,51.29229,59.6888,0,328.9417
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,62.06691,65.52345,44.31481,57.19499,57.19499,0,-1,0,57.19499,108.5181,0,0,0,62.06691,60.20526,57.19499,0,0,46.05862,277.3055,1.861652,0,1.861652,378.0719,90.01694,0.1076764,62.91449,49.65353,0,339.3724
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,58.8042,64.55096,44.59485,0,0,0,-1,0,0,0,14.60723,0,0,58.8042,0,0,0,0,44.19696,278.981,44.19696,0,44.19696,420.0009,100,0.107528,0,47.04336,0,337.7852
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,38.62243,57.38559,44.91223,17.66371,17.66371,0,-1,0,17.66371,218.6541,20.02905,0,0,38.62243,18.59338,17.66371,0,0,0,318.7582,0,0,0,420.0009,100,0.107528,19.43008,30.89794,0,357.3806
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,22.52085,51.29806,44.31481,60.65033,60.65033,0,-1,0,60.65033,37.13228,0,7.105427E-15,0,22.52085,63.84246,60.65033,0,0,0,318.7582,0,41.32161,-41.32161,376.444,89.62936,0.107528,66.71536,18.01668,0,341.2791
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.068034,43.82105,42.91461,42.81685,42.81685,0,-1,0,42.81685,7.165483,0,0,0,3.068034,45.07037,42.81685,0,0,45.9129,277.4366,0,42.00233,-42.00233,332.1697,79.08787,0.107528,47.09853,2.454427,0,280.5047
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,41.58287,41.58287,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,92.58215,235.4343,0,72.31579,-72.31579,255.9422,60.93849,0.107528,80.37599,0,0,235.4343
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,40.08309,40.08309,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,172.933,163.1185,0,27.27595,-27.27595,227.1908,54.09294,0.107528,28.50337,0,0,163.1185
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,38.36551,38.36551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.2396,135.8425,0,0,0,227.1908,54.09294,0.107528,0,0,0,135.8425
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,36.64793,36.64793,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,203.2396,135.8425,0,3.564333,-3.564333,223.4337,53.19838,0.107528,3.724728,0,0,135.8425
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,35.24773,35.24773,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,207.2,132.2782,0,31.17983,-31.17983,190.5672,45.37306,0.107528,32.58292,0,0,132.2782
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,34.2707,34.2707,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,241.8443,101.0984,0,8.948518,-8.948518,181.1347,43.12721,0.107528,9.351201,0,0,101.0984
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,33.23767,33.23767,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,251.7871,92.14986,0,30.96553,-30.96553,148.4941,35.35567,0.107528,32.35898,0,0,92.14986
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,32.32909,32.32909,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,286.1932,61.18433,0,22.17838,-22.17838,125.1161,29.78948,0.107528,23.17641,0,0,61.18433
