Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,71.64371,66.56284,41.90024,0.4699257,0.4699257,0,0,0,0.4699257,15245.75,42.55835,0,0,71.64371,0.4946586,0.4699257,0,0,28.5907,293.0266,28.5907,0,28.5907,420.0009,100,0.1037654,0.5169182,57.31497,0,364.6703
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,74.65545,70.08224,43.72362,89.74469,89.74469,21.04469,0,7.592306,89.74469,83.18649,2.339661,0,0,74.65545,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1037654,98.71915,59.72436,81,393.4137
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,70.82298,69.66847,44.73798,40.33327,40.33327,0,-1,0,40.33327,175.5944,28.3669,0,0,70.82298,42.45608,40.33327,0,0,0,318.7582,0,0,0,420.0009,100,0.1037654,44.3666,56.65838,0,389.5812
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,54.73489,63.44996,45.01802,49.04295,49.04295,0,-1,0,49.04295,111.606,3.110739,0,0,54.73489,51.62415,49.04295,0,0,0,318.7582,0,0,0,420.0009,100,0.1037654,53.94724,43.78791,0,373.4931
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,33.55565,56.07018,45.32918,12.58704,12.58704,0,-1,0,12.58704,266.5889,20.30614,0,0,33.55565,13.24952,12.58704,0,0,0,318.7582,0,0,0,420.0009,100,0.1037654,13.84574,26.84452,0,352.3139
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,16.75832,49.91869,44.7691,0,0,0,-1,0,0,0,16.75832,0,0,16.75832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1037654,0,13.40666,0,335.5165
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.519596,44.18973,43.44358,46.53298,46.53298,0,-1,0,46.53298,5.414645,0,0,0,2.519596,48.98209,46.53298,0,0,0,318.7582,0,46.46249,-46.46249,371.0251,88.33913,0.1037654,51.18628,2.015676,0,321.2778
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,42.24874,42.24874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62499,272.2957,0,0,0,371.0251,88.33913,0.1037654,0,0,0,272.2957
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,40.74274,40.74274,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.62499,272.2957,0,15.47605,-15.47605,354.7119,84.45504,0.1037654,16.17248,0,0,272.2957
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,39.0625,39.0625,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,68.8206,256.8197,0,31.83719,-31.83719,321.1525,76.46474,0.1037654,33.26986,0,0,256.8197
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,37.35115,37.35115,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.1953,224.9825,0,35.9977,-35.9977,283.2076,67.43025,0.1037654,37.6176,0,0,224.9825
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,35.98206,35.98206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.1927,188.9848,0,0,0,283.2076,67.43025,0.1037654,0,0,0,188.9848
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,35.00503,35.00503,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.1927,188.9848,0,24.55168,-24.55168,257.3279,61.26842,0.1037654,25.65651,0,0,188.9848
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,33.99066,33.99066,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.4724,164.4331,0,27.75523,-27.75523,228.0713,54.30258,0.1037654,29.00422,0,0,164.4331
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,33.15054,33.15054,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.3115,136.6779,0,12.4444,-12.4444,214.9538,51.17936,0.1037654,13.00439,0,0,136.6779
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,32.43488,32.43488,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.1386,124.2335,0,25.26667,-25.26667,188.3203,44.83809,0.1037654,26.40367,0,0,124.2335
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,31.69433,31.69433,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.2127,98.96681,0,25.03755,-25.03755,161.9285,38.55432,0.1037654,26.16424,0,0,98.96681
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,31.08447,31.08447,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.0322,73.92927,0,49.46238,-49.46238,109.7905,26.14055,0.1037654,51.68818,0,0,73.92927
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.294489,31.17684,30.8231,29.49557,29.49557,20.25,0,7.39125,29.49557,4.388757,0,0,0,1.294489,9.732174,9.245565,0,0,326.9904,24.46689,0,8.437686,-8.437686,100.8964,24.02291,0.1037654,32.44512,1.035591,81,25.76138
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,21.2421,36.44955,30.45593,61.78354,61.78354,81,0,22.761,61.78354,34.38149,0,0,0,21.2421,0,0,19.21646,18.25563,336.3656,16.02921,39.49774,0,39.49774,138.3673,32.94452,0.1039644,67.9619,16.99368,81,37.27131
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,47.87388,46.00606,31.66322,42.52073,42.52073,81,0,22.761,42.52073,112.5895,0,0,0,47.87388,0,0,38.47927,36.55531,296.8678,51.57717,84.42918,0,84.42918,218.4638,52.01509,0.1042005,46.7728,38.2991,81,99.45105
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,50.32259,50.33654,34.83078,21.86983,21.86983,0,-1,0,21.86983,230.1005,0,0,0,50.32259,23.02088,21.86983,0,0,212.4387,127.5634,27.30172,0,27.30172,244.3645,58.18191,0.1041196,24.05682,40.25807,0,177.886
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,62.55787,57.94236,37.6623,54.59441,54.59441,0,0,0,54.59441,114.5866,0,0,0,62.55787,57.4678,54.59441,0,0,185.1369,152.135,5.090074,0,5.090074,249.1934,59.33164,0.1041046,60.05385,50.0463,0,214.6929
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,59.85755,59.7259,40.08309,0,0,0,0,0,0,0,0,0,0,59.85755,0,0,0,0,180.0469,156.716,59.85755,0,59.85755,305.9792,72.85206,0.1039277,0,47.88604,0,216.5736
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,76.66354,68.74422,41.93758,9.268597,9.268597,0,0,0,9.268597,827.1321,0,0,0,76.66354,9.756417,9.268597,0,0,120.1893,210.5878,66.90712,0,66.90712,369.4529,87.96481,0.1037308,10.19546,61.33083,0,287.2514
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,79.30959,72.15253,43.72362,11.97796,11.97796,0,0,0,11.97796,662.1293,13.41901,0,0,79.30959,12.60838,11.97796,0,0,53.2822,270.8043,53.2822,0,53.2822,420.0009,100,0.1035745,13.17576,63.44767,0,350.1138
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,78.79565,73.24166,44.7691,25.42741,25.42741,0,-1,0,25.42741,309.8847,52.02996,0,0,78.79565,26.76569,25.42741,0,0,0,318.7582,0,0,0,420.0009,100,0.1035745,27.97015,63.03652,0,397.5539
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,64.85588,67.52992,45.04914,0.3840003,0.3840003,0,-1,0,0.3840003,16889.54,64.45168,0,0,64.85588,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.1035745,0.4224004,51.8847,0,383.6141
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,32.62777,55.79087,45.36652,32.47178,32.47178,0,-1,0,32.47178,100.4804,0,0,0,32.62777,34.18082,32.47178,0,0,0,318.7582,0,1.553044,-1.553044,418.3638,99.61023,0.1035745,35.71895,26.10222,0,351.386
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,20.19397,51.0583,44.80644,51.05713,51.05713,0,-1,0,51.05713,39.55172,0,7.105427E-15,0,20.19397,53.74435,51.05713,0,0,1.725605,317.2052,0,33.55038,-33.55038,382.9986,91.18996,0.1035745,56.16284,16.15518,0,337.3991
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.519433,44.22095,43.47469,59.77274,59.77274,0,-1,0,59.77274,4.215022,0,0,0,2.519433,62.91867,59.77274,0,0,39.0038,283.6548,0,60.39923,-60.39923,319.3322,76.03133,0.1035745,65.75001,2.015547,0,286.1742
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,42.28608,42.28608,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,106.1141,223.2556,0,32.39648,-32.39648,285.1833,67.90065,0.1035745,33.85432,0,0,223.2556
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,40.81742,40.81742,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,142.1102,190.8591,0,15.4902,-15.4902,268.8552,64.01302,0.1035745,16.18725,0,0,190.8591
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,39.13718,39.13718,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,159.3215,175.3689,0,9.559461,-9.559461,258.7787,61.61384,0.1035745,9.989636,0,0,175.3689
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,37.4196,37.4196,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,169.9431,165.8094,0,0.9662626,-0.9662626,257.7601,61.37134,0.1035745,1.009744,0,0,165.8094
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,36.05674,36.05674,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,171.0167,164.8432,0,16.15935,-16.15935,240.7267,57.31576,0.1035745,16.88652,0,0,164.8432
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,35.07349,35.07349,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,188.9716,148.6838,0,16.30098,-16.30098,223.5439,53.22464,0.1035745,17.03452,0,0,148.6838
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,34.07779,34.07779,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,207.0838,132.3828,0,9.464449,-9.464449,213.5675,50.84931,0.1035745,9.890349,0,0,132.3828
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,33.23767,33.23767,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,217.5998,122.9184,0,11.74576,-11.74576,201.1864,47.90143,0.1035745,12.27432,0,0,122.9184
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,32.52201,32.52201,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,230.6507,111.1726,0,24.30579,-24.30579,175.5659,41.80131,0.1035745,25.39956,0,0,111.1726
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,31.80013,31.80013,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,257.6571,86.86684,0,20.19799,-20.19799,154.2753,36.73214,0.1035745,21.1069,0,0,86.86684
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,31.19026,31.19026,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,280.0993,66.66885,0,11.62101,-11.62101,142.0257,33.81557,0.1035745,12.14395,0,0,66.66885
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.95768,31.47728,30.94134,23.02491,23.02491,0,0,0,23.02491,8.502442,0,0,0,1.95768,24.23675,23.02491,0,0,293.0115,55.04785,0,22.27907,-22.27907,118.5415,28.22411,0.1035745,25.3274,1.566144,0,57.00553
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.09104,34.49028,30.56173,17.72014,17.72014,0,0,0,17.72014,79.51987,0,0,0,14.09104,18.65278,17.72014,0,0,317.7661,32.76878,0,4.561747,-4.561747,113.733,27.07923,0.1035745,19.49216,11.27283,0,46.85981
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,41.36568,44.00463,31.76901,0,0,0,0,0,0,0,0,0,0,41.36568,0,0,0,0,322.8347,28.20703,41.36568,0,41.36568,152.9759,36.42276,0.1034534,0,33.09254,0,69.57272
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,38.46056,46.47534,34.91791,16.95608,16.95608,0,-1,0,16.95608,226.8247,0,0,0,38.46056,17.8485,16.95608,0,0,281.469,65.43614,20.61206,0,20.61206,172.5302,41.07854,0.1033932,18.65168,30.76845,0,103.8967
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,50.62599,53.64338,37.69964,38.34993,38.34993,0,0,0,38.34993,132.0107,0,0,0,50.62599,40.36835,38.34993,0,0,260.8569,83.987,10.25765,0,10.25765,182.2615,43.39551,0.1033633,42.18492,40.50079,0,134.613
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,71.67596,64.46035,40.15155,8.312476,8.312476,0,0,0,8.312476,862.2698,0,0,0,71.67596,8.749974,8.312476,0,0,250.5993,93.21888,62.92599,0,62.92599,241.9583,57.60901,0.1031801,9.143723,57.34077,0,164.8949
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,72.11968,66.84518,41.9687,9.544212,9.544212,0,0,0,9.544212,755.6379,0,0,0,72.11968,10.04654,9.544212,0,0,187.6733,149.8523,62.07314,0,62.07314,300.8461,71.62988,0.103,10.49863,57.69574,0,221.972
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,79.41021,72.23753,43.75473,6.074038,6.074038,0,0,0,6.074038,1307.371,0,0,0,79.41021,6.393724,6.074038,0,0,125.6001,205.7181,73.01649,0,73.01649,370.1156,88.12259,0.1027889,6.681442,63.52817,0,285.1283
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,55.00485,63.3113,44.80644,0,0,0,-1,0,0,0,2.421193,0,0,55.00485,0,0,0,0,52.58366,271.4329,52.58366,0,52.58366,420.0009,100,0.1026374,0,44.00388,0,326.4378
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,46.22866,60.31887,45.08648,11.76541,11.76541,0,-1,0,11.76541,392.9203,33.84402,0,0,46.22866,12.38464,11.76541,0,0,0,318.7582,0,0,0,420.0009,100,0.1026374,12.94195,36.98293,0,364.9869
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,25.49736,53.42196,45.40386,7.49026,7.49026,0,-1,0,7.49026,340.4069,17.61288,0,0,25.49736,7.884484,7.49026,0,0,0,318.7582,0,0,0,420.0009,100,0.1026374,8.239285,20.39789,0,344.2556
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,12.0599,48.51589,44.84378,16.25089,16.25089,0,-1,0,16.25089,74.21069,0,3.552714E-15,0,12.0599,17.1062,16.25089,0,0,0,318.7582,0,5.046303,-5.046303,414.6816,98.73351,0.1026374,17.87598,9.647922,0,330.8181
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.568267,44.30427,43.54315,29.34445,29.34445,0,-1,0,29.34445,8.752139,0,3.552714E-15,0,2.568267,30.88889,29.34445,0,0,5.607003,313.7119,0,28.32063,-28.32063,384.829,91.62577,0.1026374,32.27889,2.054614,0,316.2802
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,42.35453,42.35453,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,37.07437,285.3913,0,42.91283,-42.91283,339.5949,80.85577,0.1026374,44.84391,0,0,285.3913
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,40.88588,40.88588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.75529,242.4785,0,0,0,339.5949,80.85577,0.1026374,0,0,0,242.4785
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,39.1683,39.1683,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,84.75529,242.4785,0,57.96354,-57.96354,278.496,66.30843,0.1026374,60.57189,0,0,242.4785
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,37.48806,37.48806,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,149.1592,184.5149,0,33.37975,-33.37975,243.3106,57.93099,0.1026374,34.88184,0,0,184.5149
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,36.12519,36.12519,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,186.2478,151.1352,0,32.41046,-32.41046,209.147,49.79681,0.1026374,33.86893,0,0,151.1352
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,35.16061,35.16061,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,222.2595,118.7247,0,6.512403,-6.512403,202.2823,48.16236,0.1026374,6.805461,0,0,118.7247
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,34.16491,34.16491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.4955,112.2123,0,0,0,202.2823,48.16236,0.1026374,0,0,0,112.2123
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,33.32479,33.32479,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,229.4955,112.2123,0,56.02515,-56.02515,143.2266,34.10151,0.1026374,58.54628,0,0,112.2123
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,32.60913,32.60913,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,291.7456,56.18716,0,16.70496,-16.70496,125.6181,29.909,0.1026374,17.45669,0,0,56.18716
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,31.88725,31.88725,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,310.3067,39.4822,0,15.87215,-15.87215,108.8873,25.9255,0.1026374,16.5864,0,0,39.4822
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,31.29605,31.29605,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,327.9424,23.61004,0,8.584725,-8.584725,99.83825,23.77096,0.1026374,8.971038,0,0,23.61004
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.958022,31.58351,31.04713,0,0,0,0,0,0,0,0,0,0,1.958022,0,0,0,0,337.481,15.02532,1.958022,0,1.958022,101.6958,24.21323,0.1026318,0,1.566417,0,16.98334
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,12.53735,34.16852,30.67996,22.02136,22.02136,81,0,22.761,22.02136,56.93267,0,0,0,12.53735,0,0,58.97863,56.02971,335.523,16.78754,68.56705,0,68.56705,166.7442,39.70092,0.1029126,24.2235,10.02988,81,29.32489
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,37.51147,42.89243,31.8748,17.57731,17.57731,81,0,22.761,17.57731,213.4085,0,0,0,37.51147,0,0,63.42269,60.25156,266.9559,78.49789,97.76303,0,97.76303,259.4904,61.7833,0.1031083,19.33504,30.00918,81,116.0094
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,51.62792,50.98035,35.00503,27.14023,27.14023,0,-1,0,27.14023,190.2265,0,0,0,51.62792,28.56866,27.14023,0,0,169.1929,166.4846,23.05926,0,23.05926,281.3663,66.99184,0.103042,29.85425,41.30234,0,218.1125
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,69.34219,60.67216,37.76809,44.15,44.15,0,0,0,44.15,157.0605,0,0,0,69.34219,46.47368,44.15,0,0,146.1336,187.2379,22.86851,0,22.86851,303.0613,72.1573,0.1029764,48.56499,55.47375,0,256.5801
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,79.79588,67.88058,40.15155,0,0,0,0,0,0,0,0,0,0,79.79588,0,0,0,0,123.2651,207.8196,79.79588,0,79.79588,378.7623,90.18132,0.102748,0,63.8367,0,287.6155
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,80.07446,70.32867,42.00603,0,0,0,0,0,0,0,36.60521,0,0,80.07446,0,0,0,0,43.46925,279.6359,43.46925,0,43.46925,420.0009,100,0.102624,0,64.05957,0,359.7104
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,71.18286,68.66876,43.79207,0,0,0,0,0,0,0,71.18286,0,0,71.18286,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.102624,0,56.94629,0,389.9411
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,65.88995,67.71299,44.84378,18.43604,18.43604,0,-1,0,18.43604,357.3976,46.48359,0,0,65.88995,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.102624,20.27964,52.71196,0,384.6482
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,39.69439,57.99674,45.12382,21.84943,21.84943,0,-1,0,21.84943,181.6724,16.69499,0,0,39.69439,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.102624,24.03437,31.75551,0,358.4526
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,19.61059,51.5249,45.43497,24.35413,24.35413,0,-1,0,24.35413,80.52262,0,3.552714E-15,0,19.61059,25.63593,24.35413,0,0,0,318.7582,0,6.025344,-6.025344,413.6496,98.48779,0.102624,26.78955,15.68847,0,338.3688
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,14.28711,49.28431,44.91223,0,0,0,-1,0,0,0,7.592286,0,0,14.28711,0,0,0,0,6.694827,312.7329,6.694827,0,6.694827,420.0009,100,0.1026049,0,11.42969,0,327.02
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.288508,44.2585,43.58049,0.7095022,0.7095022,0,-1,0,0.7095022,322.5512,1.541664,0,0,2.288508,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.1026049,0.7804524,1.830807,0,321.0467
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,42.42299,42.42299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026049,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,40.95433,40.95433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026049,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,39.24297,39.24297,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.1026049,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,37.52539,37.52539,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.1026049,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,36.19365,36.19365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1026049,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,35.23529,35.23529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1026049,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,34.23336,34.23336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1026049,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,33.39324,33.39324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1026049,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,32.69625,32.69625,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.1026049,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,31.97437,31.97437,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.1026049,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,31.38318,31.38318,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.1026049,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.914318,31.6589,31.13425,5.258966,5.258966,0,0,0,5.258966,36.40104,0,0,0,1.914318,5.535754,5.258966,0,0,147.221,186.2594,0,3.621436,-3.621436,276.5174,65.83735,0.1026049,5.784863,1.531454,0,188.1737
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,19.75974,36.33865,30.76709,0,0,0,0,0,0,0,0,0,0,19.75974,0,0,0,0,151.2448,182.6379,19.75974,0,19.75974,295.2632,70.30061,0.1025487,0,15.80779,0,202.3976
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,39.00251,43.45863,31.96193,0,0,0,0,0,0,0,0,0,0,39.00251,0,0,0,0,131.4851,200.4217,39.00251,0,39.00251,332.2642,79.11037,0.1024378,0,31.20201,0,239.4242
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,63.55114,55.29082,35.05482,34.08881,34.08881,0,-1,0,34.08881,186.4282,0,0,0,63.55114,35.88296,34.08881,0,0,92.48254,235.5239,27.66819,0,27.66819,358.5125,85.35995,0.1023594,37.49769,50.84092,0,299.0751
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,64.75348,58.9408,37.80543,21.24295,21.24295,0,0,0,21.24295,304.8234,0,0,0,64.75348,22.361,21.24295,0,0,64.81436,260.4253,42.39248,0,42.39248,398.7296,94.93542,0.1022393,23.36725,51.80278,0,325.1788
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,75.76378,66.1954,40.18266,5.6795,5.6795,0,0,0,5.6795,1333.987,47.36347,0,0,75.76378,5.978421,5.6795,0,0,22.42188,298.5785,22.42188,0,22.42188,420.0009,100,0.102176,6.247449,60.61102,0,374.3423
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,80.4341,70.48914,42.00603,0,0,0,0,0,0,0,80.4341,0,0,80.4341,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.102176,0,64.34728,0,399.1923
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,71.6946,68.8871,43.79207,63.84408,63.84408,20.25,0,7.39125,63.84408,112.2964,25.80609,0,0,71.6946,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.102176,70.22849,57.35567,81,390.4528
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,63.04711,66.5442,44.84378,25.0316,25.0316,0,-1,0,25.0316,251.8701,36.69806,0,0,63.04711,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.102176,27.53476,50.43769,0,381.8053
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,46.43139,60.47008,45.15493,0,0,0,-1,0,0,0,46.43139,0,0,46.43139,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.102176,0,37.14511,0,365.1896
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,41.0957,58.83918,45.43497,12.45045,12.45045,0,-1,0,12.45045,330.0739,27.98996,0,0,41.0957,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.102176,13.6955,32.87656,0,359.8539
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,24.25813,52.49379,44.91223,25.23547,25.23547,0,-1,0,25.23547,96.12711,0,0,0,24.25813,26.56365,25.23547,0,0,0,318.7582,0,2.305523,-2.305523,417.5706,99.42137,0.102176,27.75902,19.4065,0,343.0164
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.702474,44.12178,43.61782,22.09801,22.09801,0,-1,0,22.09801,7.704194,0,0,0,1.702474,23.26106,22.09801,0,0,2.561692,316.4527,0,21.55859,-21.55859,394.8459,94.01073,0.102176,24.30781,1.361979,0,318.1552
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,42.46032,42.46032,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,26.51568,294.8941,0,32.07673,-32.07673,361.034,85.9603,0.102176,33.52018,0,0,294.8941
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,40.99167,40.99167,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,62.15649,262.8174,0,61.88071,-61.88071,295.806,70.42986,0.102176,64.66534,0,0,262.8174
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,39.31143,39.31143,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,130.9128,200.9367,0,10.6474,-10.6474,284.5827,67.75764,0.102176,11.12654,0,0,200.9367
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,37.59385,37.59385,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,142.7433,190.2893,0,12.09878,-12.09878,271.8294,64.72116,0.102176,12.64323,0,0,190.2893
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,36.23098,36.23098,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,156.1864,178.1905,0,51.99433,-51.99433,217.0226,51.67194,0.102176,54.33407,0,0,178.1905
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,35.2664,35.2664,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,213.9579,126.1962,0,21.72526,-21.72526,194.1222,46.21947,0.102176,22.7029,0,0,126.1962
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,34.28937,34.28937,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,238.097,104.4709,0,23.66417,-23.66417,169.1779,40.28038,0.102176,24.72906,0,0,104.4709
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,33.44925,33.44925,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,264.3906,80.80672,0,11.08986,-11.08986,157.4882,37.49712,0.102176,11.58891,0,0,80.80672
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,32.72737,32.72737,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,276.7126,69.71687,0,24.05921,-24.05921,132.1276,31.45888,0.102176,25.14188,0,0,69.71687
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,32.03038,32.03038,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,303.4451,45.65765,0,13.72794,-13.72794,117.657,28.01352,0.102176,14.3457,0,0,45.65765
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,31.43296,31.43296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.6984,31.92971,0,0,0,117.657,28.01352,0.102176,0,0,0,31.92971
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.76914,31.69389,31.20893,14.49785,14.49785,0,0,0,14.49785,12.20277,0,1.776357E-15,0,1.76914,15.26089,14.49785,0,0,318.6984,31.92971,0,13.49175,-13.49175,103.4355,24.62745,0.102176,15.94763,1.415312,0,33.69885
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,20.55512,36.64864,30.84176,2.843562,2.843562,0,0,0,2.843562,722.8653,0,0,0,20.55512,2.993223,2.843562,0,0,333.6892,18.43795,17.5619,0,17.5619,120.0962,28.59427,0.1021264,3.127918,16.4441,0,38.99308
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,28.70137,40.30575,32.01171,20.75854,20.75854,0,0,0,20.75854,138.263,0,0,0,28.70137,21.85109,20.75854,0,0,316.1273,34.24366,6.850278,0,6.850278,126.5949,30.14158,0.1021071,22.83439,22.9611,0,62.94503
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,39.2556,46.94271,35.11082,23.67639,23.67639,0,-1,0,23.67639,165.8006,0,0,0,39.2556,24.92252,23.67639,0,0,309.277,40.40891,14.33308,0,14.33308,140.1925,33.37909,0.1020667,26.04403,31.40448,0,79.66451
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,69.52169,60.83141,37.84277,0,0,0,0,0,0,0,0,0,0,69.52169,0,0,0,0,294.9439,53.30869,69.52169,0,69.52169,206.1465,49.08241,0.1018711,0,55.61735,0,122.8304
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,64.76873,61.73397,40.18266,32.04365,32.04365,0,0,0,32.04365,202.1266,0,0,0,64.76873,33.73016,32.04365,0,0,225.4222,115.8782,31.03857,0,31.03857,235.5923,56.09329,0.1017841,35.24801,51.81498,0,180.6469
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,69.46309,65.78627,42.00603,49.7976,49.7976,0,0,0,49.7976,139.4908,0,0,0,69.46309,52.41852,49.7976,0,0,194.3837,143.8129,17.04457,0,17.04457,251.7622,59.94326,0.1017363,54.77736,55.57047,0,213.276
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,66.5671,66.73529,43.79207,59.63991,59.63991,0,0,0,59.63991,111.615,0,0,0,66.5671,62.77885,59.63991,0,0,177.3391,159.153,3.788255,0,3.788255,255.356,60.79894,0.1017257,65.6039,53.25368,0,225.7201
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,44.72417,59.49742,44.84378,57.58057,57.58057,0,-1,0,57.58057,77.67233,7.105427E-15,0,0,44.72417,60.61113,57.58057,0,0,173.5508,162.5625,0,15.88695,-15.88695,238.6097,56.81173,0.1017257,63.33863,35.77934,0,207.2866
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,38.85867,57.73435,45.15493,28.81564,28.81564,0,-1,0,28.81564,134.8527,0,0,0,38.85867,30.33225,28.81564,0,0,191.203,146.6755,8.526417,0,8.526417,246.6986,58.73764,0.1017018,31.6972,31.08693,0,185.5342
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,21.26112,52.06085,45.43497,71.05377,68.7,0,-1,0,68.7,30.94777,0,2.353769,9.459146,21.26112,72.31579,68.7,0,0,182.6766,154.3493,0,51.05467,-51.05467,192.8822,45.92426,0.1017018,78.15915,17.0089,0,175.6104
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,13.57996,49.0619,44.91223,0,0,0,-1,0,0,0,0,0,0,13.57996,0,0,0,0,239.404,103.2946,13.57996,0,13.57996,205.7653,48.99165,0.1016639,0,10.86397,0,116.8746
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.577803,44.08476,43.61782,0,0,0,-1,0,0,0,0,0,0,1.577803,0,0,0,0,225.8241,115.5166,1.577803,0,1.577803,207.2622,49.34804,0.1016594,0,1.262243,0,117.0944
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,42.46032,42.46032,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,224.2462,116.9366,0,26.54755,-26.54755,179.2786,42.6853,0.1016594,27.74219,0,0,116.9366
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,40.99167,40.99167,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,253.7435,90.38905,0,39.8116,-39.8116,137.3135,32.69362,0.1016594,41.60313,0,0,90.38905
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,39.31143,39.31143,30.78267,30.78267,0,-1,0,30.78267,0,0,0,0,0,32.40281,30.78267,0,0,297.9786,50.57745,0,32.40281,-32.40281,103.1579,24.56136,0.1016594,33.86093,0,0,50.57745
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,37.63118,37.63118,39.82964,17.26591,0,-1,0,17.26591,0,0,22.56373,26.5467,0,18.17464,17.26591,0,0,333.9818,18.17464,0,18.17464,-18.17464,84.00017,20,0.1016594,43.8126,0,0,18.17464
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,36.2621,36.2621,2.120664,0,0,-1,0,0,0,0,2.120664,2.332731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016594,2.332731,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,35.30374,35.30374,17.62198,0,0,-1,0,0,0,0,17.62198,19.38418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016594,19.38418,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,34.32049,34.32049,43.13812,0,0,-1,0,0,0,0,43.13812,47.45193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016594,47.45193,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,33.4617,33.4617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016594,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,32.76471,32.76471,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016594,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,32.0615,32.0615,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016594,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,31.48897,31.48897,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.1019441,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.230422,31.5958,31.25871,0,0,72.31579,0,20.56389,0,0,0,0,0,1.230422,0,0,72.31579,68.7,288.2046,59.3741,69.93042,0,69.93042,212.9278,50.69699,0.1021498,0,0.9843379,81,60.60452
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,19.99777,36.55644,30.91022,31.42979,31.42979,81,0,22.761,31.42979,63.6268,7.105427E-15,0,0,19.99777,0,0,49.57021,47.09171,218.2742,122.3115,67.08947,0,67.08947,276.5744,65.85093,0.1024294,34.57277,15.99821,81,142.3092
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,22.60815,38.52265,32.0615,41.2813,41.2813,81,0,22.761,41.2813,54.76609,0,0,0,22.60815,0,0,39.7187,37.73277,151.1847,182.692,60.34092,0,60.34092,333.8189,79.48052,0.102727,45.40942,18.08652,81,205.3001
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,22.51996,41.70711,35.14194,40.61824,40.61824,0,-1,0,40.61824,55.44299,0,7.105427E-15,0,22.51996,42.75604,40.61824,0,0,90.84378,236.9988,0,20.23607,-20.23607,312.4882,74.40179,0.102727,44.68006,18.01597,0,259.5188
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,62.67581,58.19623,37.84277,0,0,0,0,0,0,0,0,0,0,62.67581,0,0,0,0,113.3283,216.7628,62.67581,0,62.67581,371.9477,88.55879,0.1025515,0,50.14065,0,279.4386
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,60.62152,60.13179,40.18266,17.74635,17.74635,0,0,0,17.74635,341.6,0,0,0,60.62152,18.68036,17.74635,0,0,50.6525,273.171,41.94115,0,41.94115,411.7365,98.03231,0.1024344,19.52098,48.49722,0,333.7925
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,69.11193,65.64182,42.00603,47.71252,47.71252,0,0,0,47.71252,144.8507,10.17689,0,0,69.11193,50.2237,47.71252,0,0,8.711341,310.918,8.711341,0,8.711341,420.0009,100,0.1024101,52.48377,55.28955,0,380.0299
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,82.92789,73.90571,43.79207,0,0,0,0,0,0,0,82.92789,0,0,82.92789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1024101,0,66.34232,0,401.6861
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,61.32234,65.84598,44.84378,0,0,0,-1,0,0,0,61.32234,0,0,61.32234,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1024101,0,49.05787,0,380.0806
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,31.2015,55.04248,45.12382,0.3147416,0.3147416,0,-1,0,0.3147416,9913.371,30.87019,0,0,31.2015,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.1024101,0.3462157,24.9612,0,349.9597
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,25.33885,53.40218,45.43497,0,0,0,-1,0,0,0,25.33885,0,0,25.33885,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1024101,0,20.27108,0,344.0971
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.808629,46.6598,44.91223,0,0,0,-1,0,0,0,5.808629,0,0,5.808629,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1024101,0,4.646903,0,324.5669
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.256239,43.98937,43.61782,14.73949,14.73949,0,-1,0,14.73949,8.522949,0,0,0,1.256239,15.51525,14.73949,0,0,0,318.7582,0,14.25901,-14.25901,404.9705,96.42136,0.1024101,16.21344,1.004991,0,320.0145
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,42.49766,42.49766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.84335,304.4992,0,0,0,404.9705,96.42136,0.1024101,0,0,0,304.4992
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,41.02279,41.02279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.84335,304.4992,0,0,0,404.9705,96.42136,0.1024101,0,0,0,304.4992
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,39.34254,39.34254,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.84335,304.4992,0,1.793818,-1.793818,403.0797,95.97116,0.1024101,1.87454,0,0,304.4992
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,37.6623,37.6623,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.83648,302.7054,0,12.52969,-12.52969,389.8722,92.82653,0.1024101,13.09353,0,0,302.7054
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,36.29944,36.29944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.75836,290.1757,0,0,0,389.8722,92.82653,0.1024101,0,0,0,290.1757
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,35.33486,35.33486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.75836,290.1757,0,0,0,389.8722,92.82653,0.1024101,0,0,0,290.1757
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,34.35783,34.35783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.75836,290.1757,0,0,0,389.8722,92.82653,0.1024101,0,0,0,290.1757
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,33.5177,33.5177,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.75836,290.1757,0,20.42862,-20.42862,368.3386,87.69948,0.1024101,21.34791,0,0,290.1757
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,32.8145,32.8145,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.45683,269.7471,0,15.56587,-15.56587,351.9307,83.79285,0.1024101,16.26633,0,0,269.7471
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,32.1175,32.1175,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.75224,254.1812,0,10.99543,-10.99543,340.3405,81.03329,0.1024101,11.49022,0,0,254.1812
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,31.53876,31.53876,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,83.96938,243.1858,0,49.38167,-49.38167,288.2876,68.63978,0.1024101,51.60384,0,0,243.1858
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.893025,31.83408,31.31472,36.57704,36.57704,0,0,0,36.57704,5.175445,0,0,0,1.893025,38.50215,36.57704,0,0,138.8379,193.8041,0,36.60912,-36.60912,249.6982,59.45184,0.1024101,40.23475,1.51442,0,195.6971
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.31363,33.8238,30.96,47.68983,47.68983,0,0,0,47.68983,21.62647,0,0,0,10.31363,50.19982,47.68983,0,0,179.5147,157.195,0,39.88619,-39.88619,207.6545,49.44145,0.1024101,52.45881,8.250901,0,167.5086
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,17.8824,37.18606,32.1175,10.15589,10.15589,0,0,0,10.15589,176.0791,0,0,0,17.8824,10.69041,10.15589,0,0,223.8327,117.3088,7.191989,0,7.191989,214.4774,51.06595,0.10239,11.17148,14.30592,0,135.1912
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,25.14873,42.54983,35.17928,55.75584,55.75584,0,-1,0,55.75584,45.10511,0,0,0,25.14873,58.69036,55.75584,0,0,216.6407,123.7816,0,33.54163,-33.54163,179.1214,42.64788,0.10239,61.33142,20.11899,0,148.9303
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,39.52848,49.99541,37.84277,38.55672,38.55672,0,0,0,38.55672,102.5204,0,7.105427E-15,0,39.52848,40.58602,38.55672,0,0,253.9092,90.23996,0,1.057534,-1.057534,178.0067,42.38246,0.10239,42.41239,31.62279,0,129.7684
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,28.87075,49.0013,40.18266,0,0,0,0,0,0,0,0,0,0,28.87075,0,0,0,0,255.0842,89.18243,28.87075,0,28.87075,205.3959,48.90369,0.1023097,0,23.0966,0,118.0532
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,21.36323,48.47171,41.9687,2.394064,2.394064,0,0,0,2.394064,892.3414,0,0,0,21.36323,2.520068,2.394064,0,0,226.2135,115.1661,18.84316,0,18.84316,223.2721,53.15992,0.1022573,2.633471,17.09058,0,136.5293
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,16.20707,48.69538,43.75473,47.1763,47.1763,0,0,0,47.1763,34.35426,0,0,0,16.20707,49.65926,47.1763,0,0,207.3703,132.125,0,33.45219,-33.45219,188.0104,44.76429,0.1022573,51.89393,12.96566,0,148.332
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,36.05968,56.37254,44.80644,19.76157,19.76157,0,-1,0,19.76157,182.4737,0,0,0,36.05968,20.80166,19.76157,0,0,244.5394,98.67275,15.25802,0,15.25802,202.4854,48.21072,0.1022149,21.73773,28.84774,0,134.7324
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,20.5736,51.47329,45.08648,10.17093,10.17093,0,-1,0,10.17093,202.2784,0,0,0,20.5736,10.70625,10.17093,0,0,229.2814,112.405,9.867358,0,9.867358,211.8464,50.43952,0.1021875,11.18803,16.45888,0,132.9786
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,16.23427,50.40844,45.40386,0,0,0,-1,0,0,0,0,0,0,16.23427,0,0,0,0,219.414,121.2856,16.23427,0,16.23427,227.2476,54.10646,0.1021424,0,12.98742,0,137.5199
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.501531,45.96098,44.91223,54.05071,54.05071,0,-1,0,54.05071,6.478233,0,7.105427E-15,0,3.501531,56.89549,54.05071,0,0,203.1798,135.8964,0,53.39396,-53.39396,170.9654,40.70597,0.1021424,59.45578,2.801225,0,139.398
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.801326,44.15114,43.61782,31.99401,31.99401,0,-1,0,31.99401,5.630199,0,3.552714E-15,0,1.801326,33.6779,31.99401,0,0,262.5064,82.50248,0,31.87657,-31.87657,137.3646,32.70578,0.1021424,35.19341,1.441061,0,84.3038
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,42.49766,42.49766,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,0,0,29.70745,28.22208,0,0,297.9248,50.62591,0,29.70745,-29.70745,106.0502,25.24999,0.1021424,31.04429,0,0,50.62591
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,41.06012,41.06012,8.978905,8.978905,0,-1,0,8.978905,0,0,1.776357E-15,0,0,9.451479,8.978905,0,0,330.9331,20.91845,0,9.451479,-9.451479,96.08742,22.87791,0.1021424,9.876795,0,0,20.91845
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,39.37988,39.37988,8.920105,8.920105,0,-1,0,8.920105,0,0,1.776357E-15,0,0,9.389584,8.920105,0,0,341.4347,11.46697,0,9.389584,-9.389584,86.18993,20.52137,0.1021424,9.812116,0,0,11.46697
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,37.69964,37.69964,10.30517,1.97352,0,-1,0,1.97352,0,0,8.331647,9.362164,0,2.07739,1.97352,0,0,351.8676,2.07739,0,2.07739,-2.07739,84.00017,20,0.1021424,11.33568,0,0,2.07739
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,36.33678,36.33678,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021424,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,35.3722,35.3722,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021424,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,34.39516,34.39516,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021424,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,33.55504,33.55504,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021424,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,32.85183,32.85183,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021424,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,32.15484,32.15484,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021424,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,31.57609,31.57609,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1024402,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8035191,31.58463,31.36451,46.84562,46.84562,81,0,22.761,46.84562,1.715249,0,0,0,0.8035191,0,0,34.15438,32.44667,294.5321,53.67931,33.25018,0,33.25018,172.127,40.98254,0.1026138,51.53018,0.6428154,81,54.48283
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,25.40477,38.26482,31.01601,0,0,72.31579,0,20.56389,0,0,0,0,0,25.40477,0,0,72.31579,68.7,261.282,83.60448,94.10477,0,94.10477,261.4026,62.2386,0.1027483,0,20.32382,81,109.0093
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,43.95182,45.25987,32.15484,28.43497,28.43497,81,0,22.761,28.43497,154.5696,0,0,0,43.95182,0,0,52.56503,49.93678,167.1772,168.2988,93.8886,0,93.8886,350.4732,83.44583,0.1029485,31.27846,35.16146,81,212.2506
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,58.17489,53.50181,35.19795,33.38514,33.38514,0,-1,0,33.38514,174.2538,0,0,0,58.17489,35.14226,33.38514,0,0,73.28857,252.7985,23.03263,0,23.03263,372.3239,88.64836,0.1028846,36.72366,46.53991,0,310.9734
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,77.18173,63.91942,37.84277,4.587783,4.587783,0,0,0,4.587783,1682.332,22.09656,0,0,77.18173,4.829245,4.587783,0,0,50.25594,273.5279,50.25594,0,50.25594,420.0009,100,0.1027456,5.046561,61.74539,0,350.7096
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,78.78219,67.48113,40.18266,29.52223,29.52223,0,0,0,29.52223,266.8572,47.70616,0,0,78.78219,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.1027456,32.47445,63.02575,0,397.5404
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,75.93687,68.46853,41.9687,24.34604,24.34604,0,0,0,24.34604,311.9065,50.30946,0,0,75.93687,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1027456,26.78064,60.74949,0,394.6951
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,70.42371,68.301,43.75473,11.44072,11.44072,0,0,0,11.44072,615.553,58.38084,0,0,70.42371,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1027456,12.58479,56.33897,0,389.1819
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,65.25294,67.40455,44.80644,0,0,0,-1,0,0,0,65.25294,0,0,65.25294,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1027456,0,52.20235,0,384.0112
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,52.20988,62.55894,45.08648,29.68182,29.68182,0,-1,0,29.68182,175.8985,20.96586,0,0,52.20988,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1027456,32.65,41.76791,0,370.9681
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,45.15959,60.28,45.40386,5.041523,5.041523,0,-1,0,5.041523,895.7528,39.85272,0,0,45.15959,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1027456,5.545676,36.12767,0,363.9178
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,22.0221,51.76172,44.91223,95.59246,68.7,0,-1,0,68.7,32.05546,0,26.89246,36.45171,22.0221,72.31579,68.7,0,0,0,318.7582,0,50.29369,-50.29369,366.9866,87.37759,0.1027456,105.1517,17.61768,0,340.7803
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.357996,44.31668,43.61782,49.1742,49.1742,0,-1,0,49.1742,4.795189,0,7.105427E-15,0,2.357996,51.76231,49.1742,0,0,55.88187,268.4645,0,49.40432,-49.40432,314.9099,74.9784,0.1027456,54.09162,1.886397,0,270.8225
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,42.52878,42.52878,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,110.7756,219.0602,0,31.196,-31.196,282.0265,67.14902,0.1027456,32.59982,0,0,219.0602
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,41.09746,41.09746,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,145.4378,187.8642,0,27.62365,-27.62365,252.9086,60.21621,0.1027456,28.86671,0,0,187.8642
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,39.41722,39.41722,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,176.1307,160.2406,0,4.517675,-4.517675,248.1465,59.08239,0.1027456,4.720971,0,0,160.2406
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,37.73698,37.73698,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,181.1504,155.7229,0,13.63241,-13.63241,233.7767,55.66101,0.1027456,14.24587,0,0,155.7229
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,36.36789,36.36789,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,196.2975,142.0905,0,34.68054,-34.68054,197.2202,46.9571,0.1027456,36.24116,0,0,142.0905
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,35.40953,35.40953,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,234.8314,107.41,0,25.62596,-25.62596,170.2081,40.52565,0.1027456,26.77913,0,0,107.41
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,34.42628,34.42628,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,263.3047,81.78399,0,26.81307,-26.81307,141.9446,33.79627,0.1027456,28.01966,0,0,81.78399
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,33.58616,33.58616,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,293.097,54.97092,0,10.09891,-10.09891,131.2994,31.26171,0.1027456,10.55336,0,0,54.97092
