Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,32.88917,32.88917,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,304.318,44.87201,0,32.96551,-32.96551,96.55072,22.98822,0.1027456,34.44896,0,0,44.87201
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,32.20463,32.20463,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,340.9464,11.9065,0,1.388193,-1.388193,95.08743,22.63982,0.1027456,1.450662,0,0,11.9065
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,31.62588,31.62588,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,342.4888,10.51831,0,4.258411,-4.258411,90.59868,21.57107,0.1027456,26.72504,0,81,10.51831
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.242825,32.03035,31.41429,47.63009,47.63009,81,0,22.761,47.63009,4.708839,0,0,0,2.242825,0,0,33.36991,31.70141,347.2204,6.259896,33.94424,0,33.94424,122.801,29.23828,0.10292,52.3931,1.79426,81,8.502721
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,16.48066,35.69446,31.0658,0,0,72.31579,0,20.56389,0,0,0,0,0,16.48066,0,0,72.31579,68.7,313.2761,36.80971,85.18066,0,85.18066,203.6105,48.47859,0.1030773,0,13.18453,81,53.29036
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,29.52328,40.76048,32.20463,12.32893,12.32893,81,0,22.761,12.32893,239.4634,0,0,0,29.52328,0,0,68.67107,65.23752,228.0955,113.4723,94.76079,0,94.76079,293.5085,69.88283,0.1032728,13.56182,23.61862,81,142.9956
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,37.29297,46.43926,35.23529,8.585957,8.585957,0,-1,0,8.585957,434.3484,0,0,0,37.29297,9.037849,8.585957,0,0,133.3347,198.757,28.25512,0,28.25512,320.3136,76.26499,0.1031948,9.444552,29.83438,0,236.05
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,64.77188,58.99148,37.84277,52.84957,52.84957,0,0,0,52.84957,122.559,0,0,0,64.77188,55.63113,52.84957,0,0,105.0796,224.1866,9.140752,0,9.140752,328.9853,78.32967,0.1031696,58.13453,51.8175,0,288.9585
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,52.22428,56.97027,40.15155,50.48951,50.48951,0,0,0,50.48951,103.4359,7.105427E-15,0,0,52.22428,53.14685,50.48951,0,0,95.93881,232.4133,0,0.9225674,-0.9225674,328.0128,78.09814,0.1031696,55.53846,41.77942,0,284.6376
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,65.2224,63.98359,41.93758,20.29845,20.29845,0,0,0,20.29845,321.3172,0,0,0,65.2224,21.36679,20.29845,0,0,96.96389,231.4907,43.85562,0,43.85562,369.6179,88.00409,0.1030489,22.32829,52.17793,0,296.7131
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,57.74189,63.1238,43.72362,14.37282,14.37282,0,0,0,14.37282,401.7435,0,0,0,57.74189,15.12929,14.37282,0,0,53.10827,270.9608,42.6126,0,42.6126,410.0438,97.62927,0.1029319,15.81011,46.19351,0,328.7027
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,48.54319,60.81948,44.7691,23.89532,23.89532,0,-1,0,23.89532,203.1494,12.89456,0,0,48.54319,25.15297,23.89532,0,0,10.49567,309.3121,10.49567,0,10.49567,420.0009,100,0.1029031,26.28485,38.83456,0,357.8553
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,39.50049,57.84605,45.04914,11.64348,11.64348,0,-1,0,11.64348,339.2498,27.24419,0,0,39.50049,12.2563,11.64348,0,0,0,318.7582,0,0,0,420.0009,100,0.1029031,12.80783,31.60039,0,358.2587
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,12.10054,49.06417,45.36652,4.015193,4.015193,0,-1,0,4.015193,301.3687,7.874019,0,0,12.10054,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.1029031,4.416713,9.68043,0,330.8588
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.211334,45.83595,44.87489,30.88918,30.88918,0,-1,0,30.88918,10.3963,0,7.105427E-15,0,3.211334,32.51493,30.88918,0,0,0,318.7582,0,29.3036,-29.3036,389.1121,92.64556,0.1029031,33.9781,2.569067,0,321.9696
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.820926,44.15696,43.61782,16.5879,16.5879,0,-1,0,16.5879,10.97743,0,3.552714E-15,0,1.820926,17.46095,16.5879,0,0,32.55955,289.4546,0,15.64003,-15.64003,372.6261,88.72032,0.1029031,18.24669,1.456741,0,291.2755
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,42.52878,42.52878,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,49.93736,273.8146,0,72.31579,-72.31579,296.3986,70.57095,0.1029031,97.05904,0,0,273.8146
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,41.12858,41.12858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.2882,201.4988,0,0,0,296.3986,70.57095,0.1029031,0,0,0,201.4988
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,39.44834,39.44834,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.2882,201.4988,0,39.01802,-39.01802,255.27,60.77844,0.1029031,40.77383,0,0,201.4988
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,37.76809,37.76809,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,173.6416,162.4808,0,19.74583,-19.74583,234.456,55.82275,0.1029031,20.63439,0,0,162.4808
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,36.40523,36.40523,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,195.5814,142.735,0,16.1303,-16.1303,217.4532,51.77447,0.1029031,16.85616,0,0,142.735
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,35.44065,35.44065,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,213.504,126.6047,0,25.08329,-25.08329,191.0131,45.47922,0.1029031,26.21204,0,0,126.6047
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,34.46362,34.46362,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.3743,101.5214,0,12.81441,-12.81441,177.5055,42.26313,0.1029031,13.39106,0,0,101.5214
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,33.60483,33.60483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.6125,88.70697,0,0,0,177.5055,42.26313,0.1029031,0,0,0,88.70697
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,32.90784,32.90784,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,255.6125,88.70697,0,13.12703,-13.12703,163.6684,38.96859,0.1029031,13.71774,0,0,88.70697
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,32.2233,32.2233,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.1981,75.57994,0,5.977089,-5.977089,157.368,37.4685,0.1029031,6.246058,0,0,75.57994
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,31.66322,31.66322,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,276.8393,69.60285,0,18.89921,-18.89921,137.4465,32.72529,0.1029031,19.74967,0,0,69.60285
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6589102,31.65088,31.4703,3.218087,3.218087,0,0,0,3.218087,20.47521,0,4.440892E-16,0,0.6589102,3.38746,3.218087,0,0,297.8384,50.70364,0,2.72855,-2.72855,134.5704,32.0405,0.1029031,3.539896,0.5271281,0,51.36256
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,27.14425,38.89737,31.12181,9.198411,9.198411,0,0,0,9.198411,295.0972,0,0,0,27.14425,9.682537,9.198411,0,0,300.8701,47.97509,17.46171,0,17.46171,151.136,35.98469,0.1028553,10.11825,21.7154,0,75.11935
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,51.9214,48.0124,32.25441,34.97597,34.97597,0,0,0,34.97597,148.4488,0,0,0,51.9214,36.81681,34.97597,0,0,283.4084,63.69064,15.10459,0,15.10459,165.4655,39.39646,0.1028139,38.47357,41.53712,0,115.612
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,62.73209,55.21243,35.24773,13.30071,13.30071,0,-1,0,13.30071,471.6448,0,0,0,62.73209,14.00074,13.30071,0,0,268.3038,77.28477,48.73134,0,48.73134,211.6961,50.40373,0.1026807,14.63078,50.18567,0,140.0169
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,78.6777,64.54146,37.84277,9.68815,9.68815,0,0,0,9.68815,812.1024,0,0,0,78.6777,10.19805,9.68815,0,0,219.5725,121.143,68.47964,0,68.47964,276.6616,65.87167,0.1024942,10.65697,62.94216,0,199.8207
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,82.05602,68.86976,40.15155,0,0,0,0,0,0,0,0,0,0,82.05602,0,0,0,0,151.0928,182.7747,82.05602,0,82.05602,354.5067,84.4062,0.1022715,0,65.64481,0,264.8307
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,86.84314,73.34121,41.93758,37.22607,37.22607,0,0,0,37.22607,233.2858,0,0,0,86.84314,39.18533,37.22607,0,0,69.03683,256.6251,47.65781,0,47.65781,399.7189,95.17098,0.1021426,40.94867,69.47451,0,343.4682
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,66.46613,66.61188,43.72362,0,0,0,0,0,0,0,45.08711,0,0,66.46613,0,0,0,0,21.37903,299.5171,21.37903,0,21.37903,420.0009,100,0.1020849,0,53.17291,0,365.9832
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,75.62693,71.80978,44.7691,73.97293,68.7,0,-1,0,68.7,110.0829,3.31114,5.272932,12.67023,75.62693,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1020849,81.37022,60.50154,0,394.3852
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,63.88558,67.17469,45.08648,22.46539,22.46539,0,-1,0,22.46539,284.3734,40.23781,0,0,63.88558,23.64777,22.46539,0,0,0,318.7582,0,0,0,420.0009,100,0.1020849,24.71192,51.10847,0,382.6438
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,46.12782,60.59461,45.36652,4.427069,4.427069,0,-1,0,4.427069,1041.949,41.46774,0,0,46.12782,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.1020849,4.869776,36.90225,0,364.886
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,19.36307,50.86177,44.87489,13.85999,13.85999,0,-1,0,13.85999,139.7048,4.773605,0,0,19.36307,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1020849,15.24599,15.49045,0,338.1213
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.265226,44.28907,43.61782,39.18386,39.18386,0,-1,0,39.18386,5.781017,0,7.105427E-15,0,2.265226,41.24617,39.18386,0,0,0,318.7582,0,38.98095,-38.98095,378.9113,90.2168,0.1020849,43.10225,1.812181,0,321.0234
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,42.52878,42.52878,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.31216,279.7773,0,25.88721,-25.88721,351.6238,83.71978,0.1020849,27.05214,0,0,279.7773
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,41.12858,41.12858,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.07574,253.8901,0,61.17677,-61.17677,287.1378,68.36601,0.1020849,63.92972,0,0,253.8901
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,39.48568,39.48568,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.0499,192.7133,0,61.11632,-61.11632,222.7156,53.02741,0.1020849,63.86656,0,0,192.7133
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,37.80543,37.80543,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,207.9569,131.597,0,33.12772,-33.12772,187.7959,44.71321,0.1020849,34.61847,0,0,131.597
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,36.44257,36.44257,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.7655,98.46925,0,25.5813,-25.5813,160.8308,38.29297,0.1020849,26.73246,0,0,98.46925
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,35.45932,35.45932,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.1892,72.88795,0,14.92519,-14.92519,145.0983,34.54714,0.1020849,15.59682,0,0,72.88795
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,34.49474,34.49474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.7727,57.96276,0,0,0,145.0983,34.54714,0.1020849,0,0,0,57.96276
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,33.64217,33.64217,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,289.7727,57.96276,0,18.8139,-18.8139,125.2667,29.82534,0.1020849,19.66052,0,0,57.96276
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,32.93896,32.93896,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.6771,39.14886,0,7.020307,-7.020307,117.8666,28.06343,0.1020849,7.33622,0,0,39.14886
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,32.25441,32.25441,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.4774,32.12856,0,6.34321,-6.34321,111.1803,26.47145,0.1020849,6.628654,0,0,32.12856
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,31.713,31.713,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.5254,25.78535,0,16.80301,-16.80301,93.46838,22.25433,0.1020849,17.55914,0,0,25.78535
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.314049,32.15619,31.52009,39.84382,39.84382,29.11226,0,9.633401,39.84382,5.807798,0,7.105427E-15,0,2.314049,11.29639,10.73157,0,0,344.1954,8.982337,0,8.982337,-8.982337,84.00017,20,0.1020849,43.82821,1.851239,81,11.29639
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,19.49056,36.67874,31.17159,0,0,72.31579,0,20.56389,0,0,0,0,0,19.49056,0,0,72.31579,68.7,354.1758,0,88.19056,0,88.19056,167.6651,39.92018,0.1022334,0,15.59244,81,19.49056
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,35.15747,42.59884,32.29175,21.9139,21.9139,81,0,22.761,21.9139,160.4345,0,0,0,35.15747,0,0,59.0861,56.13179,265.9853,79.3715,91.28926,0,91.28926,254.2697,60.54028,0.1024371,24.10529,28.12597,81,114.529
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,57.33214,53.32073,35.30374,8.440634,8.440634,0,-1,0,8.440634,679.2398,0,0,0,57.33214,8.884878,8.440634,0,0,174.696,161.5318,48.44727,0,48.44727,300.2308,71.48338,0.1023068,9.284698,45.86572,0,218.864
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,77.92559,64.26612,37.87389,0,0,0,0,0,0,0,0,0,0,77.92559,0,0,0,0,126.2487,205.1344,77.92559,0,77.92559,374.1575,89.08494,0.1020977,0,62.34047,0,283.06
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,78.74846,67.46661,40.18266,57.81549,57.81549,0,0,0,57.81549,136.2065,0,0,0,78.74846,60.85842,57.81549,0,0,48.32313,275.2674,17.89004,0,17.89004,391.1295,93.12588,0.1020499,63.59705,62.99877,0,354.0159
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,79.14332,69.8685,41.9687,28.34698,28.34698,0,0,0,28.34698,279.1949,18.8713,0,0,79.14332,29.83893,28.34698,0,0,30.43309,291.3684,30.43309,0,30.43309,420.0009,100,0.1019686,31.18168,63.31465,0,370.5117
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,83.69955,74.17937,43.72362,0,0,0,0,0,0,0,83.69955,0,0,83.69955,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019686,0,66.95964,0,402.4578
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,71.87251,70.20518,44.80644,0,0,0,-1,0,0,0,71.87251,0,0,71.87251,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019686,0,57.49801,0,390.6307
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,62.96809,66.79914,45.08648,22.56359,22.56359,0,-1,0,22.56359,279.0695,39.21694,0,0,62.96809,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1019686,24.81995,50.37447,0,381.7263
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,44.86853,60.17326,45.40386,7.010722,7.010722,0,-1,0,7.010722,639.9987,37.48882,0,0,44.86853,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1019686,7.711793,35.89482,0,363.6267
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,19.01361,50.78823,44.91223,9.76903,9.76903,0,-1,0,9.76903,194.6316,8.730426,0,0,19.01361,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1019686,10.74593,15.21089,0,337.7719
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.927165,44.21976,43.64894,13.04623,13.04623,0,-1,0,13.04623,14.77182,0,0,0,1.927165,13.73287,13.04623,0,0,0,318.7582,0,11.80571,-11.80571,407.5565,97.03708,0.1019686,14.35085,1.541732,0,320.6854
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,42.56612,42.56612,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.11745,306.9525,0,11.36129,-11.36129,395.5807,94.18569,0.1019686,11.87255,0,0,306.9525
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,41.16592,41.16592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.7411,295.5912,0,0,0,395.5807,94.18569,0.1019686,0,0,0,295.5912
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,39.52301,39.52301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.7411,295.5912,0,0,0,395.5807,94.18569,0.1019686,0,0,0,295.5912
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,37.84277,37.84277,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.7411,295.5912,0,34.09309,-34.09309,359.6434,85.62921,0.1019686,35.62728,0,0,295.5912
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,36.47369,36.47369,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.62231,261.4981,0,10.17524,-10.17524,348.9178,83.07549,0.1019686,10.63313,0,0,261.4981
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,35.51532,35.51532,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,74.92814,251.3229,0,34.45894,-34.45894,312.5948,74.4272,0.1019686,36.00959,0,0,251.3229
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,34.53207,34.53207,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.2158,216.864,0,14.06291,-14.06291,297.7712,70.89777,0.1019686,14.69574,0,0,216.864
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,33.67328,33.67328,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,128.8413,202.8011,0,31.13605,-31.13605,264.951,63.08344,0.1019686,32.53717,0,0,202.8011
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,32.9763,32.9763,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.4369,171.665,0,33.01522,-33.01522,230.1499,54.79748,0.1019686,34.50091,0,0,171.665
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,32.29175,32.29175,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.1205,138.6498,0,19.92009,-19.92009,209.1523,49.79805,0.1019686,20.81649,0,0,138.6498
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,31.73167,31.73167,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.2539,118.7297,0,14.89458,-14.89458,193.452,46.05991,0.1019686,15.56483,0,0,118.7297
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.803834,32.05296,31.55742,22.34591,22.34591,0,0,0,22.34591,8.072321,0,3.552714E-15,0,1.803834,23.52201,22.34591,0,0,238.8035,103.8351,0,21.71818,-21.71818,170.559,40.60921,0.1019686,24.5805,1.443067,0,105.6389
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.02033,35.7279,31.2276,41.18698,41.18698,0,0,0,41.18698,38.89658,0,0,0,16.02033,43.35471,41.18698,0,0,262.9348,82.11694,0,27.33439,-27.33439,141.746,33.74899,0.1019686,45.30568,12.81626,0,98.13726
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,20.57294,38.19675,32.32909,16.7323,16.7323,0,0,0,16.7323,122.9534,0,0,0,20.57294,17.61295,16.7323,0,0,293.3063,54.78255,2.959983,0,2.959983,144.5541,34.41758,0.1019607,18.40553,16.45835,0,75.35548
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,34.54497,45.64825,35.32241,59.38538,59.38538,0,-1,0,59.38538,58.17084,0,0,4.186165,34.54497,62.51092,59.38538,0,0,290.3463,57.44653,0,27.96595,-27.96595,115.0754,27.39886,0.1019607,65.32391,27.63598,0,91.9915
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,52.61828,54.5451,37.87389,21.65974,21.65974,0,0,0,21.65974,242.9312,0,0,0,52.61828,22.79973,21.65974,0,0,321.4196,29.48058,29.81855,0,29.81855,143.3638,34.13417,0.1018811,23.82572,42.09462,0,82.09886
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,65.33386,61.95549,40.18266,0.5456691,0.5456691,0,0,0,0.5456691,11973.17,0,0,0,65.33386,0.5743885,0.5456691,0,0,291.601,56.31728,64.75947,0,64.75947,204.8,48.76181,0.1017088,0.600236,52.26709,0,121.6511
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,61.71929,62.63445,41.9687,10.75772,10.75772,0,0,0,10.75772,573.7208,0,0,0,61.71929,11.32392,10.75772,0,0,226.8416,114.6008,50.39537,0,50.39537,252.6093,60.14494,0.1015751,11.83349,49.37543,0,176.3201
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,77.61154,71.4273,43.75473,49.51723,49.51723,0,0,0,49.51723,156.7364,0,0,0,77.61154,52.12341,49.51723,0,0,176.4462,159.9566,25.48814,0,25.48814,276.7894,65.90211,0.1015076,54.46896,62.08924,0,237.5682
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,77.17829,72.5531,44.80644,34.32808,34.32808,0,-1,0,34.32808,224.8255,0,0,0,77.17829,36.13482,34.32808,0,0,150.9581,182.896,41.04347,0,41.04347,315.7267,75.17287,0.1013992,37.76088,61.74263,0,260.0742
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,65.49796,67.84044,45.08648,0,0,0,-1,0,0,0,0,0,0,65.49796,0,0,0,0,109.9146,219.8351,65.49796,0,65.49796,377.8635,89.96732,0.1012265,0,52.39837,0,285.333
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,37.05869,57.37101,45.40386,32.93855,32.93855,0,-1,0,32.93855,112.5086,0,0,0,37.05869,34.67216,32.93855,0,0,44.41664,278.7833,2.386533,0,2.386533,380.1276,90.50639,0.1012203,36.23241,29.64696,0,315.8419
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,20.42028,51.24179,44.91223,28.12916,28.12916,0,-1,0,28.12916,72.59471,0,0,0,20.42028,29.60964,28.12916,0,0,42.0301,280.9311,0,9.189359,-9.189359,370.4412,88.2001,0.1012203,30.94207,16.33622,0,301.3514
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.014016,44.24558,43.64894,18.16556,18.16556,0,-1,0,18.16556,11.087,0,3.552714E-15,0,2.014016,19.12164,18.16556,0,0,52.2405,271.7418,0,17.10763,-17.10763,352.4081,83.90653,0.1012203,19.98212,1.611213,0,273.7558
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,42.60345,42.60345,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,71.24898,254.6341,0,34.31347,-34.31347,316.2386,75.29475,0.1012203,35.85757,0,0,254.6341
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,41.20325,41.20325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.3751,220.3207,0,0,0,316.2386,75.29475,0.1012203,0,0,0,220.3207
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,39.52301,39.52301,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,109.3751,220.3207,0,51.53577,-51.53577,261.9151,62.36061,0.1012203,53.85488,0,0,220.3207
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,37.84277,37.84277,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,166.637,168.7849,0,29.56288,-29.56288,230.7531,54.9411,0.1012203,30.89321,0,0,168.7849
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,36.47369,36.47369,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,199.4846,139.222,0,27.95451,-27.95451,201.2864,47.92525,0.1012203,29.21247,0,0,139.222
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,35.52777,35.52777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.5452,111.2675,0,0,0,201.2864,47.92525,0.1012203,0,0,0,111.2675
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,34.55074,34.55074,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,230.5452,111.2675,0,32.64247,-32.64247,166.8783,39.73284,0.1012203,34.11138,0,0,111.2675
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,33.69195,33.69195,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,266.8146,78.62506,0,20.88174,-20.88174,144.867,34.49207,0.1012203,21.82142,0,0,78.62506
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,32.99496,32.99496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.0166,57.74332,0,0,0,144.867,34.49207,0.1012203,0,0,0,57.74332
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,32.31042,32.31042,18.96433,18.96433,0,-1,0,18.96433,0,0,3.552714E-15,0,0,19.96245,18.96433,0,0,290.0166,57.74332,0,19.96245,-19.96245,123.8247,29.48201,0.1012203,20.86077,0,0,57.74332
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,31.76901,31.76901,1.606005,1.606005,0,0,0,1.606005,0,0,0,0,0,1.690532,1.606005,0,0,312.1971,37.78086,0,1.690532,-1.690532,122.0427,29.05773,0.1012203,1.766606,0,0,37.78086
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9917228,31.8669,31.59476,23.19108,23.19108,0,0,0,23.19108,4.276311,0,0,0,0.9917228,24.41166,23.19108,0,0,314.0754,36.09033,0,23.41994,-23.41994,97.35593,23.17994,0.1012203,25.51019,0.7933782,0,37.08205
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,26.6363,38.88835,31.25871,38.07055,38.07055,81,0,22.761,38.07055,69.96562,0,0,0,26.6363,0,0,42.92945,40.78298,340.0976,12.67039,67.41927,0,67.41927,161.3155,38.40837,0.1014863,41.8776,21.30904,81,39.30669
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,44.5,45.66296,32.36021,35.6665,35.6665,81,0,22.761,35.6665,124.7669,0,0,0,44.5,0,0,45.3335,43.06682,272.6783,73.34774,87.56683,0,87.56683,244.3887,58.18766,0.1016983,39.23315,35.6,81,117.8477
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,63.47967,55.57419,35.32241,24.01039,24.01039,0,-1,0,24.01039,264.3841,0,0,0,63.47967,25.2741,24.01039,0,0,185.1115,152.1579,38.20557,0,38.20557,280.6336,66.8174,0.1015978,26.41143,50.78374,0,215.6376
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,77.25616,63.95021,37.84277,14.50217,14.50217,0,0,0,14.50217,532.7214,0,0,0,77.25616,15.26544,14.50217,0,0,146.9059,186.5429,61.99072,0,61.99072,339.4432,80.81965,0.1014352,15.95239,61.80492,0,263.799
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,87.12225,71.15285,40.15155,49.32798,49.32798,0,0,0,49.32798,176.6183,0,0,0,87.12225,51.92419,49.32798,0,0,84.91521,242.3345,35.19806,0,35.19806,372.835,88.77007,0.1013431,54.26077,69.69779,0,329.4568
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,88.4267,74.09265,41.93758,26.95391,26.95391,0,0,0,26.95391,328.0663,10.33701,0,0,88.4267,28.37253,26.95391,0,0,49.71715,274.0128,49.71715,0,49.71715,420.0009,100,0.1012133,29.6493,70.74136,0,362.4395
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,87.05425,75.7818,43.72362,54.49785,54.49785,0,0,0,54.49785,159.7389,29.6881,0,0,87.05425,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.1012133,59.94764,69.6434,0,405.8125
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,76.64207,72.31128,44.80644,24.14648,24.14648,0,-1,0,24.14648,317.4047,51.22472,0,0,76.64207,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1012133,26.56113,61.31365,0,395.4003
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,65.51231,67.84639,45.08648,69.70655,68.7,0,-1,0,68.7,95.35999,0,1.006548,7.977202,65.51231,72.31579,68.7,0,0,0,318.7582,0,6.803478,-6.803478,412.8293,98.2925,0.1012133,76.6772,52.40985,0,384.2705
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,43.67804,59.73844,45.40386,35.81187,35.81187,0,-1,0,35.81187,121.9653,0,0,0,43.67804,37.6967,35.81187,0,0,7.55942,311.9547,5.981342,0,5.981342,418.5038,99.64355,0.1011977,39.39305,34.94243,0,355.6328
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,21.68736,51.65276,44.91223,0.305028,0.305028,0,-1,0,0.305028,7109.958,19.7882,0,0,21.68736,0.3210821,0.305028,0,0,1.578078,317.338,1.578078,0,1.578078,420.0009,100,0.1011936,0.3355308,17.34989,0,339.0253
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.479877,44.38424,43.64894,48.74987,48.74987,0,-1,0,48.74987,5.086941,0,0,0,2.479877,51.31565,48.74987,0,0,0,318.7582,0,48.83578,-48.83578,368.5234,87.74349,0.1011936,53.62486,1.983902,0,321.2381
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,42.60345,42.60345,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.26197,269.9225,0,24.28197,-24.28197,342.9279,81.64935,0.1011936,25.37466,0,0,269.9225
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,41.20325,41.20325,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.24194,245.6405,0,40.52752,-40.52752,300.2082,71.478,0.1011936,42.35126,0,0,245.6405
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,39.55413,39.55413,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.2725,205.1129,0,9.122445,-9.122445,290.5923,69.18851,0.1011936,9.532955,0,0,205.1129
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,37.84277,37.84277,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.4086,195.9905,0,36.16685,-36.16685,252.4691,60.11157,0.1011936,37.79436,0,0,195.9905
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,36.51102,36.51102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.594,159.8237,0,0,0,252.4691,60.11157,0.1011936,0,0,0,159.8237
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,35.52777,35.52777,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.594,159.8237,0,44.32464,-44.32464,205.7468,48.98724,0.1011936,46.31925,0,0,159.8237
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,34.55074,34.55074,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,225.8436,115.499,0,7.47037,-7.47037,197.8724,47.11237,0.1011936,7.806536,0,0,115.499
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,33.71062,33.71062,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.144,108.0286,0,42.66677,-42.66677,152.8976,36.40413,0.1011936,44.58678,0,0,108.0286
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,33.00741,33.00741,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.5515,65.36187,0,51.89746,-51.89746,98.1929,23.37922,0.1011936,54.23285,0,0,65.36187
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,32.32909,32.32909,13.77579,12.79119,0,-1,0,12.79119,0,0,0.9846017,2.362181,0,13.46441,12.79119,0,0,339.2154,13.46441,0,13.46441,-13.46441,84.00017,20,0.1011936,15.15337,0,0,13.46441
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,31.80013,31.80013,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011936,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.298256,31.98238,31.62588,0,0,0,0,0,0,0,0,0,0,1.298256,0,0,0,0,354.1758,0,1.298256,0,1.298256,85.2318,20.29325,0.1011902,0,1.038605,0,1.298256
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,24.33779,38.23932,31.29605,18.42885,18.42885,81,0,22.761,18.42885,132.0635,0,0,0,24.33779,0,0,62.57115,59.44259,352.8776,1.168431,83.78038,0,83.78038,164.7128,39.21727,0.1014113,20.27174,19.47023,81,25.50622
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,47.09895,46.5173,32.36021,32.51283,32.51283,81,0,22.761,32.51283,144.8627,0,0,0,47.09895,0,0,48.48717,46.06281,269.0972,76.57078,93.16176,0,93.16176,253.0939,60.26032,0.1016069,35.76411,37.67916,81,123.6697
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,61.43287,54.82257,35.32241,0,0,0,-1,0,0,0,0,0,0,61.43287,0,0,0,0,175.9354,160.4164,61.43287,0,61.43287,311.3742,74.13657,0.1014471,0,49.1463,0,221.8492
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,77.72298,64.14372,37.84277,54.37531,54.37531,0,0,0,54.37531,142.938,0,0,0,77.72298,57.23717,54.37531,0,0,114.5025,215.7059,20.48581,0,20.48581,330.8087,78.76382,0.1013939,59.81284,62.17838,0,293.4289
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,82.89072,69.23951,40.15155,60.93046,60.93046,0,0,0,60.93046,136.0415,0,0,0,82.89072,64.13733,60.93046,0,0,94.01673,234.1432,18.75339,0,18.75339,348.5998,82.99978,0.1013453,67.02351,66.31258,0,317.0339
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,78.79272,69.62804,41.90024,0,0,0,0,0,0,0,3.529382,0,0,78.79272,0,0,0,0,75.26334,251.0212,75.26334,0,75.26334,420.0009,100,0.1011506,0,63.03418,0,329.8139
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,76.79539,70.978,43.68628,22.14091,22.14091,0,0,0,22.14091,346.8484,53.48917,0,0,76.79539,23.30622,22.14091,0,0,0,318.7582,0,0,0,420.0009,100,0.1011506,24.35501,61.43631,0,395.5536
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,68.73476,68.81571,44.7691,17.04183,17.04183,0,-1,0,17.04183,403.3296,50.79599,0,0,68.73476,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.1011506,18.74602,54.9878,0,387.493
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,63.03822,66.78357,45.04914,43.7516,43.7516,0,-1,0,43.7516,144.0821,16.98391,0,0,63.03822,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1011506,48.12675,50.43058,0,381.7964
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,45.85573,60.49432,45.36652,50.85127,50.85127,0,-1,0,50.85127,90.17617,7.105427E-15,0,0,45.85573,53.52766,50.85127,0,0,0,318.7582,0,7.671924,-7.671924,411.9139,98.07455,0.1011506,55.9364,36.68459,0,364.614
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,22.50443,51.91901,44.91223,1.219749,1.219749,0,-1,0,1.219749,1845.005,12.69613,0,0,22.50443,1.283946,1.219749,0,0,8.52436,311.0863,8.52436,0,8.52436,420.0009,100,0.1011286,1.341724,18.00355,0,333.5907
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.213414,44.3049,43.64894,0,0,0,-1,0,0,0,2.213414,0,0,2.213414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011286,0,1.770731,0,320.9716
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,42.60345,42.60345,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1011286,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,41.20325,41.20325,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1011286,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,39.52301,39.52301,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1011286,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,37.80543,37.80543,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1011286,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,36.47369,36.47369,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1011286,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,35.51532,35.51532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1011286,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,34.53207,34.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1011286,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,33.69195,33.69195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1011286,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,33.00741,33.00741,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1011286,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,32.32909,32.32909,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1011286,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,31.81879,31.81879,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1011286,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.317593,32.2821,31.64455,0.06730426,0.06730426,0,0,0,0.06730426,3443.456,0,0,0,2.317593,0.07084659,0.06730426,0,0,322.4972,28.51076,2.246746,0,2.246746,116.1846,27.66294,0.1011228,0.07403468,1.854074,0,30.82835
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.34776,34.17547,31.29605,15.5311,15.5311,0,0,0,15.5311,66.62603,0,0,0,10.34776,16.34853,15.5311,0,0,320.2505,30.53283,0,6.000772,-6.000772,109.8592,26.15691,0.1011228,17.08422,8.278206,0,40.88058
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,28.56025,40.64991,32.37888,15.87172,15.87172,0,0,0,15.87172,179.9443,0,0,0,28.56025,16.70707,15.87172,0,0,326.918,24.53205,11.85318,0,11.85318,121.1041,28.83426,0.1010922,17.45889,22.8482,0,53.0923
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,38.31524,46.84492,35.30374,34.71629,34.71629,0,-1,0,34.71629,110.3668,0,0,0,38.31524,36.54346,34.71629,0,0,315.0648,35.19991,1.771782,0,1.771782,122.785,29.23446,0.1010876,38.18791,30.65219,0,73.51515
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,53.34166,54.72636,37.80543,19.18943,19.18943,0,0,0,19.18943,277.9742,0,0,0,53.34166,20.1994,19.18943,0,0,313.293,36.79452,33.14226,0,33.14226,154.2265,36.72052,0.1010023,21.10837,42.67333,0,90.13618
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,42.76897,53.54345,40.08309,3.417794,3.417794,0,0,0,3.417794,1251.362,0,0,0,42.76897,3.597678,3.417794,0,0,280.1508,66.62255,39.1713,0,39.1713,191.3876,45.5684,0.1009015,3.759573,34.21518,0,109.3915
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,35.14196,52.88047,41.86913,3.648923,3.648923,0,0,0,3.648923,963.0776,0,0,0,35.14196,3.840972,3.648923,0,0,240.9795,101.8767,31.30099,0,31.30099,221.0824,52.63856,0.1008212,4.013815,28.11357,0,137.0187
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,9.818946,46.60195,43.64894,0,0,0,0,0,0,0,0,0,0,9.818946,0,0,0,0,209.6785,130.0476,9.818946,0,9.818946,230.3974,54.85643,0.100796,0,7.855157,0,139.8665
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,10.47757,47.87778,44.70065,42.8027,42.8027,0,-1,0,42.8027,24.47876,0,0,0,10.47757,45.05548,42.8027,0,0,199.8595,138.8847,0,34.57791,-34.57791,193.9491,46.17827,0.100796,47.08297,8.382057,0,149.3622
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,26.6263,53.38933,45.01802,13.28627,13.28627,0,-1,0,13.28627,200.4047,0,0,0,26.6263,13.98554,13.28627,0,0,238.2794,104.3067,12.64075,0,12.64075,205.9412,49.03352,0.1007636,14.61489,21.30104,0,130.933
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,12.24322,49.07059,45.32918,9.977959,9.977959,0,-1,0,9.977959,122.7027,0,0,0,12.24322,10.50311,9.977959,0,0,225.6387,115.6834,1.74011,0,1.74011,207.592,49.42657,0.1007591,10.97575,9.794579,0,127.9267
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.093882,45.76929,44.84378,26.4254,26.4254,0,-1,0,26.4254,11.70799,0,0,0,3.093882,27.81621,26.4254,0,0,223.8986,117.2495,0,24.72232,-24.72232,181.5324,43.22192,0.1007591,29.06794,2.475106,0,120.3434
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.838091,44.16206,43.61782,44.90168,44.90168,0,-1,0,44.90168,4.093591,0,0,0,1.838091,47.26493,44.90168,0,0,251.3678,92.52721,0,45.42684,-45.42684,133.6483,31.82096,0.1007591,49.39185,1.470473,0,94.3653
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,42.60345,42.60345,57.14555,44.74534,0,-1,0,44.74534,0,0,12.40021,18.11477,0,47.10036,44.74534,0,0,301.8421,47.10036,0,47.10036,-47.10036,84.00017,20,0.1007591,62.86011,0,0,47.10036
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,41.20325,41.20325,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007591,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,39.52301,39.52301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007591,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,37.80543,37.80543,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007591,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,36.47369,36.47369,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007591,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,35.51532,35.51532,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007591,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,34.55074,34.55074,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007591,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,33.72929,33.72929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007591,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,33.04475,33.04475,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007591,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,32.36021,32.36021,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007591,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,31.85613,31.85613,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1009977,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.13527,32.26924,31.68188,10.29196,10.29196,81,0,22.761,10.29196,20.74697,0,0,0,2.13527,0,0,70.70804,67.17264,306.0368,43.32513,69.30791,0,69.30791,195.4201,46.52851,0.1012532,11.32116,1.708216,81,45.4604
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,16.51797,35.99348,31.34584,32.36716,32.36716,81,0,22.761,32.36716,51.03312,0,0,0,16.51797,0,0,48.63284,46.2012,236.7289,105.7022,62.71917,0,62.71917,254.9207,60.69529,0.1015247,35.60387,13.21438,81,122.2202
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.872972,34.5939,32.39754,0,0,72.31579,0,20.56389,0,0,0,0,0,7.872972,0,0,72.31579,68.7,174.0097,162.1495,76.57298,0,76.57298,327.5642,77.99133,0.101698,0,6.298378,81,170.0225
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,12.73578,38.95322,35.30374,45.45146,45.45146,0,-1,0,45.45146,28.02063,0,0,0,12.73578,47.84364,45.45146,0,0,97.43672,231.0652,0,35.10786,-35.10786,290.5573,69.18018,0.101698,49.9966,10.18863,0,243.801
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,37.39796,49.20667,37.76809,0.07329795,0.07329795,0,0,0,0.07329795,51021.84,0,0,0,37.39796,0.07715574,0.07329795,0,0,136.4454,195.9573,37.32081,0,37.32081,325.963,77.61007,0.1016022,0.08062775,29.91837,0,233.3553
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,27.71545,48.48302,40.04575,7.055439,7.055439,0,0,0,7.055439,392.8239,0,0,0,27.71545,7.426777,7.055439,0,0,99.12464,229.5461,20.28867,0,20.28867,345.2105,82.1928,0.1015502,7.760983,22.17236,0,257.2615
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,34.89407,52.75647,41.83179,0,0,0,0,0,0,0,0,0,0,34.89407,0,0,0,0,78.83598,247.8058,34.89407,0,34.89407,378.3139,90.07455,0.1014609,0,27.91526,0,282.6999
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,34.87927,54.67861,43.61782,30.86873,30.86873,0,0,0,30.86873,112.9922,0,0,0,34.87927,32.4934,30.86873,0,0,43.9419,279.2105,2.385866,0,2.385866,380.5773,90.61346,0.1014548,33.95561,27.90342,0,314.0898
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,36.18092,56.26619,44.66953,26.60145,26.60145,0,-1,0,26.60145,136.0111,0,0,0,36.18092,28.00152,26.60145,0,0,41.55603,281.3578,8.179395,0,8.179395,388.337,92.461,0.1014339,29.26159,28.94473,0,317.5387
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,27.37891,53.60073,44.98069,14.52531,14.52531,0,-1,0,14.52531,188.491,0,0,0,27.37891,15.2898,14.52531,0,0,33.37664,288.7192,12.08911,0,12.08911,399.8057,95.19164,0.101403,15.97784,21.90312,0,316.0981
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.446585,46.33282,45.29807,40.10636,40.10636,0,-1,0,40.10636,8.593614,0,0,0,3.446585,42.21722,40.10636,0,0,21.28753,299.5995,0,38.77063,-38.77063,358.9379,85.46123,0.101403,44.11699,2.757268,0,303.046
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,11.1477,48.23188,44.84378,0,0,0,-1,0,0,0,0,0,0,11.1477,0,0,0,0,64.36601,260.8288,11.1477,0,11.1477,369.5135,87.97923,0.1013746,0,8.918158,0,271.9765
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.283641,44.25705,43.58049,0,0,0,-1,0,0,0,0,0,0,2.283641,0,0,0,0,53.21832,270.8617,2.283641,0,2.283641,371.68,88.49505,0.1013687,0,1.826913,0,273.1454
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,42.56612,42.56612,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,50.93468,272.917,0,0.3895597,-0.3895597,371.2693,88.39729,0.1013687,0.4070899,0,0,272.917
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,41.16592,41.16592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.36752,272.5275,0,0,0,371.2693,88.39729,0.1013687,0,0,0,272.5275
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,39.48568,39.48568,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,51.36752,272.5275,0,7.489699,-7.489699,363.3745,86.51756,0.1013687,7.826735,0,0,272.5275
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,37.80543,37.80543,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,59.68941,265.0378,0,39.02073,-39.02073,322.243,76.72438,0.1013687,40.77666,0,0,265.0378
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,36.47369,36.47369,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,103.0458,226.017,0,6.239893,-6.239893,315.6656,75.15833,0.1013687,6.520688,0,0,226.017
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,35.51532,35.51532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.979,219.7771,0,0,0,315.6656,75.15833,0.1013687,0,0,0,219.7771
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,34.55074,34.55074,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,109.979,219.7771,0,4.649686,-4.649686,310.7644,73.99138,0.1013687,4.858922,0,0,219.7771
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,33.74174,33.74174,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,115.1453,215.1274,0,19.05511,-19.05511,290.6786,69.20905,0.1013687,19.91259,0,0,215.1274
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,33.04475,33.04475,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,136.3177,196.0723,0,21.00801,-21.00801,268.5342,63.93658,0.1013687,21.95337,0,0,196.0723
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,32.36021,32.36021,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,159.6599,175.0643,0,4.847427,-4.847427,263.4245,62.72,0.1013687,5.065561,0,0,175.0643
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,31.85613,31.85613,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,165.0459,170.2169,0,11.91967,-11.91967,250.8601,59.72848,0.1013687,12.45605,0,0,170.2169
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8701411,31.9332,31.69433,16.86822,16.86822,0,0,0,16.86822,5.158465,0,3.552714E-15,0,0.8701411,17.75602,16.86822,0,0,178.29,158.2972,0,16.88588,-16.88588,233.0608,55.49056,0.1013687,18.55504,0.6961129,0,159.1674
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,18.578,36.61164,31.36451,2.363019,2.363019,0,0,0,2.363019,786.1974,0,0,0,18.578,2.487389,2.363019,0,0,197.0521,141.4113,16.09061,0,16.09061,248.3257,59.12505,0.1013277,2.599322,14.8624,0,159.9893
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,26.52613,40.0704,32.41621,31.2389,31.2389,0,0,0,31.2389,84.91376,0,3.552714E-15,0,26.52613,32.88306,31.2389,0,0,180.9615,155.8929,0,6.356929,-6.356929,241.6249,57.52963,0.1013277,34.3628,21.2209,0,182.419
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,39.39863,47.19833,35.30374,46.90742,46.90742,0,-1,0,46.90742,83.99232,0,0,0,39.39863,49.37623,46.90742,0,0,188.0247,149.536,0,9.977602,-9.977602,231.1076,55.02551,0.1013277,51.59816,31.5189,0,188.9346
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,41.32085,50.48113,37.73698,20.90708,20.90708,0,0,0,20.90708,197.6405,0,0,0,41.32085,22.00745,20.90708,0,0,199.1109,139.5584,19.3134,0,19.3134,249.4299,59.38795,0.1012785,22.99779,33.05668,0,180.8792
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,51.50327,56.54757,40.00842,2.485925,2.485925,0,0,0,2.485925,2071.795,0,0,0,51.50327,2.616763,2.485925,0,0,179.7976,156.9404,48.8865,0,48.8865,295.8077,70.43027,0.101154,2.734517,41.20261,0,208.4437
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,69.2261,65.39715,41.76334,42.08533,42.08533,0,0,0,42.08533,164.4899,0,0,0,69.2261,44.30035,42.08533,0,0,130.9111,200.9383,24.92576,0,24.92576,319.4544,76.06041,0.1010907,46.29386,55.38089,0,270.1644
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,66.35957,66.35253,43.54315,38.76109,38.76109,0,0,0,38.76109,171.2015,0,0,0,66.35957,40.80115,38.76109,0,0,105.9853,223.3715,25.55842,0,25.55842,343.7012,81.83346,0.1010259,42.6372,53.08766,0,289.731
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,71.91309,70.00907,44.63219,11.93618,11.93618,0,-1,0,11.93618,602.4798,0,0,0,71.91309,12.5644,11.93618,0,0,80.42687,246.374,59.34869,0,59.34869,400.0043,95.23893,0.1008757,13.1298,57.53047,0,318.2871
