Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,54.85149,63.40928,44.94335,7.849162,7.849162,0,-1,0,7.849162,698.8196,25.51102,0,0,54.85149,8.262276,7.849162,0,0,21.07818,299.7879,21.07818,0,21.07818,420.0009,100,0.1008224,8.634078,43.88119,0,354.6393
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,38.62991,57.76904,45.26073,10.37434,10.37434,0,-1,0,10.37434,372.3601,27.70955,0,0,38.62991,10.92036,10.37434,0,0,0,318.7582,0,0,0,420.0009,100,0.1008224,11.41177,30.90393,0,357.3881
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,18.90385,50.64294,44.80644,53.69238,53.69238,0,-1,0,53.69238,35.20769,7.105427E-15,0,0,18.90385,56.5183,53.69238,0,0,0,318.7582,0,37.61445,-37.61445,380.3517,90.55975,0.1008224,59.06162,15.12308,0,337.6621
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.640383,44.06589,43.58049,0,0,0,-1,0,0,0,0,0,0,1.640383,0,0,0,0,41.79384,281.1438,1.640383,0,1.640383,381.9079,90.93027,0.1008183,0,1.312306,0,282.7841
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,42.56612,42.56612,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,40.15345,282.6201,0,50.98222,-50.98222,328.1679,78.13507,0.1008183,53.27642,0,0,282.6201
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,41.20325,41.20325,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,96.80037,231.6379,0,72.31579,-72.31579,251.9404,59.98569,0.1008183,86.40379,0,0,231.6379
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,39.52301,39.52301,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,177.1512,159.3221,0,59.97908,-59.97908,188.7169,44.93251,0.1008183,62.67813,0,0,159.3221
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,37.80543,37.80543,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,243.7947,99.34303,0,34.25895,-34.25895,152.6048,36.33441,0.1008183,35.80059,0,0,99.34303
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,36.47369,36.47369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.8602,65.08408,0,0,0,152.6048,36.33441,0.1008183,0,0,0,65.08408
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,35.52777,35.52777,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,281.8602,65.08408,0,40.09211,-40.09211,110.344,26.27233,0.1008183,41.89625,0,0,65.08408
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,34.56941,34.56941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.407,24.99198,0,0,0,110.344,26.27233,0.1008183,0,0,0,24.99198
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,33.76041,33.76041,33.82896,23.74238,0,-1,0,23.74238,0,0,10.08658,13.46948,0,24.99198,23.74238,0,0,326.407,24.99198,0,24.99198,-24.99198,84.00017,20,0.1008183,37.21186,0,0,24.99198
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,33.06342,33.06342,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008183,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,32.37888,32.37888,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008183,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,31.88725,31.88725,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1010701,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.418006,32.39731,31.73167,44.65196,44.65196,81,0,22.761,44.65196,5.415228,0,0,0,2.418006,0,0,36.34804,34.53064,285.4758,61.83,36.94864,0,36.94864,184.2273,43.86355,0.1012481,49.11716,1.934404,81,64.24801
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,19.79293,37.00569,31.40185,74.07693,74.07693,81,0,22.761,74.07693,26.71943,0,0,0,19.79293,0,0,6.923064,6.57691,248.5272,95.08378,26.36984,0,26.36984,209.2439,49.81988,0.101362,81.48463,15.83435,81,114.8767
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,45.7146,46.14285,32.43488,37.55282,37.55282,81,0,22.761,37.55282,121.7341,0,0,0,45.7146,0,0,43.44718,41.27482,222.1573,118.8166,86.98942,0,86.98942,291.7693,69.46874,0.1015677,41.3081,36.57168,81,164.5312
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,44.50768,48.86827,35.28507,13.74041,13.74041,0,-1,0,13.74041,323.9183,0,0,0,44.50768,14.46358,13.74041,0,0,135.1679,197.1071,30.0441,0,30.0441,320.2716,76.255,0.1014918,15.11445,35.60615,0,241.6148
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,44.28113,51.44344,37.69964,21.61178,21.61178,0,0,0,21.61178,204.8935,0,0,0,44.28113,22.74924,21.61178,0,0,105.1238,224.1468,21.53189,0,21.53189,340.6986,81.11855,0.1014374,23.77296,35.4249,0,268.4279
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,54.84242,57.73056,39.9773,19.02182,19.02182,0,0,0,19.02182,288.3132,0,0,0,54.84242,20.02297,19.02182,0,0,83.59191,243.5255,34.81945,0,34.81945,373.7312,88.98344,0.1013497,20.924,43.87394,0,298.3679
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,77.32065,68.76681,41.726,13.08524,13.08524,0,0,0,13.08524,590.8998,14.77425,0,0,77.32065,13.77393,13.08524,0,0,48.77246,274.863,48.77246,0,48.77246,420.0009,100,0.101227,14.39376,61.85651,0,352.1837
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,70.4809,68.0305,43.51203,34.05685,34.05685,0,0,0,34.05685,206.9507,34.63159,0,0,70.4809,35.84932,34.05685,0,0,0,318.7582,0,0,0,420.0009,100,0.101227,37.46254,56.38473,0,389.2391
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,57.187,63.87954,44.56374,0,0,0,-1,0,0,0,57.187,0,0,57.187,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.101227,0,45.7496,0,375.9452
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,48.70889,61.00019,44.87489,18.64554,18.64554,0,-1,0,18.64554,261.2361,29.082,0,0,48.70889,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.101227,20.5101,38.96711,0,367.4671
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,30.00767,54.74345,45.22339,43.93299,43.93299,0,-1,0,43.93299,68.30327,0,7.105427E-15,0,30.00767,46.24526,43.93299,0,0,0,318.7582,0,16.23759,-16.23759,402.8849,95.92479,0.101227,48.32629,24.00614,0,348.7659
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,16.3249,49.781,44.7691,42.31119,42.31119,0,-1,0,42.31119,38.58295,0,0,0,16.3249,44.53809,42.31119,0,0,18.04176,302.5206,0,28.21319,-28.21319,373.1456,88.84402,0.101227,46.5423,13.05992,0,318.8456
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.152035,44.18041,43.54315,24.10247,24.10247,0,-1,0,24.10247,8.928689,0,0,0,2.152035,25.37102,24.10247,0,0,49.38975,274.3075,0,23.21899,-23.21899,348.6707,83.01665,0.101227,26.51272,1.721628,0,276.4595
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,42.56612,42.56612,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,75.18863,251.0885,0,31.61877,-31.61877,315.3416,75.08117,0.101227,33.04161,0,0,251.0885
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,41.16592,41.16592,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,110.3206,219.4697,0,72.31579,-72.31579,239.114,56.93179,0.101227,86.67034,0,0,219.4697
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,39.48568,39.48568,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,190.6715,147.1539,0,40.24711,-40.24711,196.6898,46.83082,0.101227,42.05823,0,0,147.1539
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,37.80543,37.80543,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,235.3905,106.9068,0,10.48147,-10.48147,185.6414,44.20024,0.101227,10.95313,0,0,106.9068
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,36.47369,36.47369,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,247.0366,96.42532,0,31.97437,-31.97437,151.9374,36.17551,0.101227,33.41322,0,0,96.42532
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,35.54644,35.54644,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,282.5636,64.45096,0,16.45878,-16.45878,134.5884,32.04478,0.101227,17.19942,0,0,64.45096
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,34.58186,34.58186,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,300.8512,47.99218,0,3.935852,-3.935852,130.4396,31.05699,0.101227,4.112966,0,0,47.99218
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,33.79774,33.79774,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,305.2243,44.05632,0,32.4252,-32.4252,96.26045,22.91911,0.101227,33.88433,0,0,44.05632
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,33.08209,33.08209,21.72328,11.04957,0,-1,0,11.04957,0,0,10.67371,12.84604,0,11.63112,11.04957,0,0,341.2523,11.63112,0,11.63112,-11.63112,84.00017,20,0.101227,23.8956,0,0,11.63112
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,32.39754,32.39754,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.101227,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,31.90592,31.90592,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.1014515,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.53099,32.44729,31.75034,19.55804,19.55804,81,0,22.761,19.55804,12.94091,0,0,0,2.53099,0,0,61.44196,58.36986,307.6588,41.86534,60.90085,0,60.90085,185.9057,44.26318,0.1017213,21.51385,2.024792,81,44.39633
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,21.70278,37.58067,31.41429,23.76614,23.76614,81,0,22.761,23.76614,91.31805,0,0,0,21.70278,0,0,57.23386,54.37217,246.7579,96.6761,76.07494,0,76.07494,258.0768,61.44672,0.1019521,26.14276,17.36222,81,118.3789
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,37.51868,43.49688,32.43488,33.06752,33.06752,81,0,22.761,33.06752,113.4608,0,0,0,37.51868,0,0,47.93248,45.53586,170.683,165.1436,83.05453,0,83.05453,336.8692,80.20679,0.1021644,36.37427,30.01494,81,202.6622
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,43.28522,48.43979,35.2664,26.7908,26.7908,0,-1,0,26.7908,161.5675,0,0,0,43.28522,28.20084,26.7908,0,0,87.62844,239.8926,15.08438,0,15.08438,351.1795,83.614,0.1021264,29.46988,34.62818,0,283.1779
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,50.76077,53.6491,37.6623,17.60941,17.60941,0,0,0,17.60941,288.2594,0,0,0,50.76077,18.53622,17.60941,0,0,72.54406,253.4686,32.22455,0,32.22455,381.7504,90.89277,0.1020454,19.37035,40.60862,0,304.2293
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,51.48879,56.43025,39.90884,36.78236,36.78236,0,0,0,36.78236,139.9823,0,0,0,51.48879,38.71827,36.78236,0,0,40.31951,282.4707,12.77052,0,12.77052,393.8656,93.77733,0.1020133,40.46059,41.19103,0,333.9594
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,54.11293,59.37213,41.65754,32.65434,32.65434,0,0,0,32.65434,165.7144,0,0,0,54.11293,34.37299,32.65434,0,0,27.54899,293.9641,19.73994,0,19.73994,412.5925,98.23612,0.1019637,35.91977,43.29034,0,348.0771
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,65.68272,65.95688,43.44358,36.393,36.393,0,0,0,36.393,180.4817,19.56525,0,0,65.68272,38.30842,36.393,0,0,7.809047,311.7301,7.809047,0,7.809047,420.0009,100,0.1019441,40.0323,52.54618,0,377.4128
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,41.93266,58.13831,44.5264,7.571383,7.571383,0,-1,0,7.571383,553.8308,33.96278,0,0,41.93266,7.969877,7.571383,0,0,0,318.7582,0,0,0,420.0009,100,0.1019441,8.328522,33.54612,0,360.6909
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,27.0027,53.33007,44.84378,13.53189,13.53189,0,-1,0,13.53189,199.5486,12.7586,0,0,27.0027,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.1019441,14.88508,21.60216,0,345.7609
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,24.85932,52.98718,45.19227,3.175796,3.175796,0,-1,0,3.175796,782.7744,21.51637,0,0,24.85932,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.1019441,3.493376,19.88745,0,343.6176
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,15.22653,49.40109,44.73798,27.52079,27.52079,0,-1,0,27.52079,55.32736,0,0,0,15.22653,28.96925,27.52079,0,0,0,318.7582,0,13.74273,-13.74273,405.5147,96.55093,0.1019441,30.27287,12.18122,0,333.9847
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.164424,43.85613,43.51203,0,0,0,-1,0,0,0,0,0,0,1.164424,0,0,0,0,15.2697,305.0155,1.164424,0,1.164424,406.6194,96.81395,0.1019412,0,0.9315389,0,306.1799
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,42.52878,42.52878,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,14.10527,306.0635,0,41.18014,-41.18014,363.2117,86.47881,0.1019412,43.03324,0,0,306.0635
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,41.16592,41.16592,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,59.86098,264.8833,0,31.532,-31.532,329.9741,78.5651,0.1019412,32.95094,0,0,264.8833
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,39.48568,39.48568,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,94.89653,233.3513,0,2.259988,-2.259988,327.5919,77.9979,0.1019412,2.361687,0,0,233.3513
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,37.80543,37.80543,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,97.40763,231.0914,0,59.75379,-59.75379,264.6058,63.00126,0.1019412,62.44271,0,0,231.0914
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,36.47369,36.47369,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,163.8007,171.3376,0,15.22894,-15.22894,248.5531,59.1792,0.1019412,15.91424,0,0,171.3376
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,35.52777,35.52777,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,180.7218,156.1086,0,15.47659,-15.47659,232.2393,55.29498,0.1019412,16.17303,0,0,156.1086
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,34.58186,34.58186,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,197.918,140.632,0,10.66671,-10.66671,220.9957,52.61791,0.1019412,11.14671,0,0,140.632
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,33.76041,33.76041,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,209.7699,129.9653,0,7.917986,-7.917986,212.6494,50.6307,0.1019412,8.274295,0,0,129.9653
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,33.06342,33.06342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.5676,122.0473,0,0,0,212.6494,50.6307,0.1019412,0,0,0,122.0473
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,32.37888,32.37888,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,218.5676,122.0473,0,29.56485,-29.56485,181.4853,43.21069,0.1019412,30.89527,0,0,122.0473
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,31.88725,31.88725,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,251.4175,92.4825,0,27.00248,-27.00248,153.0222,36.43377,0.1019412,28.2176,0,0,92.4825
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7455093,31.93633,31.73167,0,0,0,0,0,0,0,0,0,0,0.7455093,0,0,0,0,281.4202,65.48001,0.7455093,0,0.7455093,153.7294,36.60217,0.1019393,0,0.5964075,0,66.22552
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,24.69432,38.46931,31.41429,46.55044,46.55044,0,0,0,46.55044,53.04851,0,7.105427E-15,0,24.69432,49.00047,46.55044,0,0,280.6747,66.15097,0,24.30615,-24.30615,128.1085,30.50196,0.1019393,51.20549,19.75545,0,90.84528
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,47.13142,46.61021,32.43488,65.47639,65.47639,20.25,0,7.39125,65.47639,71.98232,0,0,0,47.13142,47.60672,45.22638,0,0,307.6815,41.84482,0,0.4753028,-0.4753028,127.6075,30.38267,0.1019393,72.02402,37.70513,81,88.97623
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,66.04064,56.43982,35.24773,48.0904,48.0904,0,-1,0,48.0904,137.326,0,0,1.050677,66.04064,50.62148,48.0904,0,0,308.2097,41.36952,15.41917,0,15.41917,142.2354,33.8655,0.1019007,52.89944,52.83252,0,107.4102
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,60.38628,57.13074,37.6623,0,0,0,0,0,0,0,0,0,0,60.38628,0,0,0,0,292.7905,55.24677,60.38628,0,60.38628,199.5228,47.50534,0.1017495,0,48.30902,0,115.633
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,75.62115,65.75398,39.87151,19.90991,19.90991,0,0,0,19.90991,379.8166,0,0,0,75.62115,20.9578,19.90991,0,0,232.4042,109.5944,54.66335,0,54.66335,251.381,59.85251,0.1016131,21.9009,60.49692,0,185.2156
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,84.5353,71.85645,41.6202,27.86583,27.86583,0,0,0,27.86583,303.3654,0,0,0,84.5353,29.33245,27.86583,0,0,177.7409,158.7914,55.20285,0,55.20285,303.751,72.32153,0.1014757,30.65242,67.62824,0,243.3267
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,63.49276,65.02582,43.40624,12.86505,12.86505,0,0,0,12.86505,493.5292,0,0,0,63.49276,13.54215,12.86505,0,0,122.538,208.474,49.95061,0,49.95061,351.1384,83.6042,0.1013517,14.15155,50.79421,0,271.9668
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,51.39402,61.57066,44.48906,0,0,0,-1,0,0,0,0,0,0,51.39402,0,0,0,0,72.58743,253.4295,51.39402,0,51.39402,399.895,95.21291,0.1012245,0,41.11521,0,304.8235
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,56.01698,63.70371,44.80644,33.19669,33.19669,0,-1,0,33.19669,168.7427,0,0,0,56.01698,34.94388,33.19669,0,0,21.19341,299.6841,21.0731,0,21.0731,419.8867,99.97282,0.1011724,36.51635,44.81359,0,355.7011
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,36.62175,56.94704,45.15493,63.35623,63.35623,0,-1,0,63.35623,57.80291,0,0,0.9918505,36.62175,66.69077,63.35623,0,0,0.1203113,318.6499,0,30.06902,-30.06902,388.1912,92.42628,0.1011724,69.69185,29.2974,0,355.2717
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,17.34246,50.07244,44.73798,6.320001,6.320001,0,-1,0,6.320001,274.4059,0,0,0,17.34246,6.652633,6.320001,0,0,33.53033,288.5809,10.68983,0,10.68983,398.3324,94.84087,0.101146,6.952001,13.87397,0,305.9234
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.528987,44.26131,43.51203,55.97957,55.97957,0,-1,0,55.97957,4.517696,0,7.105427E-15,0,2.528987,58.92587,55.97957,0,0,22.84051,298.2018,0,56.39688,-56.39688,338.8849,80.68672,0.101146,61.57753,2.02319,0,300.7307
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,42.52878,42.52878,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,85.50371,241.8049,0,33.74817,-33.74817,303.3112,72.21681,0.101146,35.26683,0,0,241.8049
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,41.16592,41.16592,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,123.0017,208.0567,0,44.30763,-44.30763,256.6069,61.09675,0.101146,46.30148,0,0,208.0567
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,39.48568,39.48568,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,172.2324,163.7491,0,1.445029,-1.445029,255.0837,60.73409,0.101146,1.510055,0,0,163.7491
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,37.76809,37.76809,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,173.838,162.3041,0,41.25108,-41.25108,211.6012,50.38114,0.101146,43.10737,0,0,162.3041
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,36.44257,36.44257,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,219.6725,121.053,0,29.34735,-29.34735,180.6664,43.01572,0.101146,30.66798,0,0,121.053
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,35.51532,35.51532,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,252.2807,91.70564,0,48.68103,-48.68103,129.3521,30.79805,0.101146,50.87168,0,0,91.70564
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,34.56941,34.56941,32.52587,32.52587,0,-1,0,32.52587,0,0,7.105427E-15,0,0,34.23776,32.52587,0,0,306.3707,43.0246,0,34.23776,-34.23776,93.26232,22.20527,0.101146,35.77846,0,0,43.0246
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,33.76041,33.76041,20.54706,8.347506,0,-1,0,8.347506,0,0,12.19955,14.25426,0,8.786848,8.347506,0,0,344.4126,8.786848,0,8.786848,-8.786848,84.00017,20,0.101146,22.60176,0,0,8.786848
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,33.06342,33.06342,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.101146,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,32.37888,32.37888,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.101146,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,31.90592,31.90592,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.1013783,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.30242,32.10825,31.75034,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,402.6271,0,0,0,1.30242,0,0,72.31579,68.7,305.2563,44.02756,70.00242,0,70.00242,196.8194,46.86167,0.101564,0.3558286,1.041936,81,45.32998
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,14.50574,35.50217,31.43296,0,0,72.31579,0,20.56389,0,0,0,0,0,14.50574,0,0,72.31579,68.7,235.2539,107.0297,83.20573,0,83.20573,275.7553,65.6559,0.1017143,0,11.60459,81,121.5355
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,20.72719,38.35223,32.43488,25.47956,25.47956,81,0,22.761,25.47956,81.34833,0,0,0,20.72719,0,0,55.52044,52.74442,152.0481,181.9149,73.47162,0,73.47162,345.4566,82.25141,0.1019472,28.02751,16.58175,81,202.6421
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,22.81186,41.87386,35.21662,26.14126,26.14126,0,-1,0,26.14126,87.26381,0,0,0,22.81186,27.51712,26.14126,0,0,78.57652,248.0394,0,4.705256,-4.705256,340.4968,81.07051,0.1019472,28.75539,18.24949,0,270.8512
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,16.90487,42.54825,37.59385,0,0,0,0,0,0,0,0,0,0,16.90487,0,0,0,0,83.80459,243.3341,16.90487,0,16.90487,356.5342,84.88892,0.1019055,0,13.5239,0,260.239
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,21.54571,46.30145,39.83417,33.61985,33.61985,0,0,0,33.61985,64.08628,0,0,0,21.54571,35.38932,33.61985,0,0,66.89971,258.5485,0,13.84361,-13.84361,341.9417,81.41454,0.1019055,36.98184,17.23657,0,280.0942
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.945922,43.93212,41.58287,2.905387,2.905387,0,0,0,2.905387,273.4893,0,0,0,7.945922,3.058302,2.905387,0,0,82.2815,244.7049,4.88762,0,4.88762,346.5786,82.51854,0.1018934,3.195925,6.356738,0,252.6508
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,8.784172,45.96886,43.33778,2.65128,2.65128,0,0,0,2.65128,331.3182,0,0,0,8.784172,2.790821,2.65128,0,0,77.39388,249.1037,5.993351,0,5.993351,352.2643,83.8723,0.1018786,2.916408,7.027338,0,257.8879
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,10.34445,47.55075,44.4206,25.59276,25.59276,0,-1,0,25.59276,40.41942,0,0,0,10.34445,26.93975,25.59276,0,0,71.40053,254.4978,0,16.5953,-16.5953,334.7714,79.70731,0.1018786,28.15204,8.275557,0,264.8422
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,17.3808,50.11691,44.7691,42.56898,42.56898,0,-1,0,42.56898,40.82974,0,7.105427E-15,0,17.3808,44.80946,42.56898,0,0,89.83975,237.9025,0,27.42865,-27.42865,305.859,72.82343,0.1018786,46.82588,13.90464,0,255.2832
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.916336,47.82664,45.12382,0,0,0,-1,0,0,0,0,0,0,8.916336,0,0,0,0,120.316,210.4738,8.916336,0,8.916336,314.3178,74.83743,0.1018566,0,7.133069,0,219.3901
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,14.61494,49.13766,44.66953,56.3419,56.3419,0,-1,0,56.3419,25.93973,0,0,0,14.61494,59.30726,56.3419,0,0,111.3997,218.4985,0,44.69232,-44.69232,267.208,63.62082,0.1018566,61.97609,11.69195,0,233.1134
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.319992,44.16161,43.47469,55.17754,55.17754,0,-1,0,55.17754,4.204594,0,0,0,2.319992,58.08162,55.17754,0,0,161.0578,173.8062,0,55.76163,-55.76163,208.4301,49.6261,0.1018566,60.6953,1.855993,0,176.1262
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,42.49766,42.49766,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,223.0152,118.0445,0,26.50694,-26.50694,180.4893,42.97355,0.1018566,27.69976,0,0,118.0445
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,41.12858,41.12858,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,252.4674,91.53761,0,39.35946,-39.35946,139.0008,33.09535,0.1018566,41.13063,0,0,91.53761
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,39.44834,39.44834,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,296.2001,52.17815,0,31.16969,-31.16969,106.145,25.27258,0.1018566,32.57232,0,0,52.17815
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,37.73698,37.73698,8.509297,8.509297,0,-1,0,8.509297,0,0,1.776357E-15,0,0,8.957155,8.509297,0,0,330.8331,21.00846,0,8.957155,-8.957155,96.70336,23.02456,0.1018566,9.360228,0,0,21.00846
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,36.44257,36.44257,29.09453,11.44874,0,-1,0,11.44874,0,0,17.64579,20.55524,0,12.0513,11.44874,0,0,340.7855,12.0513,0,12.0513,-12.0513,84.00017,20,0.1018566,32.00398,0,0,12.0513
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,35.49665,35.49665,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018566,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,34.53207,34.53207,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018566,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,33.76041,33.76041,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018566,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,33.06342,33.06342,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018566,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,32.37888,32.37888,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018566,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,31.90592,31.90592,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.1021138,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3843301,31.87448,31.76901,40.43316,40.43316,81,0,22.761,40.43316,0.9505319,0,0,0,0.3843301,0,0,40.56684,38.53849,290.8817,56.96473,38.92282,0,38.92282,180.9717,43.08841,0.1022958,44.47648,0.3074641,81,57.34906
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,21.88578,37.67358,31.45163,57.85637,57.85637,81,0,22.761,57.85637,37.82779,0,0,0,21.88578,0,0,23.14363,21.98645,251.9588,91.99527,43.87223,0,43.87223,222.5926,52.99812,0.1024856,63.642,17.50863,81,113.8811
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,44.09345,45.62537,32.44733,17.18903,17.18903,81,0,22.761,17.18903,256.5209,0,0,0,44.09345,0,0,63.81097,60.62042,208.0866,131.4803,104.7139,0,104.7139,321.9329,76.65053,0.1026385,18.90793,35.27476,81,175.5737
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,60.63743,54.38998,35.19795,11.25402,11.25402,0,-1,0,11.25402,538.8068,0,0,0,60.63743,11.84634,11.25402,0,0,103.3727,225.7228,48.79109,0,48.79109,368.2202,87.67129,0.102518,12.37942,48.50994,0,286.3602
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,59.70339,56.76315,37.56273,51.22919,51.22919,0,0,0,51.22919,116.5417,0,0,0,59.70339,53.92547,51.22919,0,0,54.58164,269.6347,5.777924,0,5.777924,373.7016,88.97639,0.1025037,56.35212,47.76271,0,329.3381
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,73.12519,64.58842,39.76571,53.6269,53.6269,0,0,0,53.6269,136.3592,0,0,0,73.12519,56.44937,53.6269,0,0,48.80372,274.8349,16.67582,0,16.67582,389.5216,92.74306,0.1024626,58.98959,58.50015,0,347.9601
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,72.64632,66.51331,41.51441,36.84791,36.84791,0,0,0,36.84791,197.1518,1.731148,0,0,72.64632,38.78727,36.84791,0,0,32.1279,289.8431,32.1279,0,32.1279,420.0009,100,0.1023836,40.5327,58.11706,0,362.4894
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,66.17374,65.98689,43.30045,51.02913,51.02913,0,0,0,51.02913,129.6784,12.45887,0,0,66.17374,53.71487,51.02913,0,0,0,318.7582,0,0,0,420.0009,100,0.1023836,56.13204,52.93899,0,384.932
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,69.8072,68.76502,44.35215,47.44968,47.44968,0,-1,0,47.44968,147.1184,19.86017,0,0,69.8072,49.94703,47.44968,0,0,0,318.7582,0,0,0,420.0009,100,0.1023836,52.19464,55.84576,0,388.5654
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,55.34003,63.31931,44.70065,61.9571,61.9571,0,-1,0,61.9571,89.31992,0,0,0,55.34003,65.21799,61.9571,0,0,0,318.7582,0,9.877968,-9.877968,409.5886,97.52089,0.1023836,68.15281,44.27202,0,374.0983
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,32.6965,55.47315,45.04914,39.80411,39.80411,0,-1,0,39.80411,82.14352,0,0,0,32.6965,41.89906,39.80411,0,0,10.97552,308.8802,0,9.202563,-9.202563,399.8882,95.21128,0.1023836,43.78452,26.1572,0,341.5768
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,15.58038,49.40375,44.63219,19.0231,19.0231,0,-1,0,19.0231,81.90244,0,0,0,15.58038,20.02431,19.0231,0,0,21.20059,299.6777,0,4.443933,-4.443933,395.2039,94.09597,0.1023836,20.92541,12.46431,0,315.2581
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.369434,44.14506,43.44358,50.44302,50.44302,0,-1,0,50.44302,4.697248,0,0,0,2.369434,53.09792,50.44302,0,0,26.13829,295.2338,0,50.72849,-50.72849,341.7314,81.36445,0.1023836,55.48733,1.895547,0,297.6032
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,42.46032,42.46032,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,82.50328,244.5053,0,48.14286,-48.14286,290.9843,69.28185,0.1023836,50.30929,0,0,244.5053
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,41.09746,41.09746,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,135.9953,196.3624,0,57.04751,-57.04751,230.851,54.96441,0.1023836,59.61465,0,0,196.3624
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,39.44834,39.44834,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,199.3815,139.3149,0,65.17151,-65.17151,162.1542,38.60806,0.1023836,68.10423,0,0,139.3149
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,37.73698,37.73698,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,271.7943,74.1434,0,17.2907,-17.2907,143.9282,34.26854,0.1023836,18.06878,0,0,74.1434
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,36.40523,36.40523,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,291.0061,56.8527,0,8.88527,-8.88527,134.5623,32.03857,0.1023836,9.285108,0,0,56.8527
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,35.47799,35.47799,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,300.8787,47.96743,0,16.17801,-16.17801,117.5092,27.97832,0.1023836,16.90602,0,0,47.96743
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,34.53207,34.53207,32.54498,30.19995,0,-1,0,30.19995,0,0,2.345027,5.599524,0,31.78942,30.19995,0,0,318.8542,31.78942,0,31.78942,-31.78942,84.00017,20,0.1023836,35.79947,0,0,31.78942
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,33.76041,33.76041,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023836,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,33.06342,33.06342,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023836,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,32.37888,32.37888,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023836,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,31.92459,31.92459,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1026225,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.130981,32.36798,31.78146,0,0,72.31579,0,20.56389,0,0,0,0,0,2.130981,0,0,72.31579,68.7,285.4758,61.83,70.83098,0,70.83098,216.3709,51.51677,0.1027989,0,1.704785,81,63.96098
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,20.8507,37.38753,31.4703,19.37145,19.37145,81,0,22.761,19.37145,107.6362,0,0,0,20.8507,0,0,61.62855,58.54712,214.6448,125.5779,79.39782,0,79.39782,291.6943,69.45087,0.1030119,21.3086,16.68056,81,146.4286
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,39.8467,44.25223,32.44733,32.10884,32.10884,81,0,22.761,32.10884,124.0988,0,0,0,39.8467,0,0,48.89116,46.44659,135.247,197.0359,86.2933,0,86.2933,373.5593,88.9425,0.1032072,35.31973,31.87736,81,236.8826
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,52.40453,51.4445,35.17928,35.84871,35.84871,0,-1,0,35.84871,146.1825,0,0,0,52.40453,37.73549,35.84871,0,0,48.95371,274.6999,14.66904,0,14.66904,387.4756,92.2559,0.1031711,39.43358,41.92362,0,327.1044
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,51.04857,53.59728,37.52539,32.26194,32.26194,0,0,0,32.26194,158.2316,0,0,0,51.04857,33.95994,32.26194,0,0,34.28467,287.902,17.08863,0,17.08863,403.6873,96.11582,0.1031291,35.48814,40.83886,0,338.9506
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,65.6826,61.52026,39.69726,12.13457,12.13457,0,0,0,12.13457,541.2848,35.71333,0,0,65.6826,12.77324,12.13457,0,0,17.19604,303.2818,17.19604,0,17.19604,420.0009,100,0.1030869,13.34803,52.54608,0,368.9644
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,84.42704,71.58295,41.44596,0,0,0,0,0,0,0,84.42704,0,0,84.42704,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1030869,0,67.54163,0,403.1853
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,77.49612,70.72116,43.23199,57.79729,57.79729,0,0,0,57.79729,134.0826,16.65687,0,0,77.49612,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.1030869,63.57702,61.99689,0,396.2543
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,72.63828,69.89531,44.2837,0,0,0,-1,0,0,0,72.63828,0,0,72.63828,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1030869,0,58.11062,0,391.3965
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,61.78197,65.78224,44.63219,51.74302,51.74302,0,-1,0,51.74302,119.4016,7.31564,0,0,61.78197,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.1030869,56.91732,49.42558,0,380.5402
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,42.34423,58.82845,45.01802,23.32655,23.32655,0,-1,0,23.32655,181.528,17.78996,0,0,42.34423,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.1030869,25.65921,33.87538,0,361.1024
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,18.11732,50.17125,44.59485,60.40218,60.40218,0,-1,0,60.40218,29.99449,0,0,0,18.11732,63.58124,60.40218,0,0,0,318.7582,0,45.46391,-45.46391,372.0777,88.58974,0.1030869,66.44239,14.49386,0,336.8755
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.979564,43.99173,43.40624,9.845546,9.845546,0,-1,0,9.845546,20.10618,0,0,0,1.979564,10.36373,9.845546,0,0,50.51546,273.2943,0,8.38417,-8.38417,363.24,86.48553,0.1030869,10.8301,1.583651,0,275.2739
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,42.42299,42.42299,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,59.8312,264.9102,0,72.31579,-72.31579,287.0125,68.33616,0.1030869,91.78201,0,0,264.9102
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,41.09746,41.09746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.1821,192.5943,0,0,0,287.0125,68.33616,0.1030869,0,0,0,192.5943
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,39.41722,39.41722,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,140.1821,192.5943,0,4.474159,-4.474159,282.2963,67.21326,0.1030869,4.675496,0,0,192.5943
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,37.73698,37.73698,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,145.1534,188.1202,0,27.40371,-27.40371,253.4102,60.33564,0.1030869,28.63688,0,0,188.1202
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,36.40523,36.40523,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,175.6019,160.7165,0,18.4655,-18.4655,233.9459,55.70129,0.1030869,19.29644,0,0,160.7165
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,35.47799,35.47799,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,196.1192,142.251,0,12.43433,-12.43433,220.8389,52.58059,0.1030869,12.99388,0,0,142.251
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,34.53207,34.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.9351,129.8167,0,0,0,220.8389,52.58059,0.1030869,0,0,0,129.8167
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,33.76041,33.76041,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,209.9351,129.8167,0,18.20948,-18.20948,201.6445,48.01049,0.1030869,19.02891,0,0,129.8167
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,33.06342,33.06342,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,230.1678,111.6072,0,37.94873,-37.94873,161.643,38.48635,0.1030869,39.65643,0,0,111.6072
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,32.39754,32.39754,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,272.3331,73.65844,0,28.58553,-28.58553,131.5112,31.31213,0.1030869,29.87187,0,0,73.65844
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,31.94326,31.94326,37.67729,37.67729,0,0,0,37.67729,0,0,7.105427E-15,0,0,39.6603,37.67729,0,0,304.0948,45.07291,0,39.6603,-39.6603,89.70556,21.35842,0.1030869,41.44501,0,0,45.07291
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4077158,31.91204,31.80013,30.54132,30.54132,25.01201,0,8.596039,30.54132,1.334965,0,3.552714E-15,0,0.4077158,5.820326,5.52931,0,0,348.1618,5.412611,0,5.412611,-5.412611,84.00017,20,0.1030869,33.59545,0.3261726,81,5.820326
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,25.09545,38.6674,31.48897,47.14419,47.14419,81,0,22.761,47.14419,53.23126,0,0,0,25.09545,0,0,33.85581,32.16302,354.1758,0,57.25846,0,57.25846,138.3203,32.93334,0.1033323,51.85861,20.07636,81,25.09545
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,50.37106,47.70434,32.44733,67.68855,67.68855,81,0,22.761,67.68855,74.41592,0,0,0,50.37106,0,0,13.31145,12.64587,296.9173,51.53262,63.01694,0,63.01694,198.1034,47.16739,0.1035832,74.45741,40.29685,81,101.9037
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,70.31509,57.95781,35.16061,32.32946,32.32946,0,-1,0,32.32946,217.4954,0,0,0,70.31509,34.03101,32.32946,0,0,233.9004,108.2479,36.28408,0,36.28408,232.5255,55.36311,0.103494,35.56241,56.25207,0,178.563
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,79.14541,64.29977,37.48806,31.72832,31.72832,0,0,0,31.72832,249.4473,0,0,0,79.14541,33.39823,31.72832,0,0,197.6163,140.9035,45.74718,0,45.74718,275.9251,65.69633,0.1033818,34.90115,63.31633,0,220.049
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,75.8331,65.54547,39.62881,36.87766,36.87766,0,0,0,36.87766,205.6342,0,0,0,75.8331,38.81859,36.87766,0,0,151.8691,182.076,37.01451,0,37.01451,311.0402,74.05704,0.1032912,40.56543,60.66648,0,257.9091
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,75.0368,67.39285,41.40862,34.75891,34.75891,0,0,0,34.75891,215.8778,0,0,0,75.0368,36.58833,34.75891,0,0,114.8546,215.3891,38.44847,0,38.44847,347.5156,82.74164,0.1031972,38.23481,60.02944,0,290.4258
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,67.16277,66.22866,43.16354,27.12506,27.12506,0,0,0,27.12506,247.6042,0,0,0,67.16277,28.55269,27.12506,0,0,76.40617,249.9927,38.61008,0,38.61008,384.1443,91.46275,0.103103,29.83756,53.73022,0,317.1555
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,57.06684,63.46569,44.24636,25.43284,25.43284,0,-1,0,25.43284,224.3825,0,0,0,57.06684,26.77141,25.43284,0,0,37.79609,284.7418,30.29543,0,30.29543,412.8851,98.30578,0.1030292,27.97613,45.65348,0,341.8086
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,43.38813,58.73689,44.59485,50.72785,50.72785,0,-1,0,50.72785,85.5312,0,0,0,43.38813,53.39774,50.72785,0,0,7.500655,312.0076,0,10.0096,-10.0096,402.334,95.79363,0.1030292,55.80063,34.71051,0,355.3958
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,35.79737,56.47023,44.98069,0,0,0,-1,0,0,0,17.17494,0,0,35.79737,0,0,0,0,18.62243,301.998,18.62243,0,18.62243,420.0009,100,0.1029839,0,28.6379,0,337.7954
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,19.10323,50.45452,44.56374,47.07214,47.07214,0,-1,0,47.07214,40.58289,0,7.105427E-15,0,19.10323,49.54962,47.07214,0,0,0,318.7582,0,30.44639,-30.44639,387.9075,92.35875,0.1029839,51.77935,15.28259,0,337.8615
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.585139,44.13419,43.3689,35.3941,35.3941,0,-1,0,35.3941,7.303871,0,7.105427E-15,0,2.585139,37.25694,35.3941,0,0,33.82932,288.3118,0,34.67181,-34.67181,351.3602,83.65704,0.1029839,38.93351,2.068111,0,290.897
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,42.42299,42.42299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.35355,253.64,0,0,0,351.3602,83.65704,0.1029839,0,0,0,253.64
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,41.06012,41.06012,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,72.35355,253.64,0,30.59646,-30.59646,319.1087,75.97812,0.1029839,31.9733,0,0,253.64
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,39.41722,39.41722,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,106.3496,223.0436,0,69.63577,-69.63577,245.7062,58.50136,0.1029839,72.76938,0,0,223.0436
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,37.73698,37.73698,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,183.7227,153.4078,0,43.85249,-43.85249,199.4816,47.49553,0.1029839,45.82585,0,0,153.4078
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,36.40523,36.40523,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,232.4477,109.5553,0,24.86743,-24.86743,173.269,41.25445,0.1029839,25.98646,0,0,109.5553
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,35.47799,35.47799,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,260.0782,84.6879,0,1.913959,-1.913959,171.2516,40.7741,0.1029839,2.000087,0,0,84.6879
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,34.53207,34.53207,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,262.2048,82.77393,0,19.08474,-19.08474,151.1345,35.98433,0.1029839,19.94356,0,0,82.77393
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,33.74174,33.74174,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,283.41,63.68919,0,33.81898,-33.81898,115.4861,27.49664,0.1029839,35.34083,0,0,63.68919
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,33.06342,33.06342,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,320.9867,29.87021,0,12.06358,-12.06358,102.77,24.469,0.1029839,12.60645,0,0,29.87021
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,32.39754,32.39754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.3907,17.80663,0,0,0,102.77,24.469,0.1029839,0,0,0,17.80663
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,31.94326,31.94326,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,334.3907,17.80663,61.2491,0,61.2491,160.876,38.30373,0.1032378,18.17999,0,81,17.80663
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.042092,32.08646,31.80013,13.24108,13.24108,81,0,22.761,13.24108,7.870143,0,0,0,1.042092,0,0,67.75892,64.37098,273.1416,72.93082,65.41307,0,65.41307,222.9323,53.07901,0.1034809,14.56519,0.8336734,81,73.97291
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.691295,32.22909,31.48897,0,0,72.31579,0,20.56389,0,0,0,0,0,2.691295,0,0,72.31579,68.7,207.7285,131.8026,71.3913,0,71.3913,290.66,69.20463,0.1036513,0,2.153036,81,134.4939
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,12.78804,36.04666,32.44733,29.48852,29.48852,81,0,22.761,29.48852,43.36615,0,0,0,12.78804,0,0,51.51147,48.9359,136.3372,196.0547,61.72394,0,61.72394,349.2165,83.14661,0.103902,32.43738,10.23043,81,208.8428
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.618601,36.43253,35.12949,2.529675,2.529675,0,-1,0,2.529675,182.5768,0,0,0,4.618601,2.662816,2.529675,0,0,74.61326,251.6063,1.955785,0,1.955785,351.0719,83.58838,0.1038972,2.782643,3.694881,0,256.2249
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,15.30098,41.88524,37.4196,14.42506,14.42506,0,0,0,14.42506,106.0722,0,0,0,15.30098,15.18427,14.42506,0,0,72.65748,253.3665,0.1167052,0,0.1167052,351.1826,83.61475,0.1038969,15.86757,12.24078,0,268.6675
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,14.63602,43.91831,39.59147,0,0,0,0,0,0,0,0,0,0,14.63602,0,0,0,0,72.54077,253.4715,14.63602,0,14.63602,365.0676,86.92068,0.1038612,0,11.70882,0,268.1075
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,16.34288,46.24392,41.34016,38.2513,38.2513,0,0,0,38.2513,42.72504,0,0,0,16.34288,40.26453,38.2513,0,0,57.90475,266.644,0,23.92164,-23.92164,339.852,80.91697,0.1038612,42.07643,13.07431,0,282.9868
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,7.342251,45.31621,43.1262,0,0,0,0,0,0,0,0,0,0,7.342251,0,0,0,0,84.48435,242.7223,7.342251,0,7.342251,346.8174,82.57541,0.1038433,0,5.873801,0,250.0646
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,17.01532,49.38839,44.1779,25.32855,25.32855,0,-1,0,25.32855,67.17842,0,0,0,17.01532,26.66163,25.32855,0,0,77.1421,249.3303,0,9.646313,-9.646313,336.6493,80.15444,0.1038433,27.86141,13.61226,0,266.3457
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,16.78598,49.67633,44.5264,17.69773,17.69773,0,-1,0,17.69773,94.84818,0,0,0,16.78598,18.62919,17.69773,0,0,87.86022,239.684,0,1.843215,-1.843215,334.7064,79.69184,0.1038433,19.46751,13.42878,0,256.47
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,9.414088,47.7648,44.91223,42.57644,42.57644,0,-1,0,42.57644,22.11103,0,0,0,9.414088,44.8173,42.57644,0,0,89.90824,237.8408,0,35.40321,-35.40321,297.3881,70.80656,0.1038433,46.83408,7.531271,0,247.2549
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.095026,45.15063,44.5264,18.73025,18.73025,0,-1,0,18.73025,11.18525,0,3.552714E-15,0,2.095026,19.71605,18.73025,0,0,129.2451,202.4376,0,17.62103,-17.62103,278.8139,66.38414,0.1038433,20.60327,1.676021,0,204.5326
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.366967,44.03806,43.33778,34.39577,34.39577,0,-1,0,34.39577,6.881565,0,7.105427E-15,0,2.366967,36.20607,34.39577,0,0,148.8241,184.8166,0,33.83911,-33.83911,243.1444,57.89141,0.1038433,37.83535,1.893574,0,187.1835
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,42.35453,42.35453,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,186.4231,150.9775,0,44.70934,-44.70934,196.0166,46.67053,0.1038433,46.72126,0,0,150.9775
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,41.02279,41.02279,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,236.1001,106.2681,0,36.52213,-36.52213,157.5189,37.50443,0.1038433,38.16563,0,0,106.2681
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,39.37988,39.37988,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,276.6803,69.74599,0,25.70416,-25.70416,130.4243,31.05335,0.1038433,26.86085,0,0,69.74599
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,37.69964,37.69964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.2404,44.04184,0,0,0,130.4243,31.05335,0.1038433,0,0,0,44.04184
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,36.40523,36.40523,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,305.2404,44.04184,0,23.13223,-23.13223,106.0408,25.24777,0.1038433,24.17317,0,0,44.04184
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,35.47799,35.47799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.9429,20.90961,0,0,0,106.0408,25.24777,0.1038433,0,0,0,20.90961
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,34.53207,34.53207,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,330.9429,20.90961,0,0.2031198,-0.2031198,105.8267,25.19679,0.1038433,0.2122602,0,0,20.90961
