Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,33.74174,33.74174,21.74409,19.67117,0,-1,0,19.67117,0,0,2.072926,4.247335,0,20.70649,19.67117,0,0,331.1686,20.70649,0,20.70649,-20.70649,84.00017,20,0.1038433,23.9185,0,0,20.70649
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,33.06342,33.06342,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038433,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,32.39754,32.39754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038433,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,31.96193,31.96193,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1040482,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.017372,32.35534,31.80013,19.5136,19.5136,81,0,22.761,19.5136,10.33829,0,0,0,2.017372,0,0,61.4864,58.41209,308.6539,40.9697,60.42946,0,60.42946,184.5145,43.93192,0.1043007,21.46495,1.613898,81,42.98708
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,19.09916,36.91194,31.50764,35.27072,35.27072,81,0,22.761,35.27072,54.1502,0,0,0,19.09916,0,0,45.72928,43.44282,248.2245,95.35622,62.54198,0,62.54198,243.847,58.05869,0.1045473,38.79779,15.27933,81,114.4554
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.16236,35.86679,32.44733,23.28878,23.28878,81,0,22.761,23.28878,52.22411,0,0,0,12.16236,0,0,57.71122,54.82566,185.6825,151.644,66.98801,0,66.98801,307.3974,73.1897,0.1047823,25.61766,9.729887,81,163.8064
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,29.29999,43.7643,35.11082,61.82951,61.82951,0,-1,0,61.82951,47.38836,0,0,0,29.29999,65.08369,61.82951,0,0,118.6945,211.9332,0,35.78371,-35.78371,269.678,64.20893,0.1047823,68.01247,23.43999,0,241.2332
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,34.91636,47.97683,37.38226,45.28229,45.28229,0,0,0,45.28229,77.10821,0,0,0,34.91636,47.66557,45.28229,0,0,158.4541,176.1495,0,12.74921,-12.74921,256.2392,61.00921,0.1047823,49.81052,27.93309,0,211.0659
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,38.8353,51.58805,39.52301,0,0,0,0,0,0,0,0,0,0,38.8353,0,0,0,0,172.6199,163.4003,38.8353,0,38.8353,293.0816,69.7812,0.1046875,0,31.06824,0,202.2356
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,22.25495,47.98759,41.23437,6.764512,6.764512,0,0,0,6.764512,328.9957,0,0,0,22.25495,7.120538,6.764512,0,0,133.7846,198.3521,15.13442,0,15.13442,307.4394,73.19971,0.1046506,7.440963,17.80396,0,220.607
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,19.93623,49.11446,43.0204,22.21902,22.21902,0,0,0,22.21902,89.72594,0,0,0,19.93623,23.38844,22.21902,0,0,118.6502,211.973,0,3.452217,-3.452217,303.8004,72.33329,0.1046506,24.44092,15.94898,0,231.9093
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,25.19598,51.95617,44.10945,50.71847,50.71847,0,-1,0,50.71847,49.67811,0,7.105427E-15,0,25.19598,53.38787,50.71847,0,0,122.486,208.5208,0,28.19189,-28.19189,274.0836,65.25786,0.1046506,55.79032,20.15678,0,233.7168
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,5.475492,46.09937,44.45794,22.93541,22.93541,0,-1,0,22.93541,23.87353,0,3.552714E-15,0,5.475492,24.14254,22.93541,0,0,153.8103,180.3289,0,18.66705,-18.66705,254.4068,60.57292,0.1046506,25.22895,4.380394,0,185.8044
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,17.1425,50.11831,44.84378,23.45074,23.45074,0,-1,0,23.45074,73.10002,0,0,0,17.1425,24.68499,23.45074,0,0,174.5515,161.6619,0,7.542494,-7.542494,246.4563,58.67995,0.1046506,25.79582,13.714,0,178.8044
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,11.31901,47.89052,44.45794,20.90299,20.90299,0,-1,0,20.90299,54.15018,0,0,0,11.31901,22.00315,20.90299,0,0,182.932,154.1194,0,10.68414,-10.68414,235.1942,55.99851,0.1046506,22.99329,9.055204,0,165.4384
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.525827,44.0165,43.26933,74.62813,68.7,0,-1,0,68.7,3.676604,0,5.928124,13.39094,2.525827,72.31579,68.7,0,0,194.8033,143.4353,0,69.78996,-69.78996,161.6291,38.48305,0.1046506,82.09093,2.020662,0,145.9611
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,42.32341,42.32341,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,272.3477,73.64529,0,15.74685,-15.74685,145.0305,34.531,0.1046506,16.45546,0,0,73.64529
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,40.95433,40.95433,50.07292,50.07292,0,-1,0,50.07292,0,0,0,0.07669809,0,52.70834,50.07292,0,0,289.8442,57.89844,0,52.70834,-52.70834,89.47102,21.30258,0.1046506,55.08022,0,0,57.89844
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,39.31143,39.31143,31.99237,4.930594,0,-1,0,4.930594,0,0,27.06178,30.26101,0,5.190099,4.930594,0,0,348.409,5.190099,0,5.190099,-5.190099,84.00017,20,0.1046506,35.19161,0,0,5.190099
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,37.63118,37.63118,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046506,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,36.36789,36.36789,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046506,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,35.45932,35.45932,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046506,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,34.5134,34.5134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046506,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,33.74174,33.74174,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046506,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,33.06342,33.06342,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046506,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,32.39754,32.39754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046506,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,31.94326,31.94326,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1049027,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.632046,32.249,31.80013,4.368747,4.368747,76.68454,0,21.66919,4.368747,37.3573,0,0,0,1.632046,0,0,72.31579,68.7,294.5493,53.66385,70.33205,0,70.33205,207.2897,49.35459,0.1050998,4.805622,1.305637,81,55.2959
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,21.09971,37.48029,31.48897,28.68407,28.68407,81,0,22.761,28.68407,73.55899,0,0,0,21.09971,0,0,52.31593,49.70014,224.2173,116.9627,70.79985,0,70.79985,274.4563,65.34661,0.1053233,31.55247,16.87977,81,138.0624
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,34.41106,42.53129,32.44733,18.64271,18.64271,81,0,22.761,18.64271,184.5819,0,0,0,34.41106,0,0,62.35729,59.23943,153.4174,180.6826,93.65049,0,93.65049,363.301,86.50005,0.1054903,20.50698,27.52885,81,215.0936
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,67.01888,56.60324,35.07349,16.05826,16.05826,0,-1,0,16.05826,417.3484,0,0,0,67.01888,16.90343,16.05826,0,0,59.76692,264.968,50.11545,0,50.11545,410.8447,97.81996,0.1053681,17.66408,53.6151,0,331.9869
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,70.83195,60.71724,37.31381,72.53685,72.53685,20.25,0,7.39125,72.53685,97.6496,6.141688,0,0,70.83195,55.03879,52.28685,0,0,9.651469,310.0719,9.651469,0,9.651469,420.0009,100,0.1053446,79.79053,56.66556,81,380.9038
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,75.86403,65.29929,39.41722,27.72513,27.72513,0,0,0,27.72513,273.6291,46.67968,0,0,75.86403,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1053446,30.49765,60.69122,0,394.6223
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,68.31982,64.31235,41.16592,12.49002,12.49002,0,0,0,12.49002,546.9952,55.17243,0,0,68.31982,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1053446,13.73902,54.65586,0,387.0781
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,53.06916,60.45467,42.95195,0,0,0,0,0,0,0,53.06916,0,0,53.06916,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053446,0,42.45533,0,371.8274
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,51.86063,61.23091,44.03477,0,0,0,-1,0,0,0,51.86063,0,0,51.86063,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053446,0,41.48851,0,370.6189
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,42.75528,58.27517,44.38327,0,0,0,-1,0,0,0,42.75528,0,0,42.75528,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053446,0,34.20422,0,361.5135
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,40.1534,57.81184,44.80644,21.80956,21.80956,0,-1,0,21.80956,184.1092,17.19597,0,0,40.1534,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1053446,23.99052,32.12272,0,358.9116
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,18.56822,50.13441,44.4206,21.70112,21.70112,0,-1,0,21.70112,85.56345,0,0,0,18.56822,22.84328,21.70112,0,0,0,318.7582,0,4.275057,-4.275057,415.4945,98.92707,0.1053446,23.87123,14.85458,0,337.3264
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.377727,43.93499,43.23199,0,0,0,-1,0,0,0,0,0,0,2.377727,0,0,0,0,4.750064,314.4832,2.377727,0,2.377727,417.7502,99.46414,0.1053388,0,1.902182,0,316.8609
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,42.28608,42.28608,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,2.372337,316.6231,0,12.24598,-12.24598,404.8419,96.39072,0.1053388,12.79705,0,0,316.6231
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,40.92321,40.92321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.97898,304.3771,0,0,0,404.8419,96.39072,0.1053388,0,0,0,304.3771
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,39.31143,39.31143,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,15.97898,304.3771,0,17.17459,-17.17459,386.7383,92.08035,0.1053388,17.94744,0,0,304.3771
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,37.63118,37.63118,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,35.06186,287.2025,0,5.626618,-5.626618,380.8073,90.66821,0.1053388,5.879816,0,0,287.2025
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,36.36789,36.36789,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,41.31365,281.5759,0,19.48639,-19.48639,360.2668,85.77764,0.1053388,20.36328,0,0,281.5759
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,35.45932,35.45932,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,62.96519,262.0895,0,30.7312,-30.7312,327.8733,78.06491,0.1053388,32.1141,0,0,262.0895
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,34.53207,34.53207,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,97.11097,231.3584,0,29.13888,-29.13888,297.1582,70.75182,0.1053388,30.45013,0,0,231.3584
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,33.76041,33.76041,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,129.4875,202.2195,0,24.54484,-24.54484,271.2857,64.5917,0.1053388,25.64936,0,0,202.2195
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,33.08209,33.08209,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,156.7596,177.6746,0,40.69469,-40.69469,228.3897,54.37839,0.1053388,42.52596,0,0,177.6746
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,32.43488,32.43488,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,201.9759,136.9799,0,18.8274,-18.8274,208.5439,49.65321,0.1053388,19.67464,0,0,136.9799
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,31.97437,31.97437,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,222.8952,118.1525,0,39.99383,-39.99383,166.3867,39.6158,0.1053388,41.79356,0,0,118.1525
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9350827,32.09441,31.83746,30.86206,30.86206,0,0,0,30.86206,3.029878,0,0,0,0.9350827,32.48638,30.86206,0,0,267.3328,78.1587,0,31.5513,-31.5513,133.1287,31.69724,0.1053388,33.94827,0.7480662,0,79.09379
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,23.33536,38.17471,31.52009,1.213169,1.213169,0,0,0,1.213169,1923.505,0,0,0,23.33536,1.27702,1.213169,0,0,302.3898,46.6074,22.05834,0,22.05834,154.0551,36.6797,0.1052851,1.334486,18.66829,0,69.94276
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,41.94834,44.96911,32.48467,39.36539,39.36539,0,0,0,39.36539,106.5615,0,0,0,41.94834,41.43726,39.36539,0,0,280.3315,66.45991,0.5110866,0,0.5110866,154.5399,36.79515,0.1052839,43.30193,33.55867,0,108.4082
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,62.16901,54.78348,35.05482,24.38972,24.38972,0,-1,0,24.38972,254.8984,0,0,0,62.16901,25.67339,24.38972,0,0,279.8204,66.91988,36.49562,0,36.49562,189.1627,45.03865,0.1051952,26.82869,49.7352,0,129.0889
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,59.11379,56.22442,37.28269,6.86194,6.86194,0,0,0,6.86194,861.4734,0,0,0,59.11379,7.223094,6.86194,0,0,243.3248,99.76594,51.89069,0,51.89069,238.3905,56.75954,0.1050694,7.548134,47.29103,0,158.8797
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,75.14505,64.95417,39.37988,44.97437,44.97437,0,0,0,44.97437,167.0842,0,0,0,75.14505,47.34144,44.97437,0,0,191.4341,146.4676,27.80361,0,27.80361,264.7674,63.03972,0.1050021,49.47181,60.11604,0,221.6126
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,77.99139,68.31539,41.12858,66.26978,66.26978,81,0,22.761,66.26978,117.6877,0,0,0,77.99139,0,0,14.73022,13.99371,163.6305,171.4908,91.9851,0,91.9851,352.0321,83.81699,0.1051726,72.89676,62.39311,81,249.4822
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,71.87962,67.85749,42.8835,0,0,0,0,0,0,0,0.2342554,0,0,71.87962,0,0,0,0,71.64536,254.2774,71.64536,0,71.64536,420.0009,100,0.1049997,0,57.50369,0,326.157
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,73.68799,69.96033,43.96632,7.924778,7.924778,0,-1,0,7.924778,929.843,65.34612,0,0,73.68799,8.341871,7.924778,0,0,0,318.7582,0,0,0,420.0009,100,0.1049997,8.717256,58.95039,0,392.4462
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,56.64732,63.42472,44.35215,18.82818,18.82818,0,-1,0,18.82818,300.8645,36.82818,0,0,56.64732,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.1049997,20.711,45.31785,0,375.4055
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,42.12696,58.44125,44.73798,7.072024,7.072024,0,-1,0,7.072024,595.6846,34.68272,0,0,42.12696,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.1049997,7.779227,33.70156,0,360.8852
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,20.94476,50.85908,44.38327,13.78846,13.78846,0,-1,0,13.78846,151.9006,6.430583,0,0,20.94476,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1049997,15.16731,16.7558,0,339.703
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.662483,43.98208,43.19465,15.32192,15.32192,0,-1,0,15.32192,17.37695,0,1.776357E-15,0,2.662483,16.12834,15.32192,0,0,0,318.7582,0,13.46585,-13.46585,405.8066,96.62042,0.1049997,16.85411,2.129986,0,321.4207
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,42.24874,42.24874,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,14.96206,305.2924,0,72.31579,-72.31579,329.579,78.47105,0.1049997,98.79257,0,0,305.2924
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,40.88588,40.88588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.31293,232.9766,0,0,0,329.579,78.47105,0.1049997,0,0,0,232.9766
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,39.27409,39.27409,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.31293,232.9766,0,19.99664,-19.99664,308.5007,73.45241,0.1049997,20.89649,0,0,232.9766
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,37.63118,37.63118,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.5314,212.9799,0,35.30515,-35.30515,271.2858,64.59174,0.1049997,36.89388,0,0,212.9799
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,36.36789,36.36789,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,156.7594,177.6748,0,31.27104,-31.27104,238.3233,56.74352,0.1049997,32.67824,0,0,177.6748
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,35.45932,35.45932,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.505,146.4037,0,21.25075,-21.25075,215.923,51.41014,0.1049997,22.20703,0,0,146.4037
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,34.53207,34.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.1169,125.153,0,0,0,215.923,51.41014,0.1049997,0,0,0,125.153
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,33.76041,33.76041,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.1169,125.153,0,6.349023,-6.349023,209.2306,49.8167,0.1049997,6.634729,0,0,125.153
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,33.09454,33.09454,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.1714,118.804,0,38.49047,-38.49047,168.6581,40.1566,0.1049997,40.22254,0,0,118.804
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,32.43488,32.43488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.9386,80.31351,0,0,0,168.6581,40.1566,0.1049997,0,0,0,80.31351
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,31.99304,31.99304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.9386,80.31351,0,0,0,168.6581,40.1566,0.1049997,0,0,0,80.31351
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.072593,32.42679,31.85613,27.37498,27.37498,0,0,0,27.37498,7.571122,0,3.552714E-15,0,2.072593,28.81577,27.37498,0,0,264.9386,80.31351,0,26.74317,-26.74317,140.4683,33.44476,0.1049997,30.11248,1.658074,0,82.38611
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,17.59277,36.50435,31.53876,0.8249133,0.8249133,0,0,0,0.8249133,2132.681,0,0,0,17.59277,0.8683298,0.8249133,0,0,294.6532,53.57034,16.72444,0,16.72444,156.3345,37.22242,0.1049594,0.9074047,14.07421,0,71.16311
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,37.28379,43.45589,32.466,0,0,0,0,0,0,0,0,0,0,37.28379,0,0,0,0,277.9288,68.62234,37.28379,0,37.28379,191.705,45.64395,0.1048697,0,29.82703,0,105.9061
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,52.24883,51.21625,35.0237,19.49863,19.49863,0,-1,0,19.49863,267.9615,0,0,0,52.24883,20.52488,19.49863,0,0,240.645,102.1777,31.72395,0,31.72395,221.8009,52.80964,0.1047936,21.4485,41.79906,0,154.4266
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,58.7093,55.99048,37.20802,0,0,0,0,0,0,0,0,0,0,58.7093,0,0,0,0,208.921,130.7293,58.7093,0,58.7093,277.4975,66.0707,0.1046528,0,46.96744,0,189.4386
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,60.02853,58.85586,39.27409,0,0,0,0,0,0,0,0,0,0,60.02853,0,0,0,0,150.2117,183.5677,60.02853,0,60.02853,334.4456,79.62973,0.1045094,0,48.02282,0,243.5962
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,59.24068,60.5775,41.02279,0,0,0,0,0,0,0,0,0,0,59.24068,0,0,0,0,90.1832,237.5934,59.24068,0,59.24068,390.6462,93.01081,0.1043681,0,47.39255,0,296.834
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,58.57582,62.35237,42.7777,15.43957,15.43957,0,0,0,15.43957,379.3877,11.38113,0,0,58.57582,16.25217,15.43957,0,0,30.94251,290.91,30.94251,0,30.94251,420.0009,100,0.1042945,16.98352,46.86065,0,349.4858
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,60.8902,64.52004,43.86053,1.429168,1.429168,0,-1,0,1.429168,4260.535,59.38581,0,0,60.8902,1.504387,1.429168,0,0,0,318.7582,0,0,0,420.0009,100,0.1042945,1.572085,48.71216,0,379.6484
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,54.0431,62.34238,44.2837,54.56936,54.56936,0,-1,0,54.56936,99.03561,0,0,0,54.0431,57.44143,54.56936,0,0,0,318.7582,0,3.398334,-3.398334,416.4187,99.14711,0.1042945,60.02629,43.23448,0,372.8013
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,40.74848,57.90738,44.70065,47.54565,47.54565,0,-1,0,47.54565,85.70391,0,0,0,40.74848,50.04805,47.54565,0,0,3.775927,315.3599,0,9.299569,-9.299569,406.6161,96.81316,0.1042945,52.30022,32.59879,0,356.1084
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,19.95219,50.46792,44.31481,42.25494,42.25494,0,-1,0,42.25494,47.2186,0,0,0,19.95219,44.47888,42.25494,0,0,14.10878,306.0603,0,24.52669,-24.52669,380.7627,90.6576,0.1042945,46.48043,15.96175,0,326.0125
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.475592,43.85777,43.1262,48.65335,48.65335,0,-1,0,48.65335,5.088225,0,1.421085E-14,0,2.475592,51.21405,48.65335,0,0,41.36066,281.5336,0,48.73846,-48.73846,329.3878,78.42551,0.1042945,53.51868,1.980473,0,284.0092
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,42.18028,42.18028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.5145,232.7952,0,0,0,329.3878,78.42551,0.1042945,0,0,0,232.7952
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,40.84854,40.84854,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,95.5145,232.7952,0,7.860997,-7.860997,321.1016,76.45261,0.1042945,8.214742,0,0,232.7952
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,39.24297,39.24297,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,104.2489,224.9342,0,2.158485,-2.158485,318.8264,75.91089,0.1042945,2.255617,0,0,224.9342
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,37.59385,37.59385,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,106.6473,222.7757,0,11.61753,-11.61753,306.5804,72.99519,0.1042945,12.14032,0,0,222.7757
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,36.36789,36.36789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.5556,211.1582,0,0,0,306.5804,72.99519,0.1042945,0,0,0,211.1582
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,35.45932,35.45932,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,119.5556,211.1582,0,4.775389,-4.775389,301.5467,71.79669,0.1042945,4.990281,0,0,211.1582
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,34.55074,34.55074,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,124.8616,206.3828,0,15.86605,-15.86605,284.8224,67.81473,0.1042945,16.58002,0,0,206.3828
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,33.79774,33.79774,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,142.4906,190.5167,0,18.69524,-18.69524,265.1159,63.12271,0.1042945,19.53653,0,0,190.5167
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,33.13187,33.13187,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,163.2631,171.8215,0,17.68576,-17.68576,246.4735,58.68404,0.1042945,18.48162,0,0,171.8215
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,32.466,32.466,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,182.9139,154.1357,0,10.26365,-10.26365,235.6546,56.10814,0.1042945,10.72551,0,0,154.1357
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,32.04905,32.04905,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,194.3179,143.8721,0,45.325,-45.325,187.8779,44.73275,0.1042945,47.36462,0,0,143.8721
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9151787,32.13879,31.88725,12.89979,12.89979,0,0,0,12.89979,7.094524,0,1.776357E-15,0,0.9151787,13.57873,12.89979,0,0,244.6791,98.54707,0,12.66355,-12.66355,174.5293,41.55452,0.1042945,14.18977,0.732143,0,99.46225
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,13.35227,35.3175,31.57609,0,0,0,0,0,0,0,0,0,0,13.35227,0,0,0,0,258.7497,85.88352,13.35227,0,13.35227,187.1964,44.57049,0.1042628,0,10.68182,0,99.23579
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,18.4998,37.76567,32.50334,0,0,0,0,0,0,0,0,0,0,18.4998,0,0,0,0,245.3974,97.90057,18.4998,0,18.4998,204.7469,48.74916,0.1042189,0,14.79984,0,116.4004
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,38.87283,46.70351,35.00503,0,0,0,-1,0,0,0,0,0,0,38.87283,0,0,0,0,226.8976,114.5504,38.87283,0,38.87283,241.6249,57.52962,0.1041267,0,31.09826,0,153.4232
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,48.54766,52.33376,37.1769,0,0,0,0,0,0,0,0,0,0,48.54766,0,0,0,0,188.0248,149.5359,48.54766,0,48.54766,287.6812,68.4954,0.1040118,0,38.83813,0,198.0836
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,60.59768,58.99141,39.20564,30.40997,30.40997,0,0,0,30.40997,199.2691,0,0,0,60.59768,32.01049,30.40997,0,0,139.4771,193.2288,28.58719,0,28.58719,314.8014,74.95257,0.1039442,33.45096,48.47814,0,253.8265
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,61.49891,61.36537,40.95433,34.91999,34.91999,0,0,0,34.91999,176.1138,0,0,0,61.49891,36.75789,34.91999,0,0,110.8899,218.9573,24.74102,0,24.74102,338.2728,80.54099,0.1038858,38.41199,49.19913,0,280.4562
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,56.39548,61.43561,42.70925,18.00879,18.00879,0,0,0,18.00879,313.1554,0,0,0,56.39548,18.95662,18.00879,0,0,86.1489,241.2242,37.43886,0,37.43886,373.7904,88.99755,0.1037976,19.80966,45.11638,0,297.6197
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,59.35019,63.83181,43.79207,0,0,0,-1,0,0,0,10.64016,0,0,59.35019,0,0,0,0,48.71003,274.9192,48.71003,0,48.71003,420.0009,100,0.103683,0,47.48015,0,334.2694
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,43.41699,58.28584,44.1779,10.67347,10.67347,0,-1,0,10.67347,406.7747,32.18176,0,0,43.41699,11.23524,10.67347,0,0,0,318.7582,0,0,0,420.0009,100,0.103683,11.74082,34.73359,0,362.1752
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,23.85076,52.06533,44.63219,37.10533,37.10533,0,-1,0,37.10533,64.27853,0,7.105427E-15,0,23.85076,39.05824,37.10533,0,0,0,318.7582,0,15.20748,-15.20748,403.9707,96.18332,0.103683,40.81586,19.08061,0,342.609
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.988646,46.68757,44.2837,29.68467,29.68467,0,-1,0,29.68467,26.91168,0,0,0,7.988646,31.24702,29.68467,0,0,16.8972,303.5508,0,23.25838,-23.25838,379.4543,90.34607,0.103683,32.65314,6.390916,0,311.5394
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.396298,43.79673,43.08886,34.49498,34.49498,0,-1,0,34.49498,6.946801,0,0,0,2.396298,36.31051,34.49498,0,0,42.73985,280.2924,0,33.91421,-33.91421,343.7055,81.83449,0.103683,37.94448,1.917038,0,282.6887
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,42.14294,42.14294,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,80.4223,246.3782,0,56.61625,-56.61625,284.0268,67.62529,0.103683,59.16398,0,0,246.3782
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,40.81742,40.81742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.3292,189.7619,0,0,0,284.0268,67.62529,0.103683,0,0,0,189.7619
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,39.20564,39.20564,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,143.3292,189.7619,0,71.175,-71.175,209.0017,49.76222,0.103683,74.37788,0,0,189.7619
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,37.59385,37.59385,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,222.4126,118.5869,0,17.5562,-17.5562,190.4959,45.35607,0.103683,18.34623,0,0,118.5869
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,36.33678,36.33678,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,241.9195,101.0307,0,56.0073,-56.0073,131.459,31.2997,0.103683,58.52763,0,0,101.0307
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,35.45932,35.45932,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,304.1498,45.0234,0,10.28286,-10.28286,120.6199,28.71897,0.103683,10.74559,0,0,45.0234
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,34.55074,34.55074,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,315.5752,34.74054,0,19.68992,-19.68992,99.86491,23.77731,0.103683,20.57597,0,0,34.74054
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,33.79774,33.79774,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0,0,5.268096,5.004692,0,0,337.4529,15.05062,0,5.268096,-5.268096,94.31186,22.45516,0.103683,5.505161,0,0,15.05062
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,33.13187,33.13187,22.14065,9.2934,0,-1,0,9.2934,0,0,12.84725,15.06131,0,9.782526,9.2934,0,0,343.3063,9.782526,0,9.782526,-9.782526,84.00017,20,0.103683,24.35471,0,0,9.782526
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,32.48467,32.48467,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103683,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,32.0615,32.0615,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1038465,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.723012,32.6567,31.90592,0,0,72.31579,0,20.56389,0,0,0,0,0,2.723012,0,0,72.31579,68.7,316.6072,33.81173,71.42301,0,71.42301,187.3987,44.61864,0.1040097,0,2.178409,81,36.53474
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,17.98988,36.69071,31.60721,38.3539,38.3539,81,0,22.761,38.3539,46.90495,0,0,0,17.98988,0,0,42.6461,40.51379,245.1842,98.09245,58.50367,0,58.50367,242.9001,57.83325,0.1042514,42.18929,14.3919,81,116.0823
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,42.46769,45.17788,32.52201,31.8957,31.8957,81,0,22.761,31.8957,133.1455,0,0,0,42.46769,0,0,49.1043,46.64909,186.6805,150.7457,89.11678,0,89.11678,327.4437,77.96264,0.1044269,35.08527,33.97415,81,193.2134
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,43.067,48.0612,34.98636,0,0,0,-1,0,0,0,0,0,0,43.067,0,0,0,0,97.56376,230.9509,43.067,0,43.067,368.3007,87.69046,0.1043256,0,34.4536,0,274.0179
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,51.11477,53.15377,37.10844,72.07941,72.07941,20.25,0,7.39125,72.07941,70.91452,0,0,0,51.11477,54.55727,51.82941,0,0,54.49676,269.7112,0,3.442506,-3.442506,364.672,86.82648,0.1043256,79.28735,40.89182,81,320.8259
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,47.57319,54.20704,39.1683,18.31531,18.31531,0,0,0,18.31531,259.7455,0,0,0,47.57319,19.27927,18.31531,0,0,58.32177,266.2686,28.29391,0,28.29391,391.5139,93.21741,0.1042592,20.14684,38.05855,0,313.8418
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,72.21918,65.57211,40.88588,0,0,0,0,0,0,0,42.19133,0,0,72.21918,0,0,0,0,30.02785,291.7332,30.02785,0,30.02785,420.0009,100,0.1041889,0,57.77535,0,363.9523
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,64.8363,64.69791,42.67191,10.08978,10.08978,0,0,0,10.08978,642.5937,54.21548,0,0,64.8363,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.1041889,11.09876,51.86904,0,383.5945
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,51.26995,60.69174,43.75473,0,0,0,-1,0,0,0,51.26995,0,0,51.26995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1041889,0,41.01596,0,370.0282
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,58.13908,63.76171,44.14056,19.35714,19.35714,0,-1,0,19.35714,300.3495,37.76314,0,0,58.13908,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1041889,21.29286,46.51126,0,376.8973
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,39.27904,57.2363,44.56374,21.90959,21.90959,0,-1,0,21.90959,179.2778,16.21631,0,0,39.27904,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1041889,24.10055,31.42323,0,358.0373
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,14.82711,48.73001,44.20902,24.15586,24.15586,0,-1,0,24.15586,61.38104,0,0,0,14.82711,25.42722,24.15586,0,0,0,318.7582,0,10.6001,-10.6001,408.8274,97.33965,0.1041889,26.57144,11.86169,0,333.5853
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.358898,43.4583,43.05774,0,0,0,-1,0,0,0,0,0,0,1.358898,0,0,0,0,11.77789,308.1581,1.358898,0,1.358898,410.1165,97.64659,0.1041857,0,1.087118,0,309.517
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,42.11183,42.11183,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,10.41899,309.3811,0,53.50427,-53.50427,353.7181,84.21842,0.1041857,55.91196,0,0,309.3811
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,40.78008,40.78008,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,69.86818,255.8769,0,40.81413,-40.81413,310.6962,73.97514,0.1041857,42.65077,0,0,255.8769
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,39.1683,39.1683,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,115.2172,215.0627,0,30.58154,-30.58154,278.4604,66.29996,0.1041857,31.9577,0,0,215.0627
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,37.56273,37.56273,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,149.1967,184.4812,0,36.69854,-36.69854,239.7768,57.08959,0.1041857,38.34997,0,0,184.4812
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,36.33678,36.33678,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,189.9729,147.7827,0,34.81079,-34.81079,203.083,48.35299,0.1041857,36.37728,0,0,147.7827
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,35.44065,35.44065,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,228.6515,112.9719,0,43.81947,-43.81947,156.8932,37.35545,0.1041857,45.79134,0,0,112.9719
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,34.53207,34.53207,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,277.3398,69.1524,0,37.3963,-37.3963,117.474,27.96995,0.1041857,39.07913,0,0,69.1524
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,33.77908,33.77908,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,318.8912,31.7561,0,10.84585,-10.84585,106.0415,25.24793,0.1041857,11.33391,0,0,31.7561
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,33.1132,33.1132,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,330.9422,20.91025,0,14.68791,-14.68791,90.5591,21.56165,0.1041857,15.34886,0,0,20.91025
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,32.44733,32.44733,45.01899,5.911227,0,-1,0,5.911227,0,0,39.10777,43.60967,0,6.222344,5.911227,0,0,347.2621,6.222344,0,6.222344,-6.222344,84.00017,20,0.1041857,49.52089,0,0,6.222344
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,32.04905,32.04905,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1044231,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.412854,32.2759,31.88725,28.03239,28.03239,81,0,22.761,28.03239,5.040077,0,0,0,1.412854,0,0,52.96761,50.31923,299.0128,49.64674,51.73208,0,51.73208,185.4098,44.1451,0.1046443,30.83563,1.130283,81,51.0596
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,23.02572,38.16051,31.59476,11.25594,11.25594,81,0,22.761,11.25594,204.5651,0,0,0,23.02572,0,0,69.74406,66.25686,247.2807,96.20561,89.28258,0,89.28258,270.1107,64.31194,0.1048174,12.38153,18.42058,81,119.2313
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,43.72781,45.56724,32.50334,5.324438,5.324438,77.64023,0,21.91098,5.324438,821.2661,0,0,0,43.72781,0,0,72.31579,68.7,157.9981,176.5599,112.4278,0,112.4278,376.7691,89.70674,0.1049145,5.856882,34.98225,81,220.2877
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,57.85938,53.11282,34.95525,42.91443,42.91443,0,-1,0,42.91443,134.825,0,0,0,57.85938,45.17309,42.91443,0,0,45.57029,277.745,12.68629,0,12.68629,388.8043,92.57227,0.1048848,47.20588,46.2875,0,335.6043
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,65.41502,58.33408,37.07111,40.43213,40.43213,0,0,0,40.43213,161.7897,0,0,0,65.41502,42.56013,40.43213,0,0,32.884,289.1626,22.85489,0,22.85489,410.4864,97.73466,0.1048313,44.47534,52.33202,0,354.5776
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,83.57177,68.20978,39.09984,0.1651261,0.1651261,0,0,0,0.1651261,50610.88,73.36884,0,0,83.57177,0.173817,0.1651261,0,0,10.02911,309.732,10.02911,0,10.02911,420.0009,100,0.1048079,0.1816387,66.85741,0,393.3038
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,73.95149,66.21069,40.81742,0,0,0,0,0,0,0,73.95149,0,0,73.95149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048079,0,59.16119,0,392.7097
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,77.28075,69.79475,42.56612,31.56948,31.56948,0,0,0,31.56948,244.7958,44.04972,0,0,77.28075,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1048079,34.72643,61.8246,0,396.039
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,68.6922,67.44501,43.64894,0,0,0,-1,0,0,0,68.6922,0,0,68.6922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048079,0,54.95376,0,387.4504
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,56.19595,62.92692,44.07211,0,0,0,-1,0,0,0,56.19595,0,0,56.19595,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048079,0,44.95676,0,374.9542
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,39.37911,57.18991,44.48906,5.366016,5.366016,0,-1,0,5.366016,733.8611,33.73067,0,0,39.37911,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1048079,5.902617,31.50328,0,358.1373
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,19.56527,50.20115,44.1779,43.16185,43.16185,0,-1,0,43.16185,45.33001,0,7.105427E-15,0,19.56527,45.43353,43.16185,0,0,0,318.7582,0,25.86826,-25.86826,392.7333,93.50774,0.1048079,47.47804,15.65222,0,338.3235
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.762219,43.79904,42.98307,2.475469,2.475469,0,-1,0,2.475469,111.5837,0,0,0,2.762219,2.605757,2.475469,0,0,28.74251,292.89,0.1564621,0,0.1564621,392.8817,93.54308,0.1048075,2.723016,2.209775,0,295.6522
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,42.04337,42.04337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.58604,293.0308,0,0,0,392.8817,93.54308,0.1048075,0,0,0,293.0308
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,40.71163,40.71163,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,28.58604,293.0308,0,25.09262,-25.09262,366.4318,87.24549,0.1048075,26.22179,0,0,293.0308
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,39.13718,39.13718,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,56.46674,267.9382,0,31.00154,-31.00154,333.7533,79.46491,0.1048075,32.39661,0,0,267.9382
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,37.52539,37.52539,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,90.9129,236.9366,0,24.91747,-24.91747,307.488,73.21127,0.1048075,26.03876,0,0,236.9366
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,36.29944,36.29944,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,118.599,212.0191,0,20.45357,-20.45357,285.928,68.07796,0.1048075,21.37398,0,0,212.0191
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,35.40953,35.40953,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,141.3252,191.5656,0,20.91464,-20.91464,263.882,62.82893,0.1048075,21.85579,0,0,191.5656
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,34.49474,34.49474,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,164.5636,170.6509,0,23.70772,-23.70772,238.8919,56.87891,0.1048075,24.77457,0,0,170.6509
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,33.74174,33.74174,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,190.9056,146.9432,0,23.86358,-23.86358,213.7375,50.88978,0.1048075,24.93744,0,0,146.9432
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,33.08209,33.08209,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,217.4207,123.0796,0,3.077439,-3.077439,210.4936,50.11742,0.1048075,3.215924,0,0,123.0796
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,32.43488,32.43488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.84,120.0022,0,0,0,210.4936,50.11742,0.1048075,0,0,0,120.0022
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,32.03038,32.03038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.84,120.0022,0,0,0,210.4936,50.11742,0.1048075,0,0,0,120.0022
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.547034,32.58922,31.88725,21.26554,21.26554,0,0,0,21.26554,11.97728,0,3.552714E-15,0,2.547034,22.38478,21.26554,0,0,220.84,120.0022,0,19.83775,-19.83775,189.5828,45.13866,0.1048075,23.3921,2.037627,0,122.5492
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,24.34424,38.53388,31.57609,23.96788,23.96788,0,0,0,23.96788,101.5702,0,0,0,24.34424,25.22935,23.96788,0,0,242.882,100.1645,0,0.8851144,-0.8851144,188.6498,44.91652,0.1048075,26.36467,19.47539,0,124.5087
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,36.55124,43.24419,32.48467,36.47365,36.47365,0,0,0,36.47365,100.2127,0,7.105427E-15,0,36.55124,38.39332,36.47365,0,0,243.8654,99.27934,0,1.842076,-1.842076,186.7081,44.45421,0.1048075,40.12102,29.24099,0,135.8306
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,56.1031,52.44672,34.91791,57.86679,57.86679,0,-1,0,57.86679,96.95216,7.105427E-15,0,0,56.1031,60.91241,57.86679,0,0,245.9122,97.43726,0,4.809305,-4.809305,181.6386,43.2472,0.1048075,63.65347,44.88248,0,153.5404
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,65.45271,58.26834,37.00265,43.82548,43.82548,0,0,0,43.82548,149.3485,0,0,0,65.45271,46.13208,43.82548,0,0,251.2559,92.62795,19.32063,0,19.32063,199.9678,47.61127,0.1047624,48.20803,52.36217,0,158.0807
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,62.97696,59.69321,39.03139,0,0,0,0,0,0,0,0,0,0,62.97696,0,0,0,0,231.9352,110.0165,62.97696,0,62.97696,259.713,61.83629,0.1046155,0,50.38157,0,172.9935
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,65.48717,62.72064,40.78008,45.43394,45.43394,0,0,0,45.43394,144.1371,0,0,0,65.48717,47.8252,45.43394,0,0,168.9583,166.6958,17.66197,0,17.66197,276.4686,65.82571,0.1045744,49.97733,52.38974,0,232.183
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,65.79667,64.91537,42.52878,1.571951,1.571951,0,0,0,1.571951,4185.668,0,0,0,65.79667,1.654685,1.571951,0,0,151.2963,182.5916,64.14198,0,64.14198,337.319,80.31389,0.1044254,1.729146,52.63734,0,248.3882
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,65.50195,66.0905,43.61782,35.113,35.113,0,-1,0,35.113,186.5462,0,0,0,65.50195,36.96105,35.113,0,0,87.15431,240.3193,28.54091,0,28.54091,364.3953,86.7606,0.1043592,38.62429,52.40157,0,305.8213
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,53.51403,61.8563,44.03477,4.875328,4.875328,0,-1,0,4.875328,1097.65,0,0,0,53.51403,5.131925,4.875328,0,0,58.61341,266.0062,48.38211,0,48.38211,410.2946,97.68899,0.1042472,5.362861,42.81123,0,319.5202
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,26.08807,52.61814,44.45794,20.76979,20.76979,0,-1,0,20.76979,125.6059,0,0,0,26.08807,21.86293,20.76979,0,0,10.2313,309.55,4.225139,0,4.225139,414.3029,98.64335,0.1042374,22.84677,20.87046,0,335.6381
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,14.24919,48.47824,44.14056,35.45924,35.45924,0,-1,0,35.45924,40.1847,0,0,0,14.24919,37.32551,35.45924,0,0,6.006162,313.3527,0,23.07633,-23.07633,389.9783,92.85179,0.1042374,39.00516,11.39935,0,327.6019
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.650468,43.73459,42.95195,23.04006,23.04006,0,-1,0,23.04006,11.50374,0,0,0,2.650468,24.2527,23.04006,0,0,31.64652,290.2764,0,21.60223,-21.60223,367.2076,87.4302,0.1042374,25.34407,2.120375,0,292.9268
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,42.00603,42.00603,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,55.649,268.6741,0,23.26143,-23.26143,342.6879,81.59219,0.1042374,24.30819,0,0,268.6741
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,40.64317,40.64317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.49503,245.4127,0,0,0,342.6879,81.59219,0.1042374,0,0,0,245.4127
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,39.09984,39.09984,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,81.49503,245.4127,0,24.23064,-24.23064,317.1465,75.51093,0.1042374,25.32102,0,0,245.4127
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,37.48806,37.48806,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,108.418,221.1821,0,8.97715,-8.97715,307.6838,73.2579,0.1042374,9.381122,0,0,221.1821
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,36.2621,36.2621,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,118.3926,212.2049,0,20.69239,-20.69239,285.8721,68.06464,0.1042374,21.62354,0,0,212.2049
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,35.39087,35.39087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.3841,191.5125,0,0,0,285.8721,68.06464,0.1042374,0,0,0,191.5125
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,34.48229,34.48229,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,141.3841,191.5125,0,24.23634,-24.23634,260.3247,61.98196,0.1042374,25.32697,0,0,191.5125
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,33.74174,33.74174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.3134,167.2762,0,0,0,260.3247,61.98196,0.1042374,0,0,0,167.2762
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,33.08209,33.08209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.3134,167.2762,0,0,0,260.3247,61.98196,0.1042374,0,0,0,167.2762
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,32.43488,32.43488,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,168.3134,167.2762,0,54.80324,-54.80324,202.5571,48.22778,0.1042374,57.26939,0,0,167.2762
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,32.01171,32.01171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.2059,112.4729,0,0,0,202.5571,48.22778,0.1042374,0,0,0,112.4729
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.354718,32.2474,31.8748,7.590595,7.590595,0,0,0,7.590595,17.84732,0,8.881784E-16,0,1.354718,7.9901,7.590595,0,0,229.2059,112.4729,0,6.635383,-6.635383,195.5627,46.56247,0.1042374,8.349655,1.083774,0,113.8277
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,13.83367,35.45567,31.57609,21.89446,21.89446,0,0,0,21.89446,63.18342,0,0,0,13.83367,23.0468,21.89446,0,0,236.5785,105.8376,0,9.213133,-9.213133,185.8513,44.25021,0.1042374,24.08391,11.06694,0,119.6712
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,34.85708,42.69097,32.466,62.94843,62.94843,20.25,0,7.39125,62.94843,55.37402,0,0,0,34.85708,44.94571,42.69843,0,0,246.8153,96.62442,0,10.08864,-10.08864,175.2169,41.71822,0.1042374,69.24327,27.88566,81,131.4815
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,30.81292,43.97435,34.8619,31.40572,31.40572,0,-1,0,31.40572,98.11246,0,0,0,30.81292,33.05865,31.40572,0,0,258.0249,86.53579,0,2.24573,-2.24573,172.8497,41.15461,0.1042374,34.54629,24.65034,0,117.3487
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,52.81817,53.55198,36.92797,5.914193,5.914193,0,0,0,5.914193,893.0748,0,0,0,52.81817,6.225467,5.914193,0,0,260.5202,84.29005,46.5927,0,46.5927,217.0514,51.6788,0.1041298,6.505613,42.25454,0,137.1082
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,63.45762,59.79736,38.96293,0,0,0,0,0,0,0,0,0,0,63.45762,0,0,0,0,213.9275,126.2235,63.45762,0,63.45762,277.2526,66.01239,0.1039836,0,50.76609,0,189.6811
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,58.59953,59.93145,40.67429,0,0,0,0,0,0,0,0,0,0,58.59953,0,0,0,0,150.4699,183.3353,58.59953,0,58.59953,332.845,79.24865,0.103849,0,46.87962,0,241.9349
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,52.43157,59.61589,42.42299,0,0,0,0,0,0,0,0,0,0,52.43157,0,0,0,0,91.87034,236.0749,52.43157,0,52.43157,382.5859,91.09171,0.1037288,0,41.94526,0,288.5065
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,43.56969,57.60402,43.51203,32.75896,32.75896,0,-1,0,32.75896,133.0008,0,0,0,43.56969,34.48312,32.75896,0,0,39.43877,283.2633,9.086574,0,9.086574,391.2062,93.14415,0.1037081,36.03486,34.85575,0,326.833
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,40.04532,56.81165,43.92898,11.50916,11.50916,0,-1,0,11.50916,347.943,0,0,0,40.04532,12.11491,11.50916,0,0,30.35219,291.4413,27.93041,0,27.93041,417.7033,99.45298,0.1036442,12.66008,32.03625,0,331.4866
