Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,21.03254,50.88743,44.38327,43.17643,43.17643,0,-1,0,43.17643,48.71301,0,0,0,21.03254,45.44887,43.17643,0,0,2.42178,316.5786,0,24.41633,-24.41633,391.9663,93.32511,0.1036442,47.49407,16.82603,0,337.6112
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,16.40743,49.04798,44.03477,38.42765,38.42765,0,-1,0,38.42765,42.69694,0,0,0,16.40743,40.45016,38.42765,0,0,29.55104,292.1623,0,24.04273,-24.04273,366.623,87.29102,0.1036442,42.27042,13.12595,0,308.5697
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.576515,43.64386,42.8835,11.89982,11.89982,0,-1,0,11.89982,21.65171,0,0,0,2.576515,12.52613,11.89982,0,0,56.26518,268.1196,0,9.949612,-9.949612,356.1352,84.79392,0.1036442,13.0898,2.061212,0,270.6961
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,41.93758,41.93758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.3203,258.17,0,0,0,356.1352,84.79392,0.1036442,0,0,0,258.17
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,40.5685,40.5685,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,67.3203,258.17,0,23.25874,-23.25874,331.6183,78.95659,0.1036442,24.30539,0,0,258.17
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,39.03139,39.03139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.16335,234.9112,0,0,0,331.6183,78.95659,0.1036442,0,0,0,234.9112
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,37.4196,37.4196,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,93.16335,234.9112,0,15.04401,-15.04401,315.7605,75.18093,0.1036442,15.72099,0,0,234.9112
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,36.23098,36.23098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.8789,219.8672,0,0,0,315.7605,75.18093,0.1036442,0,0,0,219.8672
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,35.33486,35.33486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.8789,219.8672,0,0,0,315.7605,75.18093,0.1036442,0,0,0,219.8672
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,34.44495,34.44495,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,109.8789,219.8672,0,24.09925,-24.09925,290.3577,69.13264,0.1036442,25.18372,0,0,219.8672
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,33.71062,33.71062,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,136.6559,195.7679,0,57.47242,-57.47242,229.7764,54.70857,0.1036442,60.05868,0,0,195.7679
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,33.06342,33.06342,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,200.5141,138.2955,0,21.55824,-21.55824,207.0521,49.29801,0.1036442,22.52836,0,0,138.2955
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,32.41621,32.41621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.4677,116.7373,0,0,0,207.0521,49.29801,0.1036442,0,0,0,116.7373
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,32.01171,32.01171,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,224.4677,116.7373,0,3.198786,-3.198786,203.6803,48.4952,0.1036442,3.342732,0,0,116.7373
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.825452,32.37726,31.8748,26.68336,26.68336,0,0,0,26.68336,6.84116,0,7.105427E-15,0,1.825452,28.08775,26.68336,0,0,228.0219,113.5385,0,26.2623,-26.2623,175.9974,41.90405,0.1036442,29.3517,1.460361,0,115.3639
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,20.63199,37.41352,31.55742,0,0,0,0,0,0,0,0,0,0,20.63199,0,0,0,0,257.2023,87.27619,20.63199,0,20.63199,195.5706,46.56433,0.103597,0,16.50559,0,107.9082
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,39.36015,44.09654,32.44733,39.34528,39.34528,0,0,0,39.34528,100.0378,0,7.105427E-15,0,39.36015,41.41609,39.34528,0,0,236.5703,105.845,0,2.055941,-2.055941,193.4034,46.04834,0.103597,43.27981,31.48812,0,145.2051
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,57.73863,52.92828,34.83078,61.52427,61.52427,0,-1,0,61.52427,93.84692,0,0,0,57.73863,64.76238,61.52427,0,0,238.8546,103.789,0,7.023757,-7.023757,185.9997,44.28556,0.103597,67.6767,46.1909,0,161.5277
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,71.26823,60.39158,36.89686,0,0,0,0,0,0,0,0,0,0,71.26823,0,0,0,0,246.6588,96.76529,71.26823,0,71.26823,253.6107,60.38338,0.1034346,0,57.01458,0,168.0335
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,78.04754,65.56551,38.88826,19.05685,19.05685,0,0,0,19.05685,409.5511,0,0,0,78.04754,20.05984,19.05685,0,0,175.3906,160.9067,57.9877,0,57.9877,308.6227,73.48145,0.1033027,20.96253,62.43803,0,238.9542
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,85.80499,71.13426,40.60583,14.17698,14.17698,0,0,0,14.17698,605.2416,0,0,0,85.80499,14.92314,14.17698,0,0,117.4029,213.0956,70.88185,0,70.88185,375.8671,89.49199,0.1031421,15.59468,68.644,0,298.9006
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,84.20959,72.65087,42.35453,54.97345,54.97345,0,0,0,54.97345,153.1823,0,0,0,84.20959,57.86679,54.97345,0,0,46.52104,276.8893,26.3428,0,26.3428,400.8581,95.44221,0.1030825,60.47079,67.36768,0,361.0989
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,73.52968,69.24818,43.44358,14.66084,14.66084,0,-1,0,14.66084,501.5379,37.91898,0,0,73.52968,15.43247,14.66084,0,0,20.17824,300.5978,20.17824,0,20.17824,420.0009,100,0.1030369,16.12693,58.82374,0,374.1275
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,58.2985,63.49929,43.86053,0,0,0,-1,0,0,0,58.2985,0,0,58.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1030369,0,46.6388,0,377.0567
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,38.45365,56.67392,44.31481,25.59163,25.59163,0,-1,0,25.59163,150.2587,11.5151,0,0,38.45365,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.1030369,28.15079,30.76292,0,357.2119
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,19.2224,49.9101,44.00365,13.1537,13.1537,0,-1,0,13.1537,146.1368,5.376399,0,0,19.2224,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.1030369,14.46907,15.37792,0,337.9806
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.981271,43.39259,42.80882,0,0,0,-1,0,0,0,1.981271,0,0,1.981271,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1030369,0,1.585017,0,320.7395
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,41.86913,41.86913,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.1030369,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,40.53738,40.53738,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.1030369,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,38.99405,38.99405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.1030369,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,37.4196,37.4196,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.1030369,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,36.19365,36.19365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.1030369,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,35.33486,35.33486,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.1030369,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,34.42628,34.42628,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.1030369,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,33.72929,33.72929,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.1030369,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,33.08209,33.08209,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.1030369,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,32.44733,32.44733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.1030369,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,32.03038,32.03038,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.1030369,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.705656,32.63314,31.88725,27.29133,27.29133,0,0,0,27.29133,9.913976,0,3.552714E-15,0,2.705656,28.72771,27.29133,0,0,198.8172,139.8228,0,26.02206,-26.02206,203.9566,48.56101,0.1030369,30.02046,2.164525,0,142.5284
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,16.4863,36.24053,31.59476,33.74973,33.74973,0,0,0,33.74973,48.8487,0,7.105427E-15,0,16.4863,35.52603,33.74973,0,0,227.7306,113.8007,0,19.03972,-19.03972,183.887,43.78254,0.1030369,37.1247,13.18904,0,130.287
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,19.80453,38.13086,32.48467,0,0,0,0,0,0,0,0,0,0,19.80453,0,0,0,0,248.8858,94.76099,19.80453,0,19.80453,202.6752,48.25591,0.1029922,0,15.84362,0,114.5655
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,43.27385,47.93939,34.81211,19.93896,19.93896,0,-1,0,19.93896,217.0317,0,0,0,43.27385,20.98838,19.93896,0,0,229.0813,112.5851,22.28548,0,22.28548,223.8171,53.28968,0.1029419,21.93285,34.61908,0,155.8589
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,66.51965,58.47058,36.8284,9.223041,9.223041,0,0,0,9.223041,721.2334,0,0,0,66.51965,9.708464,9.223041,0,0,206.7958,132.642,56.81118,0,56.81118,277.7129,66.12199,0.102814,10.14534,53.21572,0,199.1616
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,43.56522,52.38873,38.78246,3.385386,3.385386,0,0,0,3.385386,1286.861,0,0,0,43.56522,3.563564,3.385386,0,0,149.9846,183.7721,40.00166,0,40.00166,315.6618,75.15742,0.1027241,3.723924,34.85218,0,227.3373
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,45.03692,54.83422,40.53738,38.3034,38.3034,0,0,0,38.3034,117.5794,0,0,0,45.03692,40.31937,38.3034,0,0,109.983,219.7735,4.717556,0,4.717556,320.1373,76.22301,0.1027135,42.13374,36.02954,0,264.8105
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,63.07113,63.49453,42.24874,39.43316,39.43316,0,0,0,39.43316,159.9444,0,0,0,63.07113,41.50859,39.43316,0,0,105.2654,224.0193,21.56254,0,21.56254,340.5933,81.09348,0.1026651,43.37648,50.4569,0,287.0905
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,56.62497,62.24659,43.33778,34.50712,34.50712,0,-1,0,34.50712,164.0965,0,0,0,56.62497,36.32329,34.50712,0,0,83.70288,243.4256,20.30169,0,20.30169,359.8532,85.67916,0.1026196,37.95784,45.29998,0,300.0506
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,45.41101,58.53579,43.75473,24.01344,24.01344,0,-1,0,24.01344,189.1066,0,0,0,45.41101,25.2773,24.01344,0,0,63.4012,261.6971,20.1337,0,20.1337,378.9537,90.22689,0.1025745,26.41478,36.3288,0,307.1082
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,28.2345,53.10661,44.24636,0,0,0,-1,0,0,0,0,0,0,28.2345,0,0,0,0,43.26749,279.8175,28.2345,0,28.2345,405.7393,96.6044,0.1025113,0,22.5876,0,308.052
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,11.30442,47.34506,43.92898,0,0,0,-1,0,0,0,0,0,0,11.30442,0,0,0,0,15.033,305.2285,11.30442,0,11.30442,416.4636,99.1578,0.1024861,0,9.043537,0,316.533
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.865132,43.58559,42.74036,22.44349,22.44349,0,-1,0,22.44349,12.76598,0,0,0,2.865132,23.62473,22.44349,0,0,3.728576,315.4025,0,20.75959,-20.75959,394.5811,93.94769,0.1024861,24.68784,2.292106,0,318.2676
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,41.83179,41.83179,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,26.79479,294.6429,0,30.3916,-30.3916,362.5455,86.32019,0.1024861,31.75922,0,0,294.6429
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,40.46893,40.46893,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,60.56324,264.2513,0,15.67229,-15.67229,346.0255,82.38685,0.1024861,16.37754,0,0,264.2513
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,38.96293,38.96293,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,77.97688,248.579,0,44.85926,-44.85926,298.7397,71.12835,0.1024861,46.87793,0,0,248.579
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,37.38226,37.38226,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,127.8205,203.7198,0,32.11544,-32.11544,264.887,63.06821,0.1024861,33.56063,0,0,203.7198
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,36.16253,36.16253,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,163.5043,171.6043,0,5.813938,-5.813938,258.7586,61.60906,0.1024861,6.075565,0,0,171.6043
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,35.32241,35.32241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.9643,165.7904,0,0,0,258.7586,61.60906,0.1024861,0,0,0,165.7904
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,34.42628,34.42628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.9643,165.7904,0,0,0,258.7586,61.60906,0.1024861,0,0,0,165.7904
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,33.72929,33.72929,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,169.9643,165.7904,0,22.19934,-22.19934,235.3584,56.03761,0.1024861,23.19831,0,0,165.7904
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,33.08209,33.08209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.6302,143.591,0,0,0,235.3584,56.03761,0.1024861,0,0,0,143.591
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,32.44733,32.44733,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,194.6302,143.591,0,13.87543,-13.87543,220.7324,52.55524,0.1024861,14.49983,0,0,143.591
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,32.03038,32.03038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.0473,129.7156,0,0,0,220.7324,52.55524,0.1024861,0,0,0,129.7156
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.185616,32.48925,31.88725,0,0,0,0,0,0,0,0,0,0,2.185616,0,0,0,0,210.0473,129.7156,2.185616,0,2.185616,222.8059,53.04892,0.1024812,0,1.748493,0,131.9012
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,24.802,38.67073,31.57609,33.1872,33.1872,0,0,0,33.1872,74.73363,0,0,0,24.802,34.93389,33.1872,0,0,207.8617,131.6827,0,10.1319,-10.1319,212.1259,50.50607,0.1024812,36.50592,19.8416,0,156.4847
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,32.35514,41.91045,32.466,77.96795,77.96795,20.25,0,7.39125,77.96795,41.498,0,0,0,32.35514,60.75573,57.71795,0,0,219.1194,121.5508,0,28.4006,-28.4006,182.1891,43.37826,0.1024812,85.76474,25.88411,81,153.9059
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,58.26539,53.07368,34.79345,14.06196,14.06196,0,-1,0,14.06196,414.3476,0,0,0,58.26539,14.80206,14.06196,0,0,250.6756,93.15017,43.46333,0,43.46333,223.422,53.19561,0.1023842,15.46816,46.61232,0,151.4156
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,70.5653,59.98977,36.79107,42.10445,42.10445,0,0,0,42.10445,167.5958,0,0,0,70.5653,44.32047,42.10445,0,0,207.2123,132.2672,26.24483,0,26.24483,248.32,59.1237,0.1023257,46.3149,56.45224,0,202.8325
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,70.43517,62.23208,38.71401,7.291418,7.291418,0,0,0,7.291418,966.0009,0,0,0,70.43517,7.675177,7.291418,0,0,180.9675,155.8875,62.75999,0,62.75999,307.8594,73.29971,0.102186,8.020559,56.34813,0,226.3227
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,74.70034,66.09896,40.46893,52.5141,52.5141,0,0,0,52.5141,142.2482,0,0,0,74.70034,55.278,52.5141,0,0,118.2075,212.3715,19.42234,0,19.42234,326.285,77.68676,0.1021429,57.76551,59.76027,0,287.0718
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,54.85046,60.28692,42.21762,51.39955,51.39955,0,0,0,51.39955,106.7139,0,0,0,54.85046,54.10479,51.39955,0,0,98.78513,229.8516,0.7456635,0,0.7456635,326.9924,77.85519,0.1021413,56.53951,43.88036,0,284.7021
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,47.30708,58.71783,43.30045,33.33984,33.33984,0,-1,0,33.33984,141.8936,0,0,0,47.30708,35.09457,33.33984,0,0,98.03947,230.5227,12.21252,0,12.21252,338.5782,80.61371,0.1021142,36.67382,37.84567,0,277.8298
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,51.31945,60.67502,43.72362,34.84093,34.84093,0,-1,0,34.84093,147.2964,0,0,0,51.31945,36.67466,34.84093,0,0,85.82695,241.514,14.64479,0,14.64479,352.4715,83.92162,0.1020817,38.32502,41.05556,0,292.8334
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,22.15656,51.06896,44.20902,71.09969,68.7,0,-1,0,68.7,32.25117,0,2.39969,9.50966,22.15656,72.31579,68.7,0,0,71.18217,254.6943,0,50.15923,-50.15923,299.599,71.33296,0.1020817,78.20966,17.72525,0,276.8508
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,14.93465,48.44316,43.89787,28.12759,28.12759,0,-1,0,28.12759,53.0961,0,3.552714E-15,0,14.93465,29.60799,28.12759,0,0,126.9146,204.535,0,14.67333,-14.67333,284.132,67.65034,0.1020817,30.94035,11.94772,0,219.4697
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.836097,43.5457,42.70925,9.726071,9.726071,0,-1,0,9.726071,29.15973,0,0,0,2.836097,10.23797,9.726071,0,0,143.2184,189.8617,0,7.401873,-7.401873,276.3297,65.79266,0.1020817,10.69868,2.268877,0,192.6978
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,41.79445,41.79445,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,151.4427,182.4598,0,11.64251,-11.64251,264.0574,62.87069,0.1020817,12.16642,0,0,182.4598
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,40.43159,40.43159,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,164.3788,170.8173,0,59.81255,-59.81255,201.0095,47.8593,0.1020817,62.50412,0,0,170.8173
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,38.92559,38.92559,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,230.8372,111.0048,0,2.25188,-2.25188,198.6358,47.29414,0.1020817,2.353215,0,0,111.0048
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,37.35115,37.35115,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,233.3392,108.7529,0,2.032471,-2.032471,196.4934,46.78404,0.1020817,2.123932,0,0,108.7529
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,36.16253,36.16253,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,235.5975,106.7204,0,13.19919,-13.19919,182.5802,43.47139,0.1020817,13.79315,0,0,106.7204
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,35.30374,35.30374,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,250.2633,93.52123,0,6.023003,-6.023003,176.2314,41.95977,0.1020817,6.294038,0,0,93.52123
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,34.40761,34.40761,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,256.9555,87.49823,0,17.12646,-17.12646,158.1785,37.66148,0.1020817,17.89715,0,0,87.49823
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,33.71062,33.71062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.985,70.37177,0,0,0,158.1785,37.66148,0.1020817,0,0,0,70.37177
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,33.06342,33.06342,19.65412,19.65412,0,-1,0,19.65412,0,0,0,0,0,20.68855,19.65412,0,0,275.985,70.37177,0,20.68855,-20.68855,136.3709,32.4692,0.1020817,21.61953,0,0,70.37177
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,32.43488,32.43488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.9722,49.68323,0,0,0,136.3709,32.4692,0.1020817,0,0,0,49.68323
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,32.04905,32.04905,20.20145,20.20145,0,0,0,20.20145,0,0,3.552714E-15,0,0,21.26468,20.20145,0,0,298.9722,49.68323,0,21.26468,-21.26468,113.9559,27.13231,0.1020817,22.22159,0,0,49.68323
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.906777,32.43093,31.90592,0,0,0,0,0,0,0,0,0,0,1.906777,0,0,0,0,322.5996,28.41855,1.906777,0,1.906777,115.7649,27.56301,0.1020774,0,1.525421,0,30.32532
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,25.91043,39.02267,31.59476,0,0,0,0,0,0,0,0,0,0,25.91043,0,0,0,0,320.6929,30.13465,25.91043,0,25.91043,140.3457,33.41557,0.10202,0,20.72834,0,56.04507
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,48.65811,47.15164,32.466,52.77806,52.77806,0,0,0,52.77806,92.19382,0,7.105427E-15,0,48.65811,55.55586,52.77806,0,0,294.7824,53.45403,0,6.897746,-6.897746,133.0748,31.68441,0.10202,58.05587,38.92649,0,102.1121
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,67.24966,56.32577,34.76233,31.38514,31.38514,0,-1,0,31.38514,214.2723,0,0,0,67.24966,33.03699,31.38514,0,0,302.4466,46.55629,34.21268,0,34.21268,165.5318,39.41225,0.1019443,34.52365,53.79974,0,113.806
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,79.29115,63.41784,36.72261,14.21783,14.21783,0,0,0,14.21783,557.6881,0,0,0,79.29115,14.96614,14.21783,0,0,268.2339,77.3477,64.32501,0,64.32501,226.5559,53.94176,0.1018023,15.63962,63.43292,0,156.6389
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,84.60189,68.08865,38.64555,32.86404,32.86404,0,0,0,32.86404,257.43,0,0,0,84.60189,34.59373,32.86404,0,0,203.9089,135.2402,50.00816,0,50.00816,273.9978,65.23743,0.1016922,36.15044,67.68151,0,219.8421
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,84.84554,70.42562,40.39425,0,0,0,0,0,0,0,0,0,0,84.84554,0,0,0,0,153.9007,180.2476,84.84554,0,84.84554,354.4893,84.40205,0.1015058,0,67.87643,0,265.0931
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,77.99725,69.58157,42.14294,0,0,0,0,0,0,0,8.942046,0,0,77.99725,0,0,0,0,69.0552,256.6086,69.0552,0,69.0552,420.0009,100,0.1013547,0,62.3978,0,334.6058
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,73.10365,68.80508,43.23199,20.43799,20.43799,0,-1,0,20.43799,357.6851,51.58998,0,0,73.10365,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1013547,22.48179,58.48292,0,391.8619
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,54.61407,61.87672,43.68628,18.81951,18.81951,0,-1,0,18.81951,290.1992,34.80406,0,0,54.61407,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1013547,20.70147,43.69126,0,373.3723
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,34.40868,55.12193,44.1779,55.9384,55.9384,0,-1,0,55.9384,61.51173,0,7.105427E-15,0,34.40868,58.88253,55.9384,0,0,0,318.7582,0,24.47385,-24.47385,394.2031,93.8577,0.1013547,61.53224,27.52694,0,353.1669
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,20.13731,50.05391,43.86053,29.77985,29.77985,0,-1,0,29.77985,67.62057,0,3.552714E-15,0,20.13731,31.34722,29.77985,0,0,27.19316,294.2844,0,11.20991,-11.20991,382.3869,91.04431,0.1013547,32.75784,16.10985,0,314.4217
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.850107,43.51232,42.67191,0,0,0,-1,0,0,0,0,0,0,2.850107,0,0,0,0,39.64862,283.0745,2.850107,0,2.850107,385.0907,91.68808,0.1013484,0,2.280086,0,285.9246
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,41.726,41.726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.79851,285.6396,0,0,0,385.0907,91.68808,0.1013484,0,0,0,285.6396
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,40.36313,40.36313,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,36.79851,285.6396,0,32.61262,-32.61262,350.714,83.50317,0.1013484,34.08019,0,0,285.6396
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,38.85714,38.85714,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,73.03476,253.0269,0,45.45363,-45.45363,302.8017,72.09549,0.1013484,47.49905,0,0,253.0269
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,37.28269,37.28269,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,123.5388,207.5733,0,2.235634,-2.235634,300.4451,71.5344,0.1013484,2.336238,0,0,207.5733
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,36.12519,36.12519,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,126.0228,205.3377,0,35.18241,-35.18241,263.3596,62.70453,0.1013484,36.76562,0,0,205.3377
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,35.28507,35.28507,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,165.1144,170.1553,0,7.054839,-7.054839,255.9231,60.93395,0.1013484,7.372306,0,0,170.1553
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,34.40761,34.40761,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,172.9531,163.1004,0,15.96919,-15.96919,239.0901,56.92611,0.1013484,16.6878,0,0,163.1004
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,33.71062,33.71062,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,190.6966,147.1312,0,8.104291,-8.104291,230.5474,54.89214,0.1013484,8.468985,0,0,147.1312
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,33.08209,33.08209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.7014,139.0269,0,0,0,230.5474,54.89214,0.1013484,0,0,0,139.0269
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,32.466,32.466,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,199.7014,139.0269,0,34.988,-34.988,193.6669,46.11106,0.1013484,36.56246,0,0,139.0269
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,32.0615,32.0615,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,238.577,104.039,0,3.006324,-3.006324,190.4979,45.35656,0.1013484,3.141608,0,0,104.039
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.709135,32.67161,31.92459,0,0,0,0,0,0,0,0,0,0,2.709135,0,0,0,0,241.9173,101.0326,2.709135,0,2.709135,193.068,45.96848,0.1013425,0,2.167308,0,103.7418
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,13.34533,35.34736,31.60721,6.881124,6.881124,0,0,0,6.881124,193.9411,0,0,0,13.34533,7.243289,6.881124,0,0,239.2082,103.4708,6.102038,0,6.102038,198.8569,47.34679,0.1013292,7.569237,10.67626,0,116.8162
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,32.88418,42.09469,32.48467,0,0,0,0,0,0,0,0,0,0,32.88418,0,0,0,0,233.1062,108.9627,32.88418,0,32.88418,230.0536,54.77456,0.1012574,0,26.30735,0,141.8469
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,39.91587,46.74021,34.72499,19.34541,19.34541,0,-1,0,19.34541,206.3325,0,0,0,39.91587,20.36359,19.34541,0,0,200.222,138.5584,19.55228,0,19.55228,248.6025,59.19096,0.1012148,21.27995,31.9327,0,178.4743
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,47.84569,51.54541,36.68527,0,0,0,0,0,0,0,0,0,0,47.84569,0,0,0,0,180.6697,156.1555,47.84569,0,47.84569,293.9929,69.99818,0.1011106,0,38.27655,0,204.0012
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,67.83829,61.04173,38.5771,33.1583,33.1583,0,0,0,33.1583,204.5892,0,0,0,67.83829,34.90348,33.1583,0,0,132.824,199.2166,32.93481,0,32.93481,325.2376,77.43738,0.101039,36.47413,54.27063,0,267.0549
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,69.81239,63.91129,40.32579,28.67273,28.67273,0,0,0,28.67273,243.4801,0,0,0,69.81239,30.18182,28.67273,0,0,99.88919,228.858,39.63057,0,39.63057,362.8345,86.38899,0.100953,31.54,55.84992,0,298.6703
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,53.68251,59.68608,42.07449,0,0,0,0,0,0,0,0,0,0,53.68251,0,0,0,0,60.25862,264.5255,53.68251,0,53.68251,413.7622,98.51461,0.1008367,0,42.94601,0,318.208
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,54.93544,61.40067,43.16354,16.69872,16.69872,0,-1,0,16.69872,328.98,30.78173,0,0,54.93544,17.57759,16.69872,0,0,6.576109,312.8397,6.576109,0,6.576109,420.0009,100,0.1008225,18.36859,43.94835,0,367.7752
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,48.52377,59.5187,43.61782,50.4399,50.4399,0,-1,0,50.4399,96.20115,0,0,0,48.52377,53.09463,50.4399,0,0,0,318.7582,0,4.570866,-4.570866,415.1827,98.85283,0.1008225,55.48389,38.81901,0,367.282
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,14.40742,48.49579,44.10945,2.784843,2.784843,0,-1,0,2.784843,517.3513,6.397268,0,0,14.40742,2.931414,2.784843,0,0,5.07874,314.1873,5.07874,0,5.07874,420.0009,100,0.1008115,3.063328,11.52594,0,328.5948
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.045548,45.29685,43.79207,47.5609,47.5609,0,-1,0,47.5609,10.6086,0,7.105427E-15,0,5.045548,50.06411,47.5609,0,0,0,318.7582,0,45.01856,-45.01856,372.5471,88.70152,0.1008115,52.31699,4.036438,0,323.8038
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.977999,43.4814,42.60345,0,0,0,-1,0,0,0,0,0,0,2.977999,0,0,0,0,50.02062,273.7397,2.977999,0,2.977999,375.3723,89.37418,0.1008051,0,2.382399,0,276.7177
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,41.65754,41.65754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.04262,276.4199,0,0,0,375.3723,89.37418,0.1008051,0,0,0,276.4199
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,40.28846,40.28846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.04262,276.4199,0,0,0,375.3723,89.37418,0.1008051,0,0,0,276.4199
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,38.78246,38.78246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.04262,276.4199,0,0,0,375.3723,89.37418,0.1008051,0,0,0,276.4199
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,37.24535,37.24535,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,47.04262,276.4199,0,25.3383,-25.3383,348.6634,83.01492,0.1008051,26.47853,0,0,276.4199
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,36.08785,36.08785,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,75.19629,251.0816,0,27.30208,-27.30208,319.8845,76.16281,0.1008051,28.53067,0,0,251.0816
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,35.2664,35.2664,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,105.5319,223.7795,0,1.070136,-1.070136,318.7564,75.89424,0.1008051,1.118292,0,0,223.7795
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,34.39516,34.39516,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,106.721,222.7094,0,56.14518,-56.14518,259.5742,61.80326,0.1008051,58.67171,0,0,222.7094
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,33.69195,33.69195,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,169.1045,166.5642,0,37.72369,-37.72369,219.81,52.3356,0.1008051,39.42125,0,0,166.5642
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,33.08209,33.08209,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,211.0197,128.8405,0,39.01562,-39.01562,178.6839,42.5437,0.1008051,40.77133,0,0,128.8405
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,32.466,32.466,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,254.3704,89.82486,0,37.85291,-37.85291,138.7834,33.0436,0.1008051,39.55629,0,0,89.82486
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,32.0615,32.0615,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,296.4292,51.97195,0,22.58854,-22.58854,114.973,27.37447,0.1008051,23.60503,0,0,51.97195
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.460638,32.30779,31.90592,4.975513,4.975513,0,0,0,4.975513,29.35653,0,8.881784E-16,0,1.460638,5.237383,4.975513,0,0,321.5276,29.3834,0,3.776745,-3.776745,110.992,26.4266,0.1008051,5.473065,1.16851,0,30.84404
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,21.73431,37.79056,31.60721,40.71359,40.71359,81,0,22.761,40.71359,53.38342,0,0,0,21.73431,0,0,40.28641,38.27209,325.724,25.60666,60.0064,0,60.0064,167.919,39.98064,0.1010413,44.78495,17.38745,81,47.34097
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,42.54408,45.1417,32.466,28.70537,28.70537,81,0,22.761,28.70537,148.2095,0,0,0,42.54408,0,0,52.29463,49.6799,265.7176,79.61242,92.22398,0,92.22398,255.4104,60.81187,0.1012072,31.57591,34.03526,81,122.1565
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,64.47676,55.20682,34.68765,31.54995,31.54995,0,-1,0,31.54995,204.3641,0,0,0,64.47676,33.21047,31.54995,0,0,173.4936,162.614,31.26629,0,31.26629,285.0722,67.87419,0.1011396,34.70494,51.58141,0,227.0908
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,76.33761,62.07846,36.61682,12.93876,12.93876,0,0,0,12.93876,589.9917,0,0,0,76.33761,13.61975,12.93876,0,0,142.2273,190.7536,62.71786,0,62.71786,344.5716,82.04069,0.1010042,14.23264,61.07009,0,267.0913
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,78.11914,65.12775,38.50864,65.4481,65.4481,66.76889,0,19.16053,65.4481,119.3604,0,0,0,78.11914,0,0,1.320783,1.254744,79.50944,247.1997,79.37389,0,79.37389,419.8723,99.96938,0.101112,71.99292,62.49531,81,325.3189
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,69.5398,63.67435,40.22,28.87895,28.87895,0,0,0,28.87895,240.7975,39.00535,0,0,69.5398,30.3989,28.87895,0,0,0.1355541,318.6362,0.1355541,0,0.1355541,420.0009,100,0.1011117,31.76685,55.63184,0,388.176
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,78.55805,69.61037,41.9687,0,0,0,0,0,0,0,78.55805,0,0,78.55805,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011117,0,62.84644,0,397.3163
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,71.54182,67.92673,43.05774,42.18795,42.18795,0,-1,0,42.18795,169.5788,27.13345,0,0,71.54182,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1011117,46.40675,57.23345,0,390.3
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,59.66891,63.66724,43.54315,6.46946,6.46946,0,-1,0,6.46946,922.3168,52.85896,0,0,59.66891,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1011117,7.116405,47.73513,0,378.4271
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,36.13259,55.56106,44.03477,2.802325,2.802325,0,-1,0,2.802325,1289.379,33.18278,0,0,36.13259,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1011117,3.082558,28.90607,0,354.8908
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,18.6602,49.43972,43.72362,0,0,0,-1,0,0,0,18.6602,0,0,18.6602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011117,0,14.92816,0,337.4184
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.008044,43.41521,42.52878,31.34791,31.34791,0,-1,0,31.34791,9.595675,0,3.552714E-15,0,3.008044,32.9978,31.34791,0,0,0,318.7582,0,29.98976,-29.98976,388.3889,92.47335,0.1011117,34.4827,2.406435,0,321.7663
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,41.58287,41.58287,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.32195,288.7685,0,11.5653,-11.5653,376.198,89.57076,0.1011117,12.08574,0,0,288.7685
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,40.22,40.22,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.17229,277.2032,0,2.970436,-2.970436,373.0668,88.82526,0.1011117,3.104105,0,0,277.2032
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,38.75135,38.75135,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.47277,274.2327,0,58.57128,-58.57128,311.3273,74.1254,0.1011117,61.20699,0,0,274.2327
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,37.1769,37.1769,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.552,215.6615,0,50.42124,-50.42124,258.1786,61.47098,0.1011117,52.69019,0,0,215.6615
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,36.05674,36.05674,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.5756,165.2402,0,4.752954,-4.752954,253.1686,60.27811,0.1011117,4.966837,0,0,165.2402
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,35.23529,35.23529,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,175.8566,160.4873,0,22.50924,-22.50924,229.4418,54.62888,0.1011117,23.52216,0,0,160.4873
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,34.3765,34.3765,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,200.8669,137.978,0,18.16171,-18.16171,210.2976,50.07077,0.1011117,18.97899,0,0,137.978
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,33.67328,33.67328,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.0466,119.8163,0,21.66639,-21.66639,187.4593,44.63307,0.1011117,22.64138,0,0,119.8163
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,33.06342,33.06342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.1203,98.14992,0,0,0,187.4593,44.63307,0.1011117,0,0,0,98.14992
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,32.44733,32.44733,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.1203,98.14992,0,14.47002,-14.47002,172.2065,41.00147,0.1011117,15.12117,0,0,98.14992
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,32.03038,32.03038,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.1982,83.67989,0,22.16633,-22.16633,148.8412,35.4383,0.1011117,23.16382,0,0,83.67989
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.695895,32.63043,31.88725,3.687489,3.687489,0,0,0,3.687489,73.10922,0,0,0,2.695895,3.881568,3.687489,0,0,285.8274,61.51356,0,1.185673,-1.185673,147.5913,35.14073,0.1011117,4.056238,2.156716,0,64.20946
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,20.84801,37.49654,31.57609,28.77785,28.77785,0,0,0,28.77785,72.44463,0,3.552714E-15,0,20.84801,30.29247,28.77785,0,0,287.1448,60.32789,0,9.444465,-9.444465,137.636,32.77041,0.1011117,31.65564,16.67841,0,81.1759
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,43.14263,45.30211,32.43488,91.56296,91.56296,22.86296,0,8.052328,91.56296,47.118,0,0,0,43.14263,72.31579,68.7,0,0,297.6387,50.88342,0,29.17316,-29.17316,106.8848,25.44871,0.1011117,100.7193,34.5141,81,94.02605
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,52.84067,50.96851,34.6192,25.0843,25.0843,0,-1,0,25.0843,210.6523,0,0,0,52.84067,26.40453,25.0843,0,0,330.0533,21.71026,26.43614,0,26.43614,131.9643,31.42001,0.1010548,27.59273,42.27253,0,74.55093
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,77.51448,62.42825,36.51102,11.81795,11.81795,0,0,0,11.81795,655.9044,0,0,0,77.51448,12.43995,11.81795,0,0,303.6172,45.50279,65.07453,0,65.07453,193.6994,46.11882,0.100915,12.99975,62.01159,0,123.0173
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,85.29182,68.08535,38.40285,41.83484,41.83484,0,0,0,41.83484,203.8775,0,0,0,85.29182,44.03667,41.83484,0,0,238.5426,104.0699,41.25515,0,41.25515,232.8375,55.43739,0.1008266,46.01832,68.23345,0,189.3617
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,85.80391,70.50162,40.11421,32.8859,32.8859,0,0,0,32.8859,260.914,0,0,0,85.80391,34.61673,32.8859,0,0,197.2875,141.1995,51.18718,0,51.18718,281.3979,66.99937,0.1007171,36.17449,68.64313,0,227.0034
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,71.34173,66.39914,41.86913,21.3023,21.3023,0,0,0,21.3023,334.9015,0,0,0,71.34173,22.42348,21.3023,0,0,146.1003,187.268,48.91825,0,48.91825,327.8058,78.04886,0.1006127,23.43253,57.07338,0,258.6097
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,59.3245,62.84507,42.95195,0,0,0,-1,0,0,0,0,0,0,59.3245,0,0,0,0,97.18204,231.2944,59.3245,0,59.3245,384.086,91.44887,0.1004864,0,47.4596,0,290.6189
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,39.24208,55.95794,43.40624,13.38198,13.38198,0,-1,0,13.38198,293.2457,0,0,0,39.24208,14.0863,13.38198,0,0,37.85754,284.6864,25.15578,0,25.15578,407.9509,97.13097,0.1004329,14.72018,31.39366,0,323.9285
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,20.90446,50.3717,43.92898,0,0,0,-1,0,0,0,8.202707,0,0,20.90446,0,0,0,0,12.70176,307.3266,12.70176,0,12.70176,420.0009,100,0.1004059,0,16.72357,0,328.2311
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,18.24779,49.19882,43.61782,39.30198,39.30198,0,-1,0,39.30198,46.4297,0,0,0,18.24779,41.3705,39.30198,0,0,0,318.7582,0,23.12271,-23.12271,395.6273,94.1968,0.1004059,43.23217,14.59823,0,337.006
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.028955,43.35257,42.46032,27.41419,27.41419,0,-1,0,27.41419,11.04886,0,7.105427E-15,0,3.028955,28.85704,27.41419,0,0,25.69191,295.6355,0,25.82809,-25.82809,368.4022,87.71462,0.1004059,30.15561,2.423164,0,298.6645
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,41.51441,41.51441,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,54.38978,269.8074,0,19.10589,-19.10589,348.2628,82.91955,0.1004059,19.96565,0,0,269.8074
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,40.11421,40.11421,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,75.61855,250.7015,0,23.18859,-23.18859,323.8199,77.09982,0.1004059,24.23207,0,0,250.7015
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,38.64555,38.64555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.3836,227.5129,0,0,0,323.8199,77.09982,0.1004059,0,0,0,227.5129
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,37.10844,37.10844,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,101.3836,227.5129,0,9.817777,-9.817777,313.471,74.63581,0.1004059,10.25958,0,0,227.5129
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,36.0194,36.0194,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,112.2923,217.6952,0,26.50905,-26.50905,285.528,67.98273,0.1004059,27.70196,0,0,217.6952
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,35.17928,35.17928,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,141.7468,191.1861,0,3.786291,-3.786291,281.5369,67.03247,0.1004059,3.956674,0,0,191.1861
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,34.32049,34.32049,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,145.9538,187.3998,0,1.32315,-1.32315,280.1422,66.70039,0.1004059,1.382691,0,0,187.3998
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,33.65461,33.65461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.4239,186.0767,0,0,0,280.1422,66.70039,0.1004059,0,0,0,186.0767
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,33.02608,33.02608,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,147.4239,186.0767,0,3.902272,-3.902272,276.0289,65.72102,0.1004059,4.077874,0,0,186.0767
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,32.43488,32.43488,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,151.7598,182.1744,0,42.74728,-42.74728,230.9693,54.99257,0.1004059,44.67091,0,0,182.1744
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,32.01171,32.01171,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,199.2568,139.4271,0,37.85051,-37.85051,191.0713,45.49308,0.1004059,39.55378,0,0,139.4271
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.650898,32.58672,31.85613,0,0,0,0,0,0,0,0,0,0,2.650898,0,0,0,0,241.3129,101.5766,2.650898,0,2.650898,193.5862,46.09186,0.1004003,0,2.120718,0,104.2275
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,19.00825,36.93682,31.55742,1.865026,1.865026,0,0,0,1.865026,1019.195,0,0,0,19.00825,1.963185,1.865026,0,0,238.662,103.9624,17.04506,0,17.04506,209.7566,49.94194,0.1003641,2.051528,15.2066,0,122.9707
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,31.45871,41.56012,32.39754,25.58525,25.58525,0,0,0,25.58525,122.9564,0,0,0,31.45871,26.93185,25.58525,0,0,221.6169,119.303,4.526859,0,4.526859,214.0511,50.96445,0.1003545,28.14378,25.16697,0,150.7617
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,22.71254,41.14888,34.55074,7.869503,7.869503,0,-1,0,7.869503,288.6146,0,0,0,22.71254,8.283688,7.869503,0,0,217.0901,123.3772,14.42885,0,14.42885,227.7395,54.22359,0.1003239,8.656454,18.17003,0,146.0897
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,42.06328,49.27662,36.40523,36.25695,36.25695,0,0,0,36.25695,116.0144,0,0,0,42.06328,38.16521,36.25695,0,0,202.6612,136.3631,3.898074,0,3.898074,231.4376,55.10407,0.1003156,39.88264,33.65063,0,178.4264
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,33.17077,48.34894,38.25972,36.84122,36.84122,0,0,0,36.84122,90.0371,0,0,0,33.17077,38.78024,36.84122,0,0,198.7632,139.8714,0,5.609465,-5.609465,225.5247,53.69624,0.1003156,40.52535,26.53662,0,173.0422
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,52.98293,57.04951,39.9773,11.60503,11.60503,0,0,0,11.60503,456.5515,0,0,0,52.98293,12.21582,11.60503,0,0,204.9959,134.2619,40.76711,0,40.76711,264.1997,62.90458,0.1002293,12.76553,42.38634,0,187.2449
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,56.3044,60.27241,41.726,25.82746,25.82746,0,0,0,25.82746,218.0021,0,0,0,56.3044,27.18679,25.82746,0,0,164.2288,170.9523,29.11761,0,29.11761,291.8231,69.48156,0.1001677,28.4102,45.04352,0,227.2567
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,41.94207,56.25062,42.80882,72.02248,68.7,0,-1,0,68.7,61.05105,0,3.322481,10.52473,41.94207,72.31579,68.7,0,0,135.1112,197.1582,0,30.37372,-30.37372,259.8064,61.85855,0.1001677,79.22473,33.55366,0,239.1003
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,13.54589,47.3952,43.30045,25.60353,25.60353,0,-1,0,25.60353,52.90634,0,0,0,13.54589,26.95109,25.60353,0,0,168.8597,166.7845,0,13.4052,-13.4052,245.6761,58.49419,0.1001677,28.16389,10.83671,0,180.3304
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,21.00931,50.29497,43.82319,0,0,0,-1,0,0,0,0,0,0,21.00931,0,0,0,0,183.7544,153.3793,21.00931,0,21.00931,265.6073,63.2397,0.1001233,0,16.80745,0,174.3886
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,14.32397,47.85488,43.51203,27.02122,27.02122,0,-1,0,27.02122,53.01008,0,3.552714E-15,0,14.32397,28.44339,27.02122,0,0,162.7451,172.2876,0,14.11942,-14.11942,250.7241,59.6961,0.1001233,29.72334,11.45918,0,186.6116
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.229913,42.71537,42.35453,0,0,0,-1,0,0,0,0,0,0,1.229913,0,0,0,0,178.4333,158.1682,1.229913,0,1.229913,251.8909,59.97391,0.1001207,0,0.98393,0,159.3981
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,41.40862,41.40862,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,177.2034,159.2751,0,65.28475,-65.28475,183.0747,43.58913,0.1001207,68.22256,0,0,159.2751
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,40.00842,40.00842,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,249.7421,93.99039,0,12.8878,-12.8878,169.4898,40.35463,0.1001207,13.46775,0,0,93.99039
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,38.5771,38.5771,72.41301,68.7,0,-1,0,68.7,0,0,3.713009,10.95431,0,72.31579,68.7,0,0,264.0618,81.10258,0,72.31579,-72.31579,93.26226,22.20526,0.1001207,79.65431,0,0,81.10258
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,37.03377,37.03377,35.1644,8.347454,0,-1,0,8.347454,0,0,26.81695,30.33339,0,8.786794,8.347454,0,0,344.4127,8.786794,0,8.786794,-8.786794,84.00017,20,0.1001207,38.68084,0,0,8.786794
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,35.95094,35.95094,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001207,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,35.12949,35.12949,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001207,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,34.25203,34.25203,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001207,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,33.58616,33.58616,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001207,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,32.9763,32.9763,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001207,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,32.37888,32.37888,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001207,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,31.97437,31.97437,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.1003408,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8375033,32.04886,31.81879,29.94673,29.94673,81,0,22.761,29.94673,2.796644,0,0,0,0.8375033,0,0,51.05327,48.50061,287.9646,59.59005,49.33811,0,49.33811,193.6198,46.09987,0.1005433,32.9414,0.6700026,81,60.42755
