Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,21.04437,48.88345,42.46032,2.087392,2.087392,0,-1,0,2.087392,1008.166,0,0,0,21.04437,2.197254,2.087392,0,0,68.67146,256.9539,18.84712,0,18.84712,372.7333,88.74585,0.102619,2.296131,16.8355,0,277.9983
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.385627,42.26217,41.27171,55.18817,55.18817,0,-1,0,55.18817,6.134696,0,0,0,3.385627,58.09281,55.18817,0,0,49.82434,273.9163,0,54.70718,-54.70718,315.0669,75.01578,0.102619,60.70698,2.708501,0,277.3019
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,40.25734,40.25734,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,110.6101,219.2091,0,46.23974,-46.23974,266.3259,63.41081,0.102619,48.32053,0,0,219.2091
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,38.92559,38.92559,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,161.9876,172.9694,0,1.479528,-1.479528,264.7664,63.03949,0.102619,1.546106,0,0,172.9694
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,37.59385,37.59385,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,163.6315,171.4899,0,24.24404,-24.24404,239.2109,56.95486,0.102619,25.33503,0,0,171.4899
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,36.23098,36.23098,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,190.5693,147.2458,0,17.64251,-17.64251,220.6141,52.52705,0.102619,18.43642,0,0,147.2458
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,35.28507,35.28507,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,210.1721,129.6033,0,22.73406,-22.73406,196.6503,46.8214,0.102619,23.7571,0,0,129.6033
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,34.53207,34.53207,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,235.4322,106.8693,0,11.4511,-11.4511,184.5797,43.94747,0.102619,11.9664,0,0,106.8693
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,33.71062,33.71062,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,248.1556,95.41816,0,36.88353,-36.88353,145.7011,34.69066,0.102619,38.54329,0,0,95.41816
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,33.09454,33.09454,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,289.1373,58.53462,0,10.74278,-10.74278,134.3772,31.9945,0.102619,11.22621,0,0,58.53462
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,32.53445,32.53445,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,301.0738,47.79184,0,4.314116,-4.314116,129.8297,30.91178,0.102619,4.508251,0,0,47.79184
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,32.01171,32.01171,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,305.8672,43.47773,0,27.71884,-27.71884,100.6115,23.95507,0.102619,28.96618,0,0,43.47773
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,31.59476,31.59476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336.6659,15.75889,0,0,0,100.6115,23.95507,0.102619,0,0,0,15.75889
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5628991,31.60585,31.45163,23.38757,23.38757,20.25,0,7.39125,23.38757,2.40683,0,0,0,0.5628991,3.302708,3.137573,0,0,336.6659,15.75889,0,2.739809,-2.739809,97.72349,23.26745,0.102619,25.72633,0.4503193,81,16.32179
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,20.21039,36.87019,31.15292,0.5204648,0.5204648,72.83626,0,20.69557,0.5204648,3883.142,0,0,0,20.21039,0,0,72.31579,68.7,339.7102,13.01908,88.91039,0,88.91039,182.0713,43.35022,0.1027312,0.5725113,16.16831,81,33.22947
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,32.19034,41.28402,31.92459,31.22415,31.22415,81,0,22.761,31.22415,103.0944,0,0,0,32.19034,0,0,49.77585,47.28706,250.7998,93.03843,79.4774,0,79.4774,257.4702,61.3023,0.1029077,34.34657,25.75228,81,125.2288
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,51.52042,49.59588,33.79774,0,0,0,-1,0,0,0,0,0,0,51.52042,0,0,0,0,171.3224,164.5681,51.52042,0,51.52042,306.3467,72.93955,0.1028028,0,41.21633,0,216.0885
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,70.04385,58.20719,35.45932,0.6684185,0.6684185,0,0,0,0.6684185,10479.04,0,0,0,70.04385,0.7035984,0.6684185,0,0,119.802,210.9365,69.34026,0,69.34026,372.1287,88.60188,0.102662,0.7352603,56.03508,0,280.9803
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,67.48686,59.20733,37.13956,58.68943,58.68943,0,0,0,58.68943,114.9898,0,0,0,67.48686,61.77835,58.68943,0,0,50.4617,273.3427,5.708508,0,5.708508,377.5442,89.8913,0.1026504,64.55838,53.98949,0,340.8296
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,71.09292,62.57734,38.78246,0,0,0,0,0,0,0,26.33972,0,0,71.09292,0,0,0,0,44.7532,278.4803,44.7532,0,44.7532,420.0009,100,0.1025598,0,56.87434,0,349.5733
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,64.64272,62.0579,40.50004,0,0,0,0,0,0,0,64.64272,0,0,64.64272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025598,0,51.71418,0,383.4009
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,63.87574,62.9932,41.55175,17.26737,17.26737,0,-1,0,17.26737,369.9215,45.69955,0,0,63.87574,18.17618,17.26737,0,0,0,318.7582,0,0,0,420.0009,100,0.1025598,18.99411,51.10059,0,382.634
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,61.36474,62.61936,42.07449,50.40608,50.40608,0,-1,0,50.40608,121.7408,8.30571,0,0,61.36474,53.05903,50.40608,0,0,0,318.7582,0,0,0,420.0009,100,0.1025598,55.44669,49.09179,0,380.123
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,42.65583,56.3518,42.67191,32.71857,32.71857,0,-1,0,32.71857,130.3719,8.215222,0,0,42.65583,34.4406,32.71857,0,0,0,318.7582,0,0,0,420.0009,100,0.1025598,35.99043,34.12466,0,361.4141
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,20.67548,48.69466,42.39187,18.58916,18.58916,0,-1,0,18.58916,111.2233,1.107946,0,0,20.67548,19.56753,18.58916,0,0,0,318.7582,0,0,0,420.0009,100,0.1025598,20.44807,16.54038,0,339.4337
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.368183,42.15057,41.16592,0,0,0,-1,0,0,0,3.368183,0,0,3.368183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025598,0,2.694546,0,322.1264
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,40.18266,40.18266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025598,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,38.8198,38.8198,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0,318.7582,0,16.73767,-16.73767,402.3578,95.79928,0.1025598,17.49087,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,37.52539,37.52539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59741,302.0206,0,0,0,402.3578,95.79928,0.1025598,0,0,0,302.0206
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,36.16253,36.16253,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,18.59741,302.0206,0,18.71873,-18.71873,382.6265,91.10137,0.1025598,19.56107,0,0,302.0206
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,35.21662,35.21662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.396,283.3018,0,0,0,382.6265,91.10137,0.1025598,0,0,0,283.3018
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,34.48229,34.48229,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,39.396,283.3018,0,39.98061,-39.98061,340.4832,81.06728,0.1025598,41.77973,0,0,283.3018
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,33.64217,33.64217,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,83.81889,243.3212,0,27.46455,-27.46455,311.5331,74.17439,0.1025598,28.70046,0,0,243.3212
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3351,215.8567,0,0,0,311.5331,74.17439,0.1025598,0,0,0,215.8567
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,32.48467,32.48467,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,114.3351,215.8567,0,32.56599,-32.56599,277.2055,66.00118,0.1025598,34.03146,0,0,215.8567
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,31.96193,31.96193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.5195,183.2907,0,0,0,277.2055,66.00118,0.1025598,0,0,0,183.2907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,31.53876,31.53876,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,150.5195,183.2907,0,35.51581,-35.51581,239.7686,57.08764,0.1025598,37.11402,0,0,183.2907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.372067,31.50372,31.40185,3.133579,3.133579,0,0,0,3.133579,11.87355,0,4.440892E-16,0,0.372067,3.298504,3.133579,0,0,189.9815,147.7749,0,2.926437,-2.926437,236.6838,56.35318,0.1025598,3.446937,0.2976536,0,148.1469
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,22.91646,37.61577,31.10314,38.85018,38.85018,0,0,0,38.85018,58.98675,0,7.105427E-15,0,22.91646,40.89492,38.85018,0,0,193.2331,144.8484,0,17.97847,-17.97847,217.7328,51.84105,0.1025598,42.7352,18.33317,0,167.7649
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,46.78038,45.87858,31.8748,45.64631,45.64631,0,0,0,45.64631,102.4845,0,0,0,46.78038,48.04874,45.64631,0,0,213.2092,126.87,0,1.268364,-1.268364,216.3959,51.52272,0.1025598,50.21093,37.4243,0,173.6503
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,63.89323,53.88353,33.72929,14.46795,14.46795,0,-1,0,14.46795,441.6192,0,0,0,63.89323,15.22942,14.46795,0,0,214.6185,125.6016,48.66381,0,48.66381,262.5624,62.51474,0.1024614,15.91474,51.11458,0,189.4948
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,79.68302,61.8976,35.35353,49.0041,49.0041,0,0,0,49.0041,162.6048,0,0,0,79.68302,51.58327,49.0041,0,0,165.9547,169.399,28.09975,0,28.09975,289.2202,68.86181,0.1024047,53.90451,63.74642,0,249.082
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,82.12539,64.99095,37.03377,48.01551,48.01551,0,0,0,48.01551,171.0393,0,0,0,82.12539,50.54265,48.01551,0,0,137.8549,194.6888,31.58274,0,31.58274,319.1822,75.99561,0.102341,52.81707,65.70031,0,276.8142
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,87.45375,69.45002,38.71401,23.15248,23.15248,0,0,0,23.15248,377.7294,0,0,0,87.45375,24.37104,23.15248,0,0,106.2722,223.1133,63.08271,0,63.08271,379.0277,90.24451,0.102214,25.46773,69.963,0,310.567
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,82.59586,69.41573,40.39425,10.26291,10.26291,0,0,0,10.26291,804.7993,28.60334,0,0,82.59586,10.80307,10.26291,0,0,43.18945,279.8877,43.18945,0,43.18945,420.0009,100,0.1021273,11.28921,66.07669,0,362.4836
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,67.51948,64.36745,41.4833,58.89806,58.89806,0,-1,0,58.89806,114.6379,5.521528,0,0,67.51948,61.99795,58.89806,0,0,0,318.7582,0,0,0,420.0009,100,0.1021273,64.78786,54.01558,0,386.2777
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,57.38446,61.00392,42.00603,36.25451,36.25451,0,-1,0,36.25451,158.2823,19.22182,0,0,57.38446,38.16264,36.25451,0,0,0,318.7582,0,0,0,420.0009,100,0.1021273,39.87996,45.90757,0,376.1427
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,38.3162,54.76085,42.60345,29.34726,29.34726,0,-1,0,29.34726,130.5614,7.424352,0,0,38.3162,30.89185,29.34726,0,0,0,318.7582,0,0,0,420.0009,100,0.1021273,32.28198,30.65296,0,357.0744
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,21.36497,48.84266,42.32341,2.954868,2.954868,0,-1,0,2.954868,723.0432,18.25458,0,0,21.36497,3.110387,2.954868,0,0,0,318.7582,0,0,0,420.0009,100,0.1021273,3.250355,17.09198,0,340.1232
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.202865,42.0331,41.09746,46.2164,46.2164,0,-1,0,46.2164,6.930149,0,0,0,3.202865,48.64884,46.2164,0,0,0,318.7582,0,45.44598,-45.44598,372.0966,88.59425,0.1021273,50.83804,2.562292,0,321.9611
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,40.11421,40.11421,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,50.49553,273.3123,0,8.17062,-8.17062,363.484,86.54363,0.1021273,8.538298,0,0,273.3123
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,38.75135,38.75135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.57399,265.1416,0,0,0,363.484,86.54363,0.1021273,0,0,0,265.1416
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,37.4196,37.4196,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,59.57399,265.1416,0,51.05393,-51.05393,309.6684,73.73043,0.1021273,53.35135,0,0,265.1416
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,36.08785,36.08785,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,116.3006,214.0877,0,7.360912,-7.360912,301.9093,71.88303,0.1021273,7.692153,0,0,214.0877
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,35.14194,35.14194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.4794,206.7268,0,0,0,301.9093,71.88303,0.1021273,0,0,0,206.7268
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,34.40761,34.40761,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,124.4794,206.7268,0,22.85011,-22.85011,277.8232,66.14825,0.1021273,23.87836,0,0,206.7268
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,33.58616,33.58616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.8684,183.8767,0,0,0,277.8232,66.14825,0.1021273,0,0,0,183.8767
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,32.99496,32.99496,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,149.8684,183.8767,0,15.21684,-15.21684,261.7833,62.32922,0.1021273,15.9016,0,0,183.8767
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,32.43488,32.43488,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,166.776,168.6598,0,14.8895,-14.8895,246.0883,58.59234,0.1021273,15.55953,0,0,168.6598
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,31.92459,31.92459,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,183.3199,153.7703,0,18.66656,-18.66656,226.412,53.90752,0.1021273,19.50656,0,0,153.7703
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,31.48897,31.48897,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,204.0605,135.1038,0,29.83374,-29.83374,194.9645,46.42003,0.1021273,31.17626,0,0,135.1038
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3940744,31.45371,31.34584,0,0,0,0,0,0,0,0,0,0,0.3940744,0,0,0,0,237.2091,105.27,0.3940744,0,0.3940744,195.3384,46.50904,0.1021265,0,0.3152595,0,105.6641
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,22.68698,37.48952,31.04713,33.19507,33.19507,0,0,0,33.19507,68.34442,0,0,0,22.68698,34.94218,33.19507,0,0,236.815,105.6247,0,12.2552,-12.2552,182.4203,43.43331,0.1021265,36.51458,18.14958,0,128.3117
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,38.52776,43.15364,31.81879,30.26445,30.26445,0,0,0,30.26445,127.3037,0,0,0,38.52776,31.85731,30.26445,0,0,250.4319,93.3695,6.67045,0,6.67045,188.7484,44.94001,0.1021131,33.29089,30.82221,0,131.8973
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,61.73694,53.01669,33.65461,26.17859,26.17859,0,-1,0,26.17859,235.8298,0,0,0,61.73694,27.55642,26.17859,0,0,243.7615,99.3729,34.18052,0,34.18052,221.1749,52.66058,0.1020446,28.79646,49.38955,0,161.1098
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,71.87946,58.68699,35.2664,14.81871,14.81871,0,0,0,14.81871,485.0587,0,0,0,71.87946,15.59865,14.81871,0,0,209.5809,130.1354,56.28082,0,56.28082,274.5676,65.3731,0.101932,16.30058,57.50357,0,202.0148
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,68.02231,59.16428,36.92797,12.25661,12.25661,0,0,0,12.25661,554.9849,0,0,0,68.02231,12.90169,12.25661,0,0,153.3001,180.7881,55.12062,0,55.12062,326.8596,77.82355,0.1018219,13.48227,54.41785,0,248.8104
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,83.03107,67.31326,38.5771,17.69934,17.69934,0,0,0,17.69934,469.1196,0,0,0,83.03107,18.63088,17.69934,0,0,98.17951,230.3967,64.40018,0,64.40018,387.955,92.37004,0.1016936,19.46927,66.42485,0,313.4277
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,76.91595,66.77492,40.25734,16.73492,16.73492,0,0,0,16.73492,459.6135,25.52092,0,0,76.91595,17.6157,16.73492,0,0,33.77933,288.3568,33.77933,0,33.77933,420.0009,100,0.1016264,18.40841,61.53276,0,365.2728
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,72.73612,66.3389,41.34016,33.9476,33.9476,0,-1,0,33.9476,214.26,37.00181,0,0,72.73612,35.73431,33.9476,0,0,0,318.7582,0,0,0,420.0009,100,0.1016264,37.34236,58.1889,0,391.4944
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,51.59192,58.67841,41.86913,41.69952,41.69952,0,-1,0,41.69952,123.723,7.697684,0,0,51.59192,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.1016264,45.86947,41.27353,0,370.3501
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,37.04692,54.16851,42.46032,23.9248,23.9248,0,-1,0,23.9248,154.8473,11.86292,0,0,37.04692,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.1016264,26.31728,29.63754,0,355.8051
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,20.54591,48.43293,42.18028,49.03842,49.03842,0,-1,0,49.03842,41.89758,0,0,0,20.54591,51.61939,49.03842,0,0,0,318.7582,0,31.07348,-31.07348,387.2465,92.20137,0.1016264,53.94226,16.43673,0,339.3041
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.515629,41.981,40.95433,1.432568,1.432568,0,-1,0,1.432568,245.4075,0,0,0,3.515629,1.507966,1.432568,0,0,34.52609,287.6848,2.007663,0,2.007663,389.1512,92.65485,0.1016224,1.575824,2.812503,0,291.2004
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,39.93996,39.93996,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,32.51843,289.4916,0,41.26004,-41.26004,345.6592,82.29966,0.1016224,43.11674,0,0,289.4916
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,38.60822,38.60822,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,78.36292,248.2316,0,7.826935,-7.826935,337.4089,80.3353,0.1016224,8.179147,0,0,248.2316
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,37.31381,37.31381,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,87.05952,240.4047,0,9.490071,-9.490071,327.4055,77.95354,0.1016224,9.917125,0,0,240.4047
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,35.98206,35.98206,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,97.60403,230.9146,0,44.93093,-44.93093,280.0442,66.67705,0.1016224,46.95282,0,0,230.9146
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,35.05482,35.05482,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,147.5273,185.9837,0,33.49865,-33.49865,244.7335,58.26976,0.1016224,35.00608,0,0,185.9837
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,34.32049,34.32049,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,184.748,152.485,0,51.07296,-51.07296,190.8979,45.45178,0.1016224,53.37124,0,0,152.485
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,33.5177,33.5177,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,241.4957,101.4121,0,53.0845,-53.0845,134.9419,32.12896,0.1016224,55.4733,0,0,101.4121
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,32.90784,32.90784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.4785,48.32755,0,0,0,134.9419,32.12896,0.1016224,0,0,0,48.32755
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,32.34154,32.34154,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,300.4785,48.32755,0,24.50459,-24.50459,109.1118,25.97894,0.1016224,25.6073,0,0,48.32755
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,31.83746,31.83746,39.4227,22.63182,0,-1,0,22.63182,0,0,16.79089,20.73316,0,23.82297,22.63182,0,0,327.7058,23.82297,0,23.82297,-23.82297,84.00017,20,0.1016224,43.36497,0,0,23.82297
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,31.41429,31.41429,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1018124,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.370394,31.90933,31.25871,28.33198,28.33198,81,0,22.761,28.33198,8.366496,0,0,0,2.370394,0,0,52.66802,50.03462,285.4758,61.83,52.40501,0,52.40501,198.8905,47.35478,0.1020095,31.16518,1.896315,81,64.20039
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,12.47402,34.45567,30.97867,17.76325,17.76325,81,0,22.761,17.76325,70.22375,0,0,0,12.47402,0,0,63.23675,60.07491,233.0708,108.9945,72.54893,0,72.54893,267.7164,63.74188,0.102198,19.53958,9.979217,81,121.4685
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,20.654,37.60079,31.73167,37.39535,37.39535,81,0,22.761,37.39535,55.23147,0,0,0,20.654,0,0,43.60465,41.42442,160.5219,174.2885,62.07841,0,62.07841,326.6092,77.76394,0.1024068,41.13489,16.5232,81,194.9426
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,25.33431,40.90351,33.55504,14.17144,14.17144,0,-1,0,14.17144,178.7702,0,0,0,25.33431,14.91731,14.17144,0,0,98.44344,230.1591,10.41701,0,10.41701,336.4916,80.1169,0.1023861,15.58859,20.26745,0,255.4934
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,31.95681,44.63234,35.14194,14.70118,14.70118,0,0,0,14.70118,217.3758,0,0,0,31.95681,15.47493,14.70118,0,0,88.02644,239.5344,16.48188,0,16.48188,352.1277,83.83977,0.1023533,16.1713,25.56545,0,271.4912
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,56.4039,54.67754,36.79107,21.73722,21.73722,0,0,0,21.73722,259.4807,0,0,0,56.4039,22.88128,21.73722,0,0,71.54456,254.3681,33.52262,0,33.52262,383.9301,91.41174,0.1022866,23.91094,45.12312,0,310.772
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,66.82753,60.47785,38.43397,0,0,0,0,0,0,0,28.80559,0,0,66.82753,0,0,0,0,38.02194,284.5385,38.02194,0,38.02194,420.0009,100,0.1022111,0,53.46202,0,351.366
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,62.36691,60.7213,40.11421,15.07611,15.07611,0,0,0,15.07611,413.6805,46.49732,0,0,62.36691,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.1022111,16.58372,49.89353,0,381.1251
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,67.56884,64.05363,41.20325,16.97919,16.97919,0,-1,0,16.97919,397.9509,49.69601,0,0,67.56884,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1022111,18.67711,54.05507,0,386.3271
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,58.42892,61.07982,41.726,0,0,0,-1,0,0,0,58.42892,0,0,58.42892,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022111,0,46.74313,0,377.1871
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,28.71381,51.22254,42.32341,41.16256,41.16256,0,-1,0,41.16256,69.7571,0,0,0,28.71381,43.32901,41.16256,0,0,0,318.7582,0,14.61521,-14.61521,404.5951,96.33196,0.1022111,45.27882,22.97105,0,347.472
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,16.298,46.95612,42.04337,8.091702,8.091702,0,-1,0,8.091702,201.4161,0,0,0,16.298,8.517582,8.091702,0,0,16.23912,304.143,7.780414,0,7.780414,411.9762,98.08938,0.1021956,8.900873,13.0384,0,320.441
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.467187,41.5359,40.81742,50.45693,50.45693,0,-1,0,50.45693,4.889689,0,0,0,2.467187,53.11256,50.45693,0,0,8.458704,311.1454,0,50.64537,-50.64537,358.5913,85.37871,0.1021956,55.50262,1.973749,0,313.6126
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,39.80305,39.80305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.73134,260.5,0,0,0,358.5913,85.37871,0.1021956,0,0,0,260.5
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,38.47131,38.47131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.73134,260.5,0,0,0,358.5913,85.37871,0.1021956,0,0,0,260.5
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,37.1769,37.1769,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,64.73134,260.5,0,29.35612,-29.35612,327.6472,78.01109,0.1021956,30.67715,0,0,260.5
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,35.88249,35.88249,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,97.34925,231.1439,0,10.42627,-10.42627,316.657,75.39437,0.1021956,10.89545,0,0,231.1439
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,34.96769,34.96769,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,108.934,220.7176,0,8.464769,-8.464769,307.7343,73.26993,0.1021956,8.845683,0,0,220.7176
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,34.25203,34.25203,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,118.3393,212.2529,0,5.418626,-5.418626,302.0226,71.91,0.1021956,5.662464,0,0,212.2529
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,33.44925,33.44925,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,124.36,206.8342,0,23.65157,-23.65157,277.0916,65.97407,0.1021956,24.71589,0,0,206.8342
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,32.85183,32.85183,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,150.6395,183.1827,0,19.7906,-19.7906,256.2305,61.00715,0.1021956,20.68117,0,0,183.1827
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,32.29175,32.29175,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,172.6291,163.3921,0,31.76066,-31.76066,222.7519,53.03605,0.1021956,33.18989,0,0,163.3921
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,31.78146,31.78146,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,207.9187,131.6314,0,33.68534,-33.68534,187.2444,44.58191,0.1021956,35.20118,0,0,131.6314
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,31.36451,31.36451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.3468,97.94607,0,0,0,187.2444,44.58191,0.1021956,0,0,0,97.94607
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5565203,31.36118,31.20893,32.44965,32.44965,0,0,0,32.44965,1.715027,0,7.105427E-15,0,0.5565203,34.15752,32.44965,0,0,245.3468,97.94607,0,33.601,-33.601,151.8258,36.14893,0.1021956,35.69461,0.4452162,0,98.50259
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.259986,31.2547,30.91022,1.909339,1.909339,0,0,0,1.909339,65.99068,0,0,0,1.259986,2.009831,1.909339,0,0,282.6813,64.34506,0,0.7498449,-0.7498449,151.0354,35.96074,0.1021956,2.100273,1.007989,0,65.60505
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.592474,32.93154,31.66322,32.77493,32.77493,0,0,0,32.77493,14.01216,0,7.105427E-15,0,4.592474,34.49992,32.77493,0,0,283.5144,63.59522,0,29.90745,-29.90745,119.5102,28.45475,0.1021956,36.05242,3.67398,0,68.1877
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.152411,34.6203,33.4617,55.97505,35.94817,0,-1,0,35.94817,11.5511,0,20.02688,28.78021,4.152411,37.84018,35.94817,0,0,316.745,33.68777,0,33.68777,-33.68777,84.00017,20,0.1021956,61.57256,3.321928,0,37.84018
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.257464,37.0983,35.04237,55.43152,55.43152,81,0,22.761,55.43152,13.09267,0,0,0,7.257464,0,0,25.56848,24.29005,354.1758,0,31.54752,0,31.54752,113.9288,27.12584,0.1023101,60.97467,5.805971,81,7.257464
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,18.4219,42.06795,36.68527,27.28235,27.28235,81,0,22.761,27.28235,67.52312,0,0,0,18.4219,0,0,53.71764,51.03176,322.6283,28.39277,69.45366,0,69.45366,179.8183,42.81379,0.1025033,30.01059,14.73752,81,46.81466
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,20.73932,44.48133,38.32817,28.06957,28.06957,81,0,22.761,28.06957,73.88542,-7.105427E-15,0,0,20.73932,0,0,52.93043,50.28391,253.1746,90.90105,71.02323,0,71.02323,247.1969,58.85627,0.1026929,30.87653,16.59146,81,111.6404
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,14.82398,44.37238,39.9773,53.97164,53.97164,81,0,22.761,53.97164,27.46623,0,0,0,14.82398,0,0,27.02836,25.67694,182.1514,154.822,40.50092,0,40.50092,285.6194,68.00448,0.102836,59.36881,11.85918,81,169.6459
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.948825,43.10382,41.06012,27.02135,27.02135,0,-1,0,27.02135,25.71605,0,3.552714E-15,0,6.948825,28.44353,27.02135,0,0,141.6505,191.2728,0,21.49471,-21.49471,262.962,62.60987,0.102836,29.72349,5.559061,0,198.2216
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,10.94386,44.83718,41.58287,23.72716,23.72716,0,-1,0,23.72716,46.12376,0,3.552714E-15,0,10.94386,24.97596,23.72716,0,0,165.5335,169.7781,0,14.0321,-14.0321,248.1709,59.08818,0.102836,26.09987,8.755087,0,180.7219
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.915313,42.77977,42.21762,19.39347,19.39347,0,-1,0,19.39347,9.876072,0,3.552714E-15,0,1.915313,20.41418,19.39347,0,0,181.1247,155.746,0,18.49886,-18.49886,228.6713,54.44545,0.102836,21.33282,1.53225,0,157.6613
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2606434,41.97636,41.90024,0,0,0,-1,0,0,0,0,0,0,0.2606434,0,0,0,0,201.679,137.2471,0.2606434,0,0.2606434,228.9186,54.50432,0.1028354,0,0.2085147,0,137.5078
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.704161,41.79206,40.71163,21.87403,21.87403,0,-1,0,21.87403,16.93406,0,3.552714E-15,0,3.704161,23.0253,21.87403,0,0,201.4184,137.4817,0,19.32114,-19.32114,208.5523,49.65522,0.1028354,24.06144,2.963328,0,141.1859
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,39.69726,39.69726,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,222.8863,118.1606,0,72.31579,-72.31579,132.3248,31.50584,0.1028354,87.16185,0,0,118.1606
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,38.32817,38.32817,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,303.2372,45.84477,0,27.87753,-27.87753,102.9393,24.50931,0.1028354,29.13202,0,0,45.84477
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,37.07111,37.07111,56.7039,17.06888,0,-1,0,17.06888,0,0,39.63501,45.3054,0,17.96725,17.06888,0,0,334.2122,17.96725,0,17.96725,-17.96725,84.00017,20,0.1028354,62.37429,0,0,17.96725
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,35.7767,35.7767,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028354,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,34.8619,34.8619,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028354,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,34.14624,34.14624,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028354,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,33.36213,33.36213,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028354,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,32.78338,32.78338,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028354,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,32.24197,32.24197,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028354,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,31.73167,31.73167,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028354,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,31.31472,31.31472,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.1029346,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9118305,31.40244,31.15292,9.183542,9.183542,81,0,22.761,9.183542,9.928964,0,0,0,0.9118305,0,0,71.81646,68.22563,327.596,23.92181,69.13747,0,69.13747,174.8055,41.62028,0.1031268,10.1019,0.7294644,81,24.83364
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.119657,31.43435,30.85421,30.57697,30.57697,81,0,22.761,30.57697,6.9322,7.105427E-15,0,0,2.119657,0,0,50.42303,47.90187,258.4586,86.14552,50.02153,0,50.02153,222.2601,52.91897,0.1033116,33.63467,1.695726,81,88.26518
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,15.54584,35.9682,31.59476,47.11579,47.11579,81,0,22.761,47.11579,32.99496,0,0,0,15.54584,0,0,33.88421,32.19,208.437,131.1649,47.73583,0,47.73583,267.5463,63.70137,0.10348,51.82737,12.43667,81,146.7107
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,24.04504,40.32383,33.37457,19.60749,19.60749,0,-1,0,19.60749,122.6319,0,0,0,24.04504,20.63946,19.60749,0,0,160.7012,174.1272,3.40558,0,3.40558,270.7771,64.47061,0.1034733,21.56824,19.23603,0,198.1722
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,17.7135,40.06639,34.95525,39.10238,39.10238,0,0,0,39.10238,45.3003,0,0,0,17.7135,41.1604,39.10238,0,0,157.2956,177.1922,0,23.44691,-23.44691,246.0619,58.58605,0.1034733,43.01262,14.1708,0,194.9057
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,21.73689,42.9669,36.57948,30.25413,30.25413,0,0,0,30.25413,71.84766,0,0,0,21.73689,31.84645,30.25413,0,0,183.3477,153.7453,0,10.10957,-10.10957,235.4055,56.04881,0.1034733,33.27954,17.38951,0,175.4821
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,19.4469,43.97993,38.2286,2.114274,2.114274,0,0,0,2.114274,919.7908,0,0,0,19.4469,2.225551,2.114274,0,0,194.5806,143.6357,17.22134,0,17.22134,251.7431,59.93871,0.103439,2.325701,15.55752,0,163.0826
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,32.93315,49.99655,39.87151,19.99297,19.99297,0,0,0,19.99297,164.7237,0,0,0,32.93315,21.04523,19.99297,0,0,177.3592,159.1349,11.88792,0,11.88792,263.021,62.62391,0.1034153,21.99226,26.34652,0,192.0681
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,9.330311,43.67731,40.92321,4.1193,4.1193,0,-1,0,4.1193,226.5023,0,0,0,9.330311,4.336105,4.1193,0,0,165.4713,169.834,4.994205,0,4.994205,267.7589,63.75199,0.1034053,4.53123,7.464248,0,179.1644
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,17.30177,46.68967,41.4833,6.970994,6.970994,0,-1,0,6.970994,248.1965,0,0,0,17.30177,7.337888,6.970994,0,0,160.4771,174.3288,9.963878,0,9.963878,277.2115,66.00259,0.1033855,7.668093,13.84141,0,191.6306
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,23.82153,49.36824,42.07449,24.91947,24.91947,0,-1,0,24.91947,95.59402,0,0,0,23.82153,26.23102,24.91947,0,0,150.5132,183.2963,0,2.409499,-2.409499,274.6716,65.39787,0.1033855,27.41142,19.05722,0,207.1178
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,10.46356,44.90733,41.79445,36.81001,36.81001,0,-1,0,36.81001,28.42587,0,7.105427E-15,0,10.46356,38.74738,36.81001,0,0,153.1904,180.8868,0,28.28381,-28.28381,244.8579,58.29937,0.1033855,40.491,8.370852,0,191.3504
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.328963,41.53795,40.5685,23.3616,23.3616,0,-1,0,23.3616,14.24972,0,3.552714E-15,0,3.328963,24.59116,23.3616,0,0,184.6169,152.603,0,21.26219,-21.26219,222.4455,52.96312,0.1033855,25.69776,2.66317,0,155.932
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,39.55413,39.55413,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,208.2416,131.3408,0,40.24815,-40.24815,180.0203,42.86189,0.1033855,42.05931,0,0,131.3408
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,38.2286,38.2286,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,252.9617,91.09267,0,26.29538,-26.29538,152.3025,36.26243,0.1033855,27.47867,0,0,91.09267
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,37.00265,37.00265,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,282.1788,64.79729,0,35.40997,-35.40997,114.9771,27.37545,0.1033855,37.00342,0,0,64.79729
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,35.70824,35.70824,35.93711,27.91796,0,-1,0,27.91796,0,0,8.01915,11.61286,0,29.38732,27.91796,0,0,321.5232,29.38732,0,29.38732,-29.38732,84.00017,20,0.1033855,39.53082,0,0,29.38732
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,34.79345,34.79345,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033855,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,34.07779,34.07779,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033855,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,33.28745,33.28745,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033855,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,32.71492,32.71492,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033855,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,32.16729,32.16729,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033855,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,31.68188,31.68188,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033855,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,31.25871,31.25871,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1035868,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.263574,31.72374,31.10314,24.05587,24.05587,81,0,22.761,24.05587,9.409654,0,0,0,2.263574,0,0,56.94413,54.09692,290.3098,57.47946,56.3605,0,56.3605,198.0571,47.15636,0.1037937,26.46146,1.810859,81,59.74303
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,20.02262,36.45411,30.80443,33.1486,33.1486,81,0,22.761,33.1486,60.40263,0,0,0,20.02262,0,0,47.8514,45.45883,233.9492,108.2039,65.48145,0,65.48145,260.1783,61.94708,0.1039909,36.46346,16.0181,81,128.2265
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,37.62718,42.54765,31.52009,48.98258,48.98258,81,0,22.761,48.98258,76.81747,0,0,0,37.62718,0,0,32.01742,30.41655,168.4678,167.1372,68.04373,0,68.04373,324.7302,77.31656,0.1041824,53.88084,30.10174,81,204.7644
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,54.37597,50.02691,33.30612,8.316226,8.316226,0,-1,0,8.316226,653.8539,0,0,0,54.37597,8.753922,8.316226,0,0,100.4241,228.3766,45.62204,0,45.62204,368.0111,87.62151,0.1040915,9.147848,43.50077,0,282.7525
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,53.33094,51.41101,34.8619,0,0,0,0,0,0,0,0,0,0,53.33094,0,0,0,0,54.80202,269.4364,53.33094,0,53.33094,418.6053,99.66772,0.1039854,0,42.66476,0,322.7674
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,56.80823,54.50492,36.51102,18.14606,18.14606,0,0,0,18.14606,313.0609,36.23604,0,0,56.80823,19.10112,18.14606,0,0,1.471071,317.4343,1.471071,0,1.471071,420.0009,100,0.1039824,19.96067,45.44658,0,374.2425
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,43.90612,51.81474,38.15393,48.29212,48.29212,0,0,0,48.29212,90.91779,0,0,0,43.90612,50.83381,48.29212,0,0,0,318.7582,0,6.927683,-6.927683,412.6984,98.26133,0.1039824,53.12133,35.1249,0,362.6643
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,39.76535,52.20768,39.80305,30.54116,30.54116,0,0,0,30.54116,130.2025,0,0,0,39.76535,32.14859,30.54116,0,0,7.697426,311.8305,7.616757,0,7.616757,419.9243,99.98178,0.1039673,33.59528,31.81228,0,351.5959
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,23.14734,47.86707,40.84854,9.91829,9.91829,0,-1,0,9.91829,233.3803,12.62636,0,0,23.14734,10.4403,9.91829,0,0,0.08066836,318.6856,0.08066836,0,0.08066836,420.0009,100,0.1039671,10.91012,18.51787,0,341.8329
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,20.14029,47.46855,41.3775,40.76968,40.76968,0,-1,0,40.76968,49.40015,0,7.105427E-15,0,20.14029,42.91545,40.76968,0,0,0,318.7582,0,22.77517,-22.77517,395.9937,94.28403,0.1039671,44.84665,16.11223,0,338.8985
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.729776,43.99655,42.00603,70.85854,68.7,0,-1,0,68.7,9.79589,0,2.158544,9.244398,6.729776,72.31579,68.7,0,0,25.30574,295.9831,0,65.58601,-65.58601,326.86,77.82365,0.1039671,77.9444,5.383821,0,302.7128
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.588315,43.03754,41.68866,0,0,0,-1,0,0,0,0,0,0,4.588315,0,0,0,0,98.17909,230.397,4.588315,0,4.588315,331.2128,78.86004,0.103958,0,3.670652,0,234.9854
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.91098,41.31547,40.46893,18.02489,18.02489,0,-1,0,18.02489,16.14978,0,3.552714E-15,0,2.91098,18.97357,18.02489,0,0,93.59077,234.5265,0,16.06259,-16.06259,314.2814,74.82875,0.103958,19.82738,2.328784,0,237.4375
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,39.44834,39.44834,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,111.4381,218.4639,0,51.48898,-51.48898,260.0072,61.90636,0.103958,53.80598,0,0,218.4639
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,38.12281,38.12281,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,168.6481,166.975,0,64.53094,-64.53094,191.9856,45.71078,0.103958,67.43484,0,0,166.975
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,36.89686,36.89686,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,240.3491,102.444,0,37.1408,-37.1408,152.8358,36.3894,0.103958,38.81214,0,0,102.444
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,35.61489,35.61489,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,281.6167,65.30322,0,19.70012,-19.70012,132.07,31.44518,0.103958,20.58663,0,0,65.30322
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,34.70632,34.70632,39.80326,39.80326,0,-1,0,39.80326,0,0,0,0.4606477,0,41.89816,39.80326,0,0,303.5057,45.60309,0,41.89816,-41.89816,87.9055,20.92984,0.103958,43.78358,0,0,45.60309
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,34.00933,34.00933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.0592,3.704924,0,0,0,87.9055,20.92984,0.103958,0,0,0,3.704924
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,33.20033,33.20033,27.89251,3.519678,0,-1,0,3.519678,0,0,24.37283,27.16208,0,3.704924,3.519678,0,0,350.0592,3.704924,0,3.704924,-3.704924,84.00017,20,0.103958,30.68176,0,0,3.704924
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,32.6278,32.6278,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103958,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,32.08017,32.08017,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103958,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,31.59476,31.59476,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103958,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,31.19026,31.19026,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1041283,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.984837,31.59088,31.04713,18.87134,18.87134,81,0,22.761,18.87134,10.51773,0,0,0,1.984837,0,0,62.12866,59.02222,307.7227,41.80778,61.00706,0,61.00706,185.9458,44.27272,0.1043328,20.75848,1.587869,81,43.79261
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,18.94279,36.08763,30.75464,34.53725,34.53725,81,0,22.761,34.53725,54.84742,0,0,0,18.94279,0,0,46.46275,44.13962,246.7157,96.71413,63.08241,0,63.08241,245.791,58.52156,0.1045327,37.99097,15.15423,81,115.6569
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,33.58424,41.21193,31.45163,34.88557,34.88557,81,0,22.761,34.88557,96.26972,0,0,0,33.58424,0,0,46.11443,43.8087,183.6333,153.4883,77.39295,0,77.39295,319.2124,76.00281,0.1047037,38.37413,26.8674,81,187.0725
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,38.7909,44.74742,33.219,28.44862,28.44862,0,-1,0,28.44862,136.3542,0,0,0,38.7909,29.94592,28.44862,0,0,106.2403,223.142,8.844988,0,8.844988,327.6035,78.00069,0.1046861,31.29348,31.03272,0,261.9329
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,52.15093,50.90382,34.77478,50.18007,50.18007,0,0,0,50.18007,103.9276,0,7.105427E-15,0,52.15093,52.82112,50.18007,0,0,97.39532,231.1024,0,0.6701897,-0.6701897,326.8971,77.83248,0.1046861,55.19807,41.72075,0,283.2534
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,79.63872,63.17122,36.40523,26.0034,26.0034,0,0,0,26.0034,306.2627,0,0,0,79.63872,27.372,26.0034,0,0,98.13998,230.4323,52.26672,0,52.26672,376.4817,89.63831,0.1045821,28.60374,63.71098,0,310.071
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,75.99564,63.64319,38.01702,0,0,0,0,0,0,0,30.12239,0,0,75.99564,0,0,0,0,45.87326,277.4723,45.87326,0,45.87326,420.0009,100,0.104491,0,60.79651,0,353.4679
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,71.19416,63.67183,39.65992,0,0,0,0,0,0,0,71.19416,0,0,71.19416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104491,0,56.95533,0,389.9524
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,70.49033,64.65037,40.71163,19.5821,19.5821,0,-1,0,19.5821,359.9733,49.87759,0,0,70.49033,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.104491,21.54031,56.39226,0,389.2486
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,56.65992,59.8856,41.27171,0,0,0,-1,0,0,0,56.65992,0,0,56.65992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104491,0,45.32793,0,375.4182
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,29.61649,51.03681,41.86913,19.9654,19.9654,0,-1,0,19.9654,148.3391,8.600287,0,0,29.61649,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.104491,21.96194,23.6932,0,348.3747
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,20.41461,47.73646,41.55175,13.1766,13.1766,0,-1,0,13.1766,154.9308,6.544507,0,0,20.41461,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.104491,14.49426,16.33169,0,339.1728
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.535057,41.35407,40.32579,28.81842,28.81842,0,-1,0,28.81842,12.26666,0,0,0,3.535057,30.33518,28.81842,0,0,0,318.7582,0,26.80012,-26.80012,391.751,93.27387,0.104491,31.70026,2.828045,0,322.2933
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,39.31143,39.31143,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,29.77791,291.9581,0,57.78855,-57.78855,330.8365,78.77045,0.104491,60.38903,0,0,291.9581
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,37.97968,37.97968,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,93.98741,234.1696,0,18.97821,-18.97821,310.8318,74.00742,0.104491,19.83223,0,0,234.1696
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,36.75373,36.75373,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.0743,215.1913,0,41.95433,-41.95433,266.608,63.47797,0.104491,43.84228,0,0,215.1913
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,35.49665,35.49665,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,161.6902,173.237,0,7.323892,-7.323892,258.888,61.63987,0.104491,7.653467,0,0,173.237
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,34.60053,34.60053,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,169.8279,165.9131,0,22.99642,-22.99642,234.6476,55.86837,0.104491,24.03126,0,0,165.9131
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,33.90354,33.90354,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.3795,142.9167,0,25.65077,-25.65077,207.6093,49.43069,0.104491,26.80506,0,0,142.9167
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,33.1132,33.1132,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,223.8803,117.2659,0,22.96605,-22.96605,183.401,43.66681,0.104491,23.99953,0,0,117.2659
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,32.55312,32.55312,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.3982,94.29988,0,24.07203,-24.07203,158.0268,37.62536,0.104491,25.15528,0,0,94.29988
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,32.01171,32.01171,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.1449,70.22784,0,37.20948,-37.20948,118.8046,28.28675,0.104491,38.88391,0,0,70.22784
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,31.53876,31.53876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.4887,33.01836,0,0,0,118.8046,28.28675,0.104491,0,0,0,33.01836
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,31.13425,31.13425,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.4887,33.01836,0,17.89974,-17.89974,99.9366,23.79438,0.104491,18.70522,0,0,33.01836
