Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,35.02664,41.56669,31.36451,33.84669,33.84669,0,-1,0,33.84669,103.4862,0,0,0,35.02664,35.6281,33.84669,0,0,126.3691,205.0261,0,0.6014568,-0.6014568,299.4826,71.30524,0.1072505,37.23136,28.02131,0,240.0527
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,39.72486,44.55632,32.76471,17.877,17.877,0,0,0,17.877,222.2121,0,0,0,39.72486,18.8179,17.877,0,0,127.0374,204.4246,20.90696,0,20.90696,319.3167,76.02763,0.1072118,19.66471,31.77989,0,244.1495
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,33.83061,44.18309,34.16491,8.877931,8.877931,0,0,0,8.877931,381.0641,0,0,0,33.83061,9.34519,8.877931,0,0,106.1304,223.2409,24.48542,0,24.48542,342.5456,81.55832,0.1071665,9.765723,27.06449,0,257.0715
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,50.53599,51.24886,35.58378,8.290624,8.290624,0,0,0,8.290624,609.5559,0,0,0,50.53599,8.726973,8.290624,0,0,81.64497,245.2777,41.80902,0,41.80902,382.2091,91.00199,0.1070892,9.119686,40.42879,0,295.8137
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,47.72433,51.88994,37.03377,12.40006,12.40006,0,0,0,12.40006,384.8718,0,0,0,47.72433,13.05269,12.40006,0,0,39.83596,282.9059,34.67164,0,34.67164,415.1015,98.8335,0.1070251,13.64007,38.17947,0,330.6302
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,61.42471,57.84137,37.94234,29.88869,29.88869,0,-1,0,29.88869,205.5115,24.7986,0,0,61.42471,31.46178,29.88869,0,0,5.16432,314.1104,5.16432,0,5.16432,420.0009,100,0.1070156,32.87756,49.13976,0,375.535
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,34.15938,48.82494,38.40285,2.002942,2.002942,0,-1,0,2.002942,1705.46,32.05102,0,0,34.15938,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.1070156,2.203236,27.32751,0,352.9176
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,37.56432,50.55404,38.96293,22.53351,22.53351,0,-1,0,22.53351,166.7043,13.84484,0,0,37.56432,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1070156,24.78686,30.05146,0,356.3225
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,20.76647,44.78122,38.60822,62.14469,62.14469,0,-1,0,62.14469,33.41633,0,0,0,20.76647,65.41546,62.14469,0,0,0,318.7582,0,44.64899,-44.64899,372.9367,88.79427,0.1070156,68.35916,16.61318,0,339.5247
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.771098,38.17249,37.38226,41.71382,41.71382,0,-1,0,41.71382,6.643117,0,7.105427E-15,0,2.771098,43.90928,41.71382,0,0,49.60999,274.1092,0,41.13819,-41.13819,329.5732,78.46966,0.1070156,45.8852,2.216878,0,276.8803
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,36.2621,36.2621,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,95.31908,232.9711,0,48.51026,-48.51026,278.4389,66.29485,0.1070156,50.69323,0,0,232.9711
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,35.16061,35.16061,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,149.2194,184.4608,0,38.22215,-38.22215,238.1492,56.70208,0.1070156,39.94214,0,0,184.4608
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,34.11512,34.11512,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,191.6884,146.2386,0,11.42656,-11.42656,226.1046,53.83432,0.1070156,11.94075,0,0,146.2386
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,33.09454,33.09454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.3846,134.8121,0,0,0,226.1046,53.83432,0.1070156,0,0,0,134.8121
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,32.43488,32.43488,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,204.3846,134.8121,0,1.419848,-1.419848,224.6079,53.47797,0.1070156,1.483741,0,0,134.8121
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,31.85613,31.85613,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,205.9622,133.3922,0,42.54686,-42.54686,179.7596,42.79982,0.1070156,44.46147,0,0,133.3922
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,31.24005,31.24005,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,253.2365,90.84538,0,2.310019,-2.310019,177.3246,42.22007,0.1070156,2.41397,0,0,90.84538
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,30.8231,30.8231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.8032,88.53535,0,0,0,177.3246,42.22007,0.1070156,0,0,0,88.53535
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,30.35014,30.35014,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,255.8032,88.53535,0,29.44556,-29.44556,146.2863,34.83,0.1070156,30.77061,0,0,88.53535
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,29.96431,29.96431,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,288.5205,59.0898,0,1.4756,-1.4756,144.7309,34.45966,0.1070156,1.542002,0,0,59.0898
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,29.6656,29.6656,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,290.16,57.6142,0,21.24951,-21.24951,122.3319,29.12659,0.1070156,22.20574,0,0,57.6142
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.225661,29.84229,29.51002,0,0,0,0,0,0,0,0,0,0,1.225661,0,0,0,0,313.7706,36.36468,1.225661,0,1.225661,123.4947,29.40343,0.1070134,0,0.9805285,0,37.59034
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,17.80091,34.18359,29.22998,4.068461,4.068461,0,0,0,4.068461,437.5343,0,0,0,17.80091,4.282591,4.068461,0,0,312.545,37.46778,13.51832,0,13.51832,136.3193,32.45691,0.1069884,4.475307,14.24073,0,55.26869
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,42.93524,42.33797,29.77139,7.431888,7.431888,0,0,0,7.431888,577.7164,0,0,0,42.93524,7.82304,7.431888,0,0,299.0266,49.63427,35.1122,0,35.1122,169.6296,40.38793,0.1069237,8.175077,34.34819,0,92.5695
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,64.7196,51.35281,31.27738,15.60195,15.60195,0,-1,0,15.60195,414.8173,0,0,0,64.7196,16.42311,15.60195,0,0,263.9144,81.23524,48.29649,0,48.29649,215.4477,51.29697,0.1068348,17.16215,51.77568,0,145.9548
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,75.58346,57.00637,32.65892,9.557484,9.557484,0,0,0,9.557484,790.8301,0,0,0,75.58346,10.06051,9.557484,0,0,215.6179,124.7021,65.52295,0,65.52295,277.6082,66.09707,0.1067145,10.51323,60.46676,0,200.2855
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,87.72742,63.64082,34.05912,47.90744,47.90744,0,0,0,47.90744,183.1186,0,0,0,87.72742,50.42889,47.90744,0,0,150.095,183.6727,37.29854,0,37.29854,312.9927,74.52193,0.1066461,52.69819,70.18195,0,271.4002
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,86.31935,64.80582,35.45932,12.52223,12.52223,0,0,0,12.52223,689.329,0,0,0,86.31935,13.18129,12.52223,0,0,112.7964,217.2414,73.13805,0,73.13805,382.3776,91.0421,0.1065122,13.77445,69.05548,0,303.5608
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,85.93724,66.45769,36.89686,0.3012179,0.3012179,0,0,0,0.3012179,28529.93,45.96178,0,0,85.93724,0.3170715,0.3012179,0,0,39.65839,283.0657,39.65839,0,39.65839,420.0009,100,0.1064398,0.3313397,68.74979,0,369.0029
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,83.19785,66.46223,37.84277,29.01502,29.01502,0,-1,0,29.01502,286.7406,52.65572,0,0,83.19785,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1064398,31.91652,66.55827,0,401.9561
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,65.96846,59.9836,38.29706,13.8398,13.8398,0,-1,0,13.8398,476.6577,51.40025,0,0,65.96846,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1064398,15.22378,52.77477,0,384.7267
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,43.08229,52.26415,38.8198,0,0,0,-1,0,0,0,43.08229,0,0,43.08229,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1064398,0,34.46583,0,361.8405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,23.20717,45.39701,38.47131,25.92225,25.92225,0,-1,0,25.92225,89.5261,0,0,0,23.20717,27.28657,25.92225,0,0,0,318.7582,0,4.079398,-4.079398,415.7008,98.97618,0.1064398,28.51447,18.56574,0,341.9654
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.436521,38.51318,37.24535,0,0,0,-1,0,0,0,0,0,0,4.436521,0,0,0,0,4.532664,314.6788,4.436521,0,4.436521,419.9096,99.97829,0.1064317,0,3.549217,0,319.1154
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,36.12519,36.12519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0961436,318.6717,0,0,0,419.9096,99.97829,0.1064317,0,0,0,318.6717
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,35.04237,35.04237,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,0.0961436,318.6717,0,36.94817,-36.94817,380.9628,90.70525,0.1064317,38.61084,0,0,318.6717
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,34.00933,34.00933,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,41.14967,281.7235,0,47.78483,-47.78483,330.5932,78.71251,0.1064317,49.93515,0,0,281.7235
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,33.00741,33.00741,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,94.24393,233.9387,0,44.61924,-44.61924,283.5604,67.51424,0.1064317,46.62711,0,0,233.9387
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,32.34154,32.34154,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,143.8209,189.3195,0,14.62545,-14.62545,268.1438,63.84364,0.1064317,15.28359,0,0,189.3195
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,31.76901,31.76901,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,160.0714,174.694,0,25.39858,-25.39858,241.3714,57.46926,0.1064317,26.54152,0,0,174.694
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,31.15292,31.15292,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,188.292,149.2954,0,44.30893,-44.30893,194.6656,46.34887,0.1064317,46.30283,0,0,149.2954
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,30.73597,30.73597,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,237.5241,104.9865,0,25.23287,-25.23287,168.0679,40.01608,0.1064317,26.36835,0,0,104.9865
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,30.26302,30.26302,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,265.5607,79.75363,0,53.50275,-53.50275,111.671,26.58828,0.1064317,55.91038,0,0,79.75363
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,29.87718,29.87718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.0082,26.25087,0,0,0,111.671,26.58828,0.1064317,0,0,0,26.25087
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,29.59714,29.59714,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,325.0082,26.25087,0,6.801736,-6.801736,104.5014,24.88123,0.1064317,7.107814,0,0,26.25087
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8148783,29.64355,29.4229,42.49026,42.49026,23.23945,0,8.14758,42.49026,1.9178,0,7.105427E-15,0,0.8148783,20.26402,19.25081,0,0,332.5656,19.44914,0,19.44914,-19.44914,84.00017,20,0.1064317,46.73929,0.6519026,81,20.26402
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,14.56738,33.19098,29.16152,90.6506,90.6506,81,0,22.761,90.6506,16.06981,0,0,15.94785,14.56738,10.15852,9.650594,0,0,354.1758,0,4.408863,0,4.408863,88.18279,20.99586,0.1064438,99.71565,11.65391,81,14.56738
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,28.24574,37.71642,29.68427,17.95761,17.95761,81,0,22.761,17.95761,157.2912,0,0,0,28.24574,0,0,63.04239,59.89027,349.7669,3.967977,88.13601,0,88.13601,171.7959,40.90371,0.1065756,19.75337,22.59659,81,32.21372
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,36.10492,41.71642,31.19026,16.8068,16.8068,0,-1,0,16.8068,214.8232,0,0,0,36.10492,17.69137,16.8068,0,0,261.6309,83.29039,18.41354,0,18.41354,189.2646,45.0629,0.106542,18.48748,28.88393,0,119.3953
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,58.50842,50.63516,32.57179,18.55527,18.55527,0,0,0,18.55527,315.3196,0,0,0,58.50842,19.53187,18.55527,0,0,243.2174,99.86257,38.97655,0,38.97655,226.241,53.86679,0.106471,20.4108,46.80673,0,158.371
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,44.77827,47.49826,33.95332,37.78798,37.78798,0,0,0,37.78798,118.4987,0,0,0,44.77827,39.77682,37.78798,0,0,204.2408,134.9415,5.001447,0,5.001447,230.9857,54.9965,0.1064619,41.56678,35.82261,0,179.7197
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,75.86454,60.35764,35.35353,0,0,0,0,0,0,0,0,0,0,75.86454,0,0,0,0,199.2394,139.4428,75.86454,0,75.86454,302.9572,72.13251,0.1063239,0,60.69163,0,215.3073
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,61.34306,56.48123,36.79107,22.1321,22.1321,0,0,0,22.1321,277.1678,0,0,0,61.34306,23.29695,22.1321,0,0,123.3749,207.7209,38.04611,0,38.04611,339.0509,80.72624,0.1062549,24.34531,49.07445,0,269.0639
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,54.6064,55.06061,37.69964,16.57754,16.57754,0,-1,0,16.57754,329.4,0,0,0,54.6064,17.45004,16.57754,0,0,85.32875,241.9624,37.15636,0,37.15636,374.3005,89.11899,0.1061875,18.23529,43.68512,0,296.5688
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,41.94343,51.14677,38.15393,11.23799,11.23799,0,-1,0,11.23799,373.2289,0,0,0,41.94343,11.82946,11.23799,0,0,48.17239,275.4031,30.11396,0,30.11396,402.8691,95.92103,0.106133,12.36179,33.55474,0,317.3465
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,32.37373,48.54203,38.68289,39.83789,39.83789,0,-1,0,39.83789,81.26369,0,0,0,32.37373,41.93462,39.83789,0,0,18.05842,302.5056,0,9.560884,-9.560884,392.7911,93.52149,0.106133,43.82167,25.89899,0,334.8794
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,21.48518,44.712,38.32817,0,0,0,-1,0,0,0,0,0,0,21.48518,0,0,0,0,28.68162,292.9448,21.48518,0,21.48518,413.1737,98.37449,0.1060942,0,17.18814,0,314.4299
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.626716,38.42995,37.10844,23.42446,23.42446,0,-1,0,23.42446,19.75164,0,0,0,4.626716,24.65733,23.42446,0,0,7.196445,312.2814,0,20.03061,-20.03061,392.0596,93.34733,0.1060942,25.7669,3.701373,0,316.9081
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,36.0194,36.0194,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,29.45268,292.2508,0,45.49748,-45.49748,344.101,81.92865,0.1060942,47.54487,0,0,292.2508
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,34.91791,34.91791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.00544,246.7533,0,0,0,344.101,81.92865,0.1060942,0,0,0,246.7533
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,33.88487,33.88487,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,80.00544,246.7533,0,56.45908,-56.45908,284.5879,67.7589,0.1060942,58.99973,0,0,246.7533
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,32.88917,32.88917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.7377,190.2943,0,0,0,284.5879,67.7589,0.1060942,0,0,0,190.2943
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,32.2233,32.2233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.7377,190.2943,0,0,0,284.5879,67.7589,0.1060942,0,0,0,190.2943
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,31.66322,31.66322,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,142.7377,190.2943,0,39.02798,-39.02798,243.4488,57.96389,0.1060942,40.78424,0,0,190.2943
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,31.04713,31.04713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.1022,151.2663,0,0,0,243.4488,57.96389,0.1060942,0,0,0,151.2663
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,30.63018,30.63018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.1022,151.2663,0,0,0,243.4488,57.96389,0.1060942,0,0,0,151.2663
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,30.17589,30.17589,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,186.1022,151.2663,0,14.44867,-14.44867,228.2186,54.33765,0.1060942,15.09886,0,0,151.2663
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,29.79006,29.79006,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,202.1562,136.8176,0,20.10939,-20.10939,207.0214,49.29072,0.1060942,21.01431,0,0,136.8176
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,29.51002,29.51002,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,224.5,116.7082,0,13.78348,-13.78348,192.4924,45.83142,0.1060942,14.40373,0,0,116.7082
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.136545,29.64352,29.33577,18.54679,18.54679,0,0,0,18.54679,6.127989,0,0,0,1.136545,19.52294,18.54679,0,0,239.815,102.9247,0,18.3864,-18.3864,173.1114,41.21692,0.1060942,20.40147,0.9092364,0,104.0613
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.11659,33.82728,29.0744,2.228737,2.228737,0,0,0,2.228737,767.9952,0,0,0,17.11659,2.346039,2.228737,0,0,260.2443,84.53835,14.77055,0,14.77055,187.124,44.55324,0.1060675,2.45161,13.69327,0,101.6549
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,45.31299,42.90744,29.59714,0,0,0,0,0,0,0,0,0,0,45.31299,0,0,0,0,245.4738,97.83185,45.31299,0,45.31299,230.1117,54.78838,0.1059856,0,36.25039,0,143.1448
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,69.66898,52.92022,31.08447,26.34742,26.34742,0,-1,0,26.34742,264.4243,0,0,0,69.66898,27.73413,26.34742,0,0,200.1608,138.6135,41.93486,0,41.93486,269.8946,64.26048,0.10591,28.98216,55.73519,0,208.2825
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,77.07582,57.35253,32.466,0.7714418,0.7714418,0,0,0,0.7714418,9991.139,0,0,0,77.07582,0.812044,0.7714418,0,0,158.2259,176.3549,76.26378,0,76.26378,342.2448,81.48668,0.1057728,0.848586,61.66066,0,253.4307
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,79.71835,60.06978,33.84753,0,0,0,0,0,0,0,0,0,0,79.71835,0,0,0,0,81.96213,244.9923,79.71835,0,79.71835,417.8722,99.49319,0.1056297,0,63.77468,0,324.7107
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,82.59312,62.95163,35.23529,8.005637,8.005637,0,0,0,8.005637,1031.687,71.92236,0,0,82.59312,8.426987,8.005637,0,0,2.243772,316.7388,2.243772,0,2.243772,420.0009,100,0.1056257,8.806201,66.0745,0,399.332
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,78.45085,62.97932,36.64793,41.4865,41.4865,0,0,0,41.4865,189.0997,34.78086,0,0,78.45085,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1056257,45.63514,62.76068,0,397.2091
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,71.7878,61.39317,37.56273,25.01578,25.01578,0,-1,0,25.01578,286.9701,45.4554,0,0,71.7878,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1056257,27.51736,57.43024,0,390.546
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,52.38967,54.62464,38.01702,3.342344,3.342344,0,-1,0,3.342344,1567.453,48.87141,0,0,52.38967,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1056257,3.676579,41.91173,0,371.1479
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,45.23581,52.69662,38.53976,61.69952,61.69952,0,-1,0,61.69952,73.31632,0,0,0,45.23581,64.94686,61.69952,0,0,0,318.7582,0,19.71104,-19.71104,399.2236,95.05304,0.1056257,67.86947,36.18865,0,363.994
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,28.42444,46.70831,38.15393,30.31376,30.31376,0,-1,0,30.31376,93.76747,0,3.552714E-15,0,28.42444,31.90922,30.31376,0,0,21.90116,299.0472,0,3.484775,-3.484775,395.5503,94.17845,0.1056257,33.34513,22.73956,0,327.4716
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.313393,38.19554,36.96531,53.65389,53.65389,0,-1,0,53.65389,8.039292,0,7.105427E-15,0,4.313393,56.47778,53.65389,0,0,25.77313,295.5624,0,52.16439,-52.16439,340.5642,81.08656,0.1056257,59.01928,3.450715,0,299.8758
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,35.88249,35.88249,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,83.73357,243.398,0,52.86506,-52.86506,284.8395,67.8188,0.1056257,55.24398,0,0,243.398
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,34.77478,34.77478,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,142.4725,190.533,0,28.54501,-28.54501,254.7505,60.65475,0.1056257,29.82954,0,0,190.533
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.1892,161.9879,0,0,0,254.7505,60.65475,0.1056257,0,0,0,161.9879
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,32.78338,32.78338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.1892,161.9879,0,0,0,254.7505,60.65475,0.1056257,0,0,0,161.9879
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,32.09883,32.09883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.1892,161.9879,0,0,0,254.7505,60.65475,0.1056257,0,0,0,161.9879
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,31.53876,31.53876,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,174.1892,161.9879,0,6.159647,-6.159647,248.2576,59.10884,0.1056257,6.436831,0,0,161.9879
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,30.94134,30.94134,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,181.0332,155.8283,0,20.76393,-20.76393,226.3705,53.89764,0.1056257,21.6983,0,0,155.8283
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,30.54306,30.54306,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,204.1043,135.0644,0,63.35286,-63.35286,159.5907,37.99772,0.1056257,66.20374,0,0,135.0644
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,30.08877,30.08877,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,274.4963,71.71152,0,33.72248,-33.72248,124.0441,29.53426,0.1056257,35.23999,0,0,71.71152
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,29.70293,29.70293,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,311.9658,37.98904,0,8.377407,-8.377407,115.2136,27.43175,0.1056257,8.754391,0,0,37.98904
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,29.44156,29.44156,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,321.274,29.61164,0,19.80027,-19.80027,94.34225,22.4624,0.1056257,20.69129,0,0,29.61164
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8719297,29.48452,29.24865,26.12222,26.12222,20.25,0,7.39125,26.12222,3.337885,0,3.552714E-15,0,0.8719297,6.181282,5.872218,0,0,343.2743,9.811363,0,5.309352,-5.309352,88.7457,21.12989,0.1056257,28.73444,0.6975437,81,10.68329
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,22.14022,35.1797,28.98105,10.60888,10.60888,81,0,22.761,10.60888,208.6951,0,0,0,22.14022,0,0,70.39112,66.87156,349.1736,4.502011,89.01178,0,89.01178,173.1897,41.23556,0.1057557,11.66977,17.71217,81,26.64223
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,48.17859,43.7366,29.51002,55.05256,55.05256,81,0,22.761,55.05256,87.51379,0,0,0,48.17859,0,0,25.94744,24.65007,260.1618,84.61261,72.82865,0,72.82865,242.281,57.68584,0.1059144,60.55782,38.54287,81,132.7912
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,60.36649,49.47472,30.97867,37.23173,37.23173,0,-1,0,37.23173,162.1372,0,0,0,60.36649,39.1913,37.23173,0,0,187.3331,150.1584,21.17519,0,21.17519,262.3696,62.46882,0.1058764,40.95491,48.29319,0,210.5249
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,71.60404,55.15891,32.37888,13.92063,13.92063,0,0,0,13.92063,514.3737,0,0,0,71.60404,14.65329,13.92063,0,0,166.158,169.2161,56.95075,0,56.95075,316.3978,75.33266,0.1057745,15.31269,57.28323,0,240.8201
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,82.8793,61.22134,33.74174,35.63568,35.63568,0,0,0,35.63568,232.5739,0,0,0,82.8793,37.51124,35.63568,0,0,109.2072,220.4717,45.36806,0,45.36806,359.4377,85.58024,0.1056935,39.19925,66.30344,0,303.351
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,91.82687,66.8076,35.14194,33.70457,33.70457,0,0,0,33.70457,272.4463,0,0,0,91.82687,35.4785,33.70457,0,0,63.83914,261.303,56.34838,0,56.34838,412.8945,98.30801,0.105593,37.07503,73.4615,0,353.1299
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,79.02285,63.08515,36.54214,21.58448,21.58448,0,0,0,21.58448,366.1095,48.81158,0,0,79.02285,22.72051,21.58448,0,0,7.490762,312.0165,7.490762,0,7.490762,420.0009,100,0.1055797,23.74293,63.21828,0,391.0394
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,76.26909,63.11068,37.48806,0,0,0,-1,0,0,0,76.26909,0,0,76.26909,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055797,0,61.01527,0,395.0273
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,65.55624,59.37189,37.91122,29.00928,29.00928,0,-1,0,29.00928,225.9836,35.02015,0,0,65.55624,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1055797,31.91021,52.44499,0,384.3145
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,36.69637,49.69367,38.43397,0,0,0,-1,0,0,0,36.69637,0,0,36.69637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055797,0,29.3571,0,355.4546
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,19.19538,43.75429,38.08547,16.21331,16.21331,0,-1,0,16.21331,118.3927,2.128738,0,0,19.19538,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1055797,17.83464,15.35631,0,337.9536
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.756856,38.25405,36.89686,39.92066,39.92066,0,-1,0,39.92066,11.91578,0,0,0,4.756856,42.02175,39.92066,0,0,0,318.7582,0,37.26489,-37.26489,380.7202,90.64748,0.1055797,43.91273,3.805485,0,323.5151
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,35.79536,35.79536,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.40544,281.4933,0,19.18557,-19.18557,360.4968,85.83241,0.1055797,20.04892,0,0,281.4933
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,34.70632,34.70632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.72274,262.3078,0,0,0,360.4968,85.83241,0.1055797,0,0,0,262.3078
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,33.67328,33.67328,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,62.72274,262.3078,0,22.4356,-22.4356,336.8476,80.20165,0.1055797,23.4452,0,0,262.3078
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,32.69625,32.69625,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,87.65118,239.8722,0,17.14902,-17.14902,318.771,75.8977,0.1055797,17.92073,0,0,239.8722
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,32.03038,32.03038,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,106.7057,222.7231,0,20.10659,-20.10659,297.5768,70.85147,0.1055797,21.01138,0,0,222.7231
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,31.4703,31.4703,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.0463,202.6165,0,16.83557,-16.83557,279.8305,66.62618,0.1055797,17.59317,0,0,202.6165
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,30.89155,30.89155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.7525,185.781,0,0,0,279.8305,66.62618,0.1055797,0,0,0,185.781
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,30.4746,30.4746,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,147.7525,185.781,0,21.50773,-21.50773,257.1594,61.2283,0.1055797,22.47558,0,0,185.781
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,30.01409,30.01409,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,171.65,164.2733,0,19.92442,-19.92442,236.1572,56.22779,0.1055797,20.82101,0,0,164.2733
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,29.63448,29.63448,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,193.7882,144.3488,0,46.94411,-46.94411,186.6738,44.44604,0.1055797,49.0566,0,0,144.3488
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,29.36689,29.36689,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,245.9483,97.40472,0,23.51312,-23.51312,161.8887,38.54486,0.1055797,24.57122,0,0,97.40472
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6799463,29.37646,29.19264,1.17563,1.17563,0,0,0,1.17563,57.83678,0,0,0,0.6799463,1.237505,1.17563,0,0,272.074,73.8916,0,0.5575585,-0.5575585,161.301,38.40493,0.1055797,1.293193,0.5439571,0,74.57155
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.742709,30.49418,28.93127,28.95817,28.95817,0,0,0,28.95817,19.83105,0,3.552714E-15,0,5.742709,30.48228,28.95817,0,0,272.6935,73.33404,0,24.73958,-24.73958,135.2232,32.19594,0.1055797,31.85399,4.594167,0,79.07675
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.34498,32.86195,29.45401,25.99085,25.99085,0,0,0,25.99085,47.49742,0,0,0,12.34498,27.35879,25.99085,0,0,300.1819,48.59446,0,15.01381,-15.01381,119.3973,28.42787,0.1055797,28.58994,9.875986,0,60.93945
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.14915,34.31239,30.92889,0,0,0,-1,0,0,0,0,0,0,12.14915,0,0,0,0,316.864,33.58066,12.14915,0,12.14915,130.923,31.17208,0.1055581,0,9.719322,0,45.72981
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,28.82708,40.65922,32.31042,21.39729,21.39729,0,0,0,21.39729,134.723,0,0,0,28.82708,22.52347,21.39729,0,0,304.7148,44.51489,6.303611,0,6.303611,136.9031,32.59592,0.1055468,23.53702,23.06166,0,73.34197
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,37.88118,44.9657,33.69195,0,0,0,0,0,0,0,0,0,0,37.88118,0,0,0,0,298.4112,50.18814,37.88118,0,37.88118,172.8404,41.15239,0.1054795,0,30.30495,0,88.06933
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,25.60749,42.57992,35.07349,1.506957,1.506957,0,0,0,1.506957,1699.285,0,0,0,25.60749,1.58627,1.506957,0,0,260.53,84.28121,24.02122,0,24.02122,195.6289,46.57822,0.1054368,1.657653,20.48599,0,109.8887
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,11.96262,39.92234,36.47369,15.63535,15.63535,0,0,0,15.63535,76.51006,3.552714E-15,0,0,11.96262,16.45827,15.63535,0,0,236.5088,105.9003,0,4.495648,-4.495648,190.8901,45.44992,0.1054368,17.19889,9.570095,0,117.8629
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,24.90704,44.78632,37.38226,36.64236,36.64236,0,-1,0,36.64236,67.97335,0,0,0,24.90704,38.5709,36.64236,0,0,241.504,101.4047,0,13.66387,-13.66387,176.4871,42.02065,0.1054368,40.30659,19.92563,0,126.3117
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,18.35261,43.24523,37.84277,0,0,0,-1,0,0,0,0,0,0,18.35261,0,0,0,0,256.686,87.7408,18.35261,0,18.35261,193.8979,46.16607,0.1054042,0,14.68209,0,106.0934
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,14.79153,42.66645,38.32817,0,0,0,-1,0,0,0,0,0,0,14.79153,0,0,0,0,238.3334,104.2581,14.79153,0,14.79153,207.9304,49.50713,0.105378,0,11.83323,0,119.0497
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.633124,39.60038,37.97968,43.10991,43.10991,0,-1,0,43.10991,13.06689,0,7.105427E-15,0,5.633124,45.37885,43.10991,0,0,223.5419,117.5705,0,39.74573,-39.74573,166.0347,39.53199,0.105378,47.4209,4.506499,0,123.2036
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.697377,38.13026,36.79107,16.24677,16.24677,0,-1,0,16.24677,28.91267,0,0,0,4.697377,17.10187,16.24677,0,0,267.7038,77.82479,0,12.40449,-12.40449,152.9592,36.41879,0.105378,17.87145,3.757901,0,82.52217
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,35.68957,35.68957,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,281.4866,65.4203,0,40.64228,-40.64228,110.1185,26.21864,0.105378,42.47118,0,0,65.4203
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,34.6192,34.6192,11.14178,11.14178,0,-1,0,11.14178,0,0,0,0,0,11.72818,11.14178,0,0,326.6447,24.77802,0,11.72818,-11.72818,97.75591,23.27517,0.105378,12.25595,0,0,24.77802
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,33.60483,33.60483,65.37222,12.39735,0,-1,0,12.39735,0,0,52.97486,59.51208,0,13.04984,12.39735,0,0,339.676,13.04984,0,13.04984,-13.04984,84.00017,20,0.105378,71.90943,0,0,13.04984
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,32.6278,32.6278,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105378,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,31.96193,31.96193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105378,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,31.38318,31.38318,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105378,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,30.80443,30.80443,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105378,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,30.39993,30.39993,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105378,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,29.92697,29.92697,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105378,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,29.5598,29.5598,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105378,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,29.29843,29.29843,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1055283,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.114949,29.40699,29.10552,1.743967,1.743967,74.05975,0,21.00512,1.743967,63.93176,0,0,0,1.114949,0,0,72.31579,68.7,285.4758,61.83,69.81495,0,69.81495,215.407,51.28727,0.1056586,1.918363,0.891959,81,62.94495
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,16.91372,33.5323,28.84414,23.84551,23.84551,81,0,22.761,23.84551,70.93043,0,0,0,16.91372,0,0,57.15448,54.29676,215.6609,124.6635,71.21049,0,71.21049,282.9632,67.37206,0.1058189,26.23007,13.53098,81,141.5772
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,37.72175,40.26482,29.36689,13.59491,13.59491,81,0,22.761,13.59491,277.4695,0,0,0,37.72175,0,0,67.40508,64.03483,144.4504,188.7529,101.7566,0,101.7566,379.498,90.35648,0.1059245,14.95441,30.1774,81,226.4746
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,43.96015,43.83043,30.84176,28.43999,28.43999,0,-1,0,28.43999,154.5716,0,0,0,43.96015,29.93684,28.43999,0,0,42.69379,280.3338,14.02331,0,14.02331,392.8016,93.52401,0.1058997,31.28399,35.16812,0,324.294
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,74.70721,56.1495,32.2233,34.76812,34.76812,0,0,0,34.76812,214.8727,9.438704,0,0,74.70721,36.59802,34.76812,0,0,28.67048,292.9548,28.67048,0,28.67048,420.0009,100,0.1058488,38.24493,59.76576,0,367.662
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,70.07262,56.02842,33.60483,0,0,0,0,0,0,0,70.07262,0,0,70.07262,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058488,0,56.0581,0,388.8308
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,75.994,59.96562,34.98636,34.08184,34.08184,0,0,0,34.08184,222.975,40.11837,0,0,75.994,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1058488,37.49003,60.79519,0,394.7522
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,79.22475,62.95441,36.36789,21.90952,21.90952,0,0,0,21.90952,361.5996,56.16209,0,0,79.22475,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1058488,24.10048,63.3798,0,397.983
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,58.48353,55.99328,37.28269,47.14608,47.14608,0,-1,0,47.14608,124.0475,8.856078,0,0,58.48353,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1058488,51.86069,46.78683,0,377.2418
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,38.4114,49.46824,37.69964,25.3767,25.3767,0,-1,0,25.3767,151.3648,11.69909,0,0,38.4114,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1058488,27.91437,30.72912,0,357.1696
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,32.27995,48.02636,38.2286,11.19391,11.19391,0,-1,0,11.19391,288.3705,20.49688,0,0,32.27995,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1058488,12.3133,25.82396,0,351.0382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,19.53165,43.63774,37.87389,19.49447,19.49447,0,-1,0,19.49447,100.1907,0,0,0,19.53165,20.52049,19.49447,0,0,0,318.7582,0,0.9888411,-0.9888411,418.9585,99.75182,0.1058488,21.44391,15.62532,0,338.2899
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.861485,38.07075,36.68527,33.79279,33.79279,0,-1,0,33.79279,14.38616,0,7.105427E-15,0,4.861485,35.57135,33.79279,0,0,1.098712,317.7694,0,30.70987,-30.70987,386.5875,92.04445,0.1058488,37.17206,3.889188,0,322.6309
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,35.58378,35.58378,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,35.22079,287.0595,0,72.31579,-72.31579,310.3599,73.89507,0.1058488,77.038,0,0,287.0595
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,34.53207,34.53207,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,115.5717,214.7437,0,32.94809,-32.94809,275.6296,65.62596,0.1058488,34.43075,0,0,214.7437
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,33.49903,33.49903,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,152.1806,181.7956,0,7.71207,-7.71207,267.5004,63.69044,0.1058488,8.059114,0,0,181.7956
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,32.53445,32.53445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.7496,174.0836,0,0,0,267.5004,63.69044,0.1058488,0,0,0,174.0836
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,31.8748,31.8748,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,160.7496,174.0836,0,0.9611709,-0.9611709,266.4872,63.44921,0.1058488,1.004423,0,0,174.0836
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,31.31472,31.31472,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,161.8176,173.1224,0,43.55791,-43.55791,220.5731,52.51731,0.1058488,45.51802,0,0,173.1224
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,30.73597,30.73597,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,210.2153,129.5645,0,24.40162,-24.40162,194.8516,46.39314,0.1058488,25.49969,0,0,129.5645
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,30.33147,30.33147,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,237.3282,105.1629,0,14.95336,-14.95336,179.0893,42.64023,0.1058488,15.62627,0,0,105.1629
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,29.87718,29.87718,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,253.943,90.2095,0,3.764845,-3.764845,175.1208,41.69535,0.1058488,3.934263,0,0,90.2095
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,29.51002,29.51002,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,258.1262,86.44466,0,27.66873,-27.66873,145.9554,34.75122,0.1058488,28.91382,0,0,86.44466
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,29.24865,29.24865,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,288.8692,58.77592,0,24.50649,-24.50649,120.1233,28.60073,0.1058488,25.60928,0,0,58.77592
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.356281,29.4225,29.05573,9.42768,9.42768,0,0,0,9.42768,14.38616,0,0,0,1.356281,9.923874,9.42768,0,0,316.0987,34.26944,0,8.567593,-8.567593,111.0923,26.45049,0.1058488,10.37045,1.085025,0,35.62572
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.03034,31.54137,28.79436,0,0,0,0,0,0,0,0,0,0,10.03034,0,0,0,0,325.6182,25.70185,10.03034,0,10.03034,120.6079,28.71611,0.1058311,0,8.024269,0,35.73218
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,31.105,38.16841,29.29843,0,0,0,0,0,0,0,0,0,0,31.105,0,0,0,0,315.5879,34.72915,31.105,0,31.105,150.1167,35.742,0.105776,0,24.884,0,65.83414
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,52.80075,46.65178,30.76709,29.54457,29.54457,0,-1,0,29.54457,178.7156,0,0,0,52.80075,31.09955,29.54457,0,0,284.4829,62.72365,21.7012,0,21.7012,170.7043,40.64379,0.1057376,32.49903,42.2406,0,115.5244
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,72.92988,55.40796,32.16729,31.57689,31.57689,0,0,0,31.57689,230.9597,0,0,0,72.92988,33.23883,31.57689,0,0,262.7817,82.25473,39.69105,0,39.69105,208.3585,49.60907,0.1056675,34.73457,58.3439,0,155.1846
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,73.70155,57.32972,33.53637,29.60729,29.60729,0,0,0,29.60729,248.9304,0,0,0,73.70155,31.16557,29.60729,0,0,223.0906,117.9767,42.53598,0,42.53598,248.7117,59.21695,0.1055925,32.56802,58.96124,0,191.6782
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,48.41523,49.76125,34.89924,20.51806,20.51806,0,0,0,20.51806,235.964,0,0,0,48.41523,21.59796,20.51806,0,0,180.5546,156.259,26.81728,0,26.81728,274.1528,65.27434,0.1055452,22.56986,38.73219,0,204.6743
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,58.68813,54.94346,36.29944,27.84423,27.84423,0,0,0,27.84423,210.773,0,0,0,58.68813,29.30972,27.84423,0,0,153.7374,180.3946,29.37841,0,29.37841,302.0236,71.91023,0.1054935,30.62865,46.9505,0,239.0827
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,68.45365,59.62503,37.1769,12.30093,12.30093,0,-1,0,12.30093,556.4916,0,0,0,68.45365,12.94835,12.30093,0,0,124.3589,206.8352,55.5053,0,55.5053,354.6805,84.44758,0.105396,13.53102,54.76292,0,275.2888
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,50.34779,53.42717,37.59385,0,0,0,-1,0,0,0,0,0,0,50.34779,0,0,0,0,68.85365,256.7899,50.34779,0,50.34779,402.4446,95.81996,0.1053076,0,40.27823,0,307.1377
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,39.55975,50.26956,38.08547,0,0,0,-1,0,0,0,21.05388,0,0,39.55975,0,0,0,0,18.50587,302.1029,18.50587,0,18.50587,420.0009,100,0.1052752,0,31.6478,0,341.6627
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,20.34625,43.74533,37.73698,0,0,0,-1,0,0,0,20.34625,0,0,20.34625,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052752,0,16.277,0,339.1045
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.825205,37.91596,36.54214,3.984088,3.984088,0,-1,0,3.984088,121.1119,0.6314284,0,0,4.825205,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.1052752,4.382497,3.860164,0,323.5834
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,35.4282,35.4282,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.1052752,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,34.3765,34.3765,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.1052752,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,33.37457,33.37457,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.1052752,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,32.43488,32.43488,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.1052752,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,31.76901,31.76901,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.1052752,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,31.19026,31.19026,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.1052752,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,30.64885,30.64885,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.1052752,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,30.24435,30.24435,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.1052752,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,29.79006,29.79006,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.1052752,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,29.4229,29.4229,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1052752,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,29.17397,29.17397,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1052752,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6626062,29.15996,28.98105,53.76347,53.76347,0,0,0,53.76347,1.232447,0,7.105427E-15,0,0.6626062,56.59312,53.76347,0,0,231.1241,110.7465,0,55.93052,-55.93052,141.7813,33.75738,0.1052752,59.13981,0.530085,0,111.4091
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.479962,30.75863,28.71968,20.44436,20.44436,0,0,0,20.44436,36.58691,0,0,0,7.479962,21.52038,20.44436,0,0,293.2692,54.81597,0,14.04042,-14.04042,126.9814,30.2336,0.1052752,22.4888,5.98397,0,62.29594
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.40209,32.93129,29.22998,37.11992,37.11992,0,0,0,37.11992,36.10485,0,7.105427E-15,0,13.40209,39.0736,37.11992,0,0,308.8696,40.77555,0,25.6715,-25.6715,99.92123,23.79072,0.1052752,40.83191,10.72167,0,54.17764
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,14.4184,34.70505,30.67996,12.66023,12.66023,0,-1,0,12.66023,113.8874,0,0,0,14.4184,13.32656,12.66023,0,0,337.3935,15.10405,1.091844,0,1.091844,100.957,24.03734,0.1052733,13.92626,11.53472,0,29.52245
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,19.21029,37.53688,32.08017,38.13348,38.13348,81,0,22.761,38.13348,50.37645,0,0,0,19.21029,0,0,42.86652,40.7232,336.3017,16.08671,59.93349,0,59.93349,157.8149,37.57491,0.1054523,41.94682,15.36823,81,35.297
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,44.24881,46.77142,33.44925,35.33649,35.33649,81,0,22.761,35.33649,125.2213,0,0,0,44.24881,0,0,45.66351,43.38033,276.3682,70.02685,87.62914,0,87.62914,240.9473,57.36828,0.1055824,38.87014,35.39904,81,114.2757
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,39.55882,46.71816,34.81211,2.394141,2.394141,74.70993,0,21.16961,2.394141,1652.318,0,0,0,39.55882,0,0,72.31579,68.7,188.7391,148.8931,108.2588,0,108.2588,343.6506,81.8214,0.1056467,2.633555,31.64705,81,188.4519
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,51.72068,52.34203,36.19365,3.173013,3.173013,0,0,0,3.173013,1630.018,0,0,0,51.72068,3.340014,3.173013,0,0,80.48024,246.326,48.38067,0,48.38067,389.5485,92.74946,0.1055621,3.490314,41.37655,0,298.0467
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,46.52446,51.51831,37.07111,0,0,0,-1,0,0,0,14.42488,0,0,46.52446,0,0,0,0,32.09957,289.8686,32.09957,0,32.09957,420.0009,100,0.105506,0,37.21957,0,336.3931
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,29.05973,46.20539,37.48806,10.09205,10.09205,0,-1,0,10.09205,287.9466,18.43651,0,0,29.05973,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.105506,11.10126,23.24778,0,347.818
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,28.74855,46.62708,37.97968,10.99923,10.99923,0,-1,0,10.99923,261.3687,17.17041,0,0,28.74855,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.105506,12.09915,22.99884,0,347.5068
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,11.42697,40.90845,37.59385,40.54343,40.54343,0,-1,0,40.54343,28.18452,0,7.105427E-15,0,11.42697,42.67729,40.54343,0,0,0,318.7582,0,31.25032,-31.25032,387.0601,92.15698,0.105506,44.59777,9.141577,0,330.1852
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.147043,37.58355,36.40523,0,0,0,-1,0,0,0,0,0,0,4.147043,0,0,0,0,34.72258,287.5079,4.147043,0,4.147043,390.9944,93.0937,0.1054987,0,3.317635,0,291.6549
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,35.30374,35.30374,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,30.57553,291.2402,0,1.332079,-1.332079,389.5902,92.75938,0.1054987,1.392023,0,0,291.2402
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,34.2707,34.2707,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,32.05562,289.9082,0,19.00668,-19.00668,369.5554,87.9892,0.1054987,19.86198,0,0,289.9082
