Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,78.5785,57.30717,31.94326,0.430848,0.430848,0,0,0,0.430848,18238.1,0,0,0,78.5785,0.4535242,0.430848,0,0,90.68639,237.1405,78.12498,0,78.12498,408.084,97.16267,0.1089487,0.4739328,62.8628,0,315.719
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,73.91091,57.00952,33.20033,55.20314,55.20314,0,0,0,55.20314,133.8889,3.240917,0,0,73.91091,58.10857,55.20314,0,0,12.56142,307.4529,12.56142,0,12.56142,420.0009,100,0.1089287,60.72346,59.12873,0,381.3639
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,49.31394,49.60471,34.48229,44.51097,44.51097,0,0,0,44.51097,110.7906,2.460294,0,0,49.31394,46.85365,44.51097,0,0,0,318.7582,0,0,0,420.0009,100,0.1089287,48.96206,39.45115,0,368.0722
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,47.29739,49.75341,35.23529,34.84002,34.84002,0,-1,0,34.84002,135.756,10.62369,0,0,47.29739,36.6737,34.84002,0,0,0,318.7582,0,0,0,420.0009,100,0.1089287,38.32402,37.83792,0,366.0556
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,50.85294,51.26127,35.49665,38.87034,38.87034,0,-1,0,38.87034,130.8271,9.93679,0,0,50.85294,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1089287,42.75737,40.68235,0,369.6112
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,46.14701,50.07755,35.88249,23.14341,23.14341,0,-1,0,23.14341,199.3959,21.78552,0,0,46.14701,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1089287,25.45775,36.91761,0,364.9052
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,25.40683,43.07332,35.60245,54.54517,54.54517,0,-1,0,54.54517,46.57942,0,7.105427E-15,0,25.40683,57.41597,54.54517,0,0,0,318.7582,0,32.00915,-32.00915,386.2602,91.96654,0.1089287,59.99969,20.32546,0,344.165
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.633116,35.85324,34.55074,27.80659,27.80659,0,-1,0,27.80659,16.66194,0,0,0,4.633116,29.27009,27.80659,0,0,35.56572,286.7491,0,24.63698,-24.63698,360.2906,85.7833,0.1089287,30.58725,3.706493,0,291.3822
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,33.60483,33.60483,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,62.94014,262.1121,0,40.47126,-40.47126,317.6301,75.62607,0.1089287,42.29247,0,0,262.1121
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,32.74604,32.74604,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,107.9082,221.6408,0,26.4844,-26.4844,289.7131,68.97918,0.1089287,27.6762,0,0,221.6408
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,31.78146,31.78146,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,137.3353,195.1564,0,20.46564,-20.46564,268.1404,63.84283,0.1089287,21.38659,0,0,195.1564
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,30.92889,30.92889,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,160.0749,174.6908,0,47.32334,-47.32334,218.2573,51.96591,0.1089287,49.45289,0,0,174.6908
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,30.29413,30.29413,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,212.6564,127.3675,0,1.015146,-1.015146,217.1872,51.71114,0.1089287,1.060827,0,0,127.3675
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,29.79006,29.79006,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,213.7843,126.3523,0,14.01404,-14.01404,202.4151,48.19398,0.1089287,14.64467,0,0,126.3523
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,29.29843,29.29843,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,229.3555,112.3383,0,40.7169,-40.7169,159.4957,37.9751,0.1089287,42.54916,0,0,112.3383
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,28.80681,28.80681,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,274.5965,71.62138,0,30.1735,-30.1735,127.6901,30.40234,0.1089287,31.53131,0,0,71.62138
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,28.51432,28.51432,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,308.1226,41.44788,0,10.44003,-10.44003,116.6853,27.78216,0.1089287,10.90983,0,0,41.44788
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,28.21561,28.21561,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,319.7227,31.00785,0,12.27042,-12.27042,103.7512,24.70261,0.1089287,12.82259,0,0,31.00785
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,27.93557,27.93557,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,333.3564,18.73743,0,8.464705,-8.464705,94.82857,22.57819,0.1089287,8.845616,0,0,18.73743
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,27.76132,27.76132,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,342.7617,10.27272,0,7.200119,-7.200119,87.23898,20.77114,0.1089287,29.79912,0,81,10.27272
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.998752,28.62598,27.54974,65.93813,65.93813,81,0,22.761,65.93813,6.064401,0,0,0,3.998752,0,0,15.06188,14.30878,350.7618,3.072605,18.30753,0,18.30753,104.607,24.90639,0.1089771,72.53194,3.199002,81,7.071358
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.98291,31.33144,28.05381,52.80217,52.80217,81,0,22.761,52.80217,22.69398,0,0,0,11.98291,0,0,28.19783,26.78794,332.4543,19.54939,38.77085,0,38.77085,141.3883,33.66381,0.1090782,58.08239,9.586329,81,31.5323
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.72631,32.17889,29.22998,33.9691,33.9691,0,-1,0,33.9691,31.57667,0,7.105427E-15,0,10.72631,35.75694,33.9691,0,0,293.6834,54.44315,0,25.03063,-25.03063,115.0037,27.38177,0.1090782,37.366,8.581048,0,65.16946
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.04513,34.77603,30.57417,18.45578,18.45578,0,0,0,18.45578,81.51989,0,3.552714E-15,0,15.04513,19.42713,18.45578,0,0,321.4952,29.41252,0,4.382004,-4.382004,110.3846,26.28201,0.1090782,20.30136,12.0361,0,44.45765
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.86833,37.23693,31.88725,18.05743,18.05743,0,0,0,18.05743,104.4907,3.552714E-15,0,0,18.86833,19.00782,18.05743,0,0,326.3641,25.03051,0,0.1394916,-0.1394916,110.2376,26.247,0.1090782,19.86317,15.09466,0,43.89884
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,15.36021,37.513,33.15054,44.21514,44.21514,20.25,0,7.39125,44.21514,34.73972,0,0,0,15.36021,25.22646,23.96514,0,0,326.5191,24.89102,0,9.86625,-9.86625,99.83767,23.77083,0.1090782,48.63665,12.28817,81,40.25124
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,23.30693,41.21873,34.44495,15.46254,15.46254,81,0,22.761,15.46254,150.7316,0,0,0,23.30693,0,0,65.53746,62.26059,337.4816,15.02477,85.56752,0,85.56752,181.0141,43.09852,0.1091914,17.00879,18.64555,81,38.3317
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.70321,40.61314,35.19795,7.086549,7.086549,0,-1,0,7.086549,263.9255,0,0,0,18.70321,7.459525,7.086549,0,0,251.9141,92.03554,11.24368,0,11.24368,191.6808,45.6382,0.1091734,7.795203,14.96257,0,110.7387
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,19.61732,41.15862,35.45932,2.73882,2.73882,0,-1,0,2.73882,716.269,0,0,0,19.61732,2.882969,2.73882,0,0,240.6704,102.1549,16.73435,0,16.73435,207.5564,49.4181,0.1091467,3.012702,15.69386,0,121.7722
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.6619,38.3238,35.85137,55.89733,55.89733,0,-1,0,55.89733,15.49609,0,0,0,8.6619,58.83929,55.89733,0,0,223.9361,117.2158,0,50.17739,-50.17739,154.6648,36.82488,0.1091467,61.48706,6.92952,0,125.8777
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.84042,38.62786,35.52777,44.05044,44.05044,0,-1,0,44.05044,24.6091,0,0,0,10.84042,46.36889,44.05044,0,0,279.6887,67.03838,0,35.52847,-35.52847,117.2145,27.90816,0.1091467,48.45549,8.672334,0,77.87879
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.601456,35.78782,34.49474,72.78109,34.30579,0,-1,0,34.30579,13.41306,0,38.4753,49.25051,4.601456,36.11136,34.30579,0,0,319.1648,31.50991,0,31.50991,-31.50991,84.00017,20,0.1091467,80.0592,3.681165,0,36.11136
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,33.55504,33.55504,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091467,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,32.69625,32.69625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091467,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,31.75034,31.75034,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091467,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,30.91022,30.91022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091467,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,30.28168,30.28168,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091467,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,29.75272,29.75272,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091467,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,29.27976,29.27976,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091467,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,28.79436,28.79436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091467,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,28.49565,28.49565,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091467,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,28.19694,28.19694,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091467,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,27.93557,27.93557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091467,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,27.76132,27.76132,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1092975,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.824337,29.39488,27.54974,11.89183,11.89183,81,0,22.761,11.89183,57.38676,0,0,0,6.824337,0,0,69.10817,65.65276,292.2979,55.69012,72.4771,0,72.4771,211.4605,50.34764,0.109431,13.08101,5.459469,81,62.51446
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.0585,32.18135,28.04136,2.14068,2.14068,74.45647,0,21.10549,2.14068,703.4447,0,0,0,15.0585,0,0,72.31579,68.7,219.8208,120.9195,83.7585,0,83.7585,290.9208,69.26672,0.1095195,2.354748,12.0468,81,135.978
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,35.97701,39.55957,29.21131,39.13499,39.13499,0,-1,0,39.13499,91.93055,0,0,0,35.97701,41.19473,39.13499,0,0,136.0623,196.3022,0,5.217714,-5.217714,285.4209,67.95721,0.1095195,43.04849,28.78161,0,232.2792
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,59.40514,48.64669,30.54306,37.18899,37.18899,0,0,0,37.18899,159.7385,0,0,0,59.40514,39.1463,37.18899,0,0,141.8598,191.0844,20.25884,0,20.25884,304.6401,72.53321,0.1094872,40.90789,47.52412,0,250.4896
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,33.41619,41.62386,31.88725,0,0,0,0,0,0,0,0,0,0,33.41619,0,0,0,0,121.6009,209.3174,33.41619,0,33.41619,336.3415,80.08114,0.1094339,0,26.73295,0,242.7336
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,47.89391,47.65236,33.15054,67.3921,67.3921,20.25,0,7.39125,67.3921,71.06754,0,1.421085E-14,0,47.89391,49.62326,47.1421,0,0,88.18472,239.392,0,1.729354,-1.729354,334.5186,79.64712,0.1094339,74.13131,38.31513,81,287.2859
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,29.06435,42.96689,34.42628,0,0,64.25462,0,18.52442,0,0,0,0,0,29.06435,0,0,64.25462,61.04188,90.10622,237.6626,90.10622,0,90.10622,420.0009,100,0.1094704,0,23.25148,81,266.727
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,21.29813,41.35589,35.16061,0,0,0,-1,0,0,0,21.29813,0,0,21.29813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1094704,0,17.0385,0,340.0564
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,39.54688,47.38169,35.4282,51.60344,51.60344,0,-1,0,51.60344,76.63612,7.105427E-15,0,0,39.54688,54.31941,51.60344,0,0,0,318.7582,0,14.77253,-14.77253,404.4292,96.29248,0.1094704,56.76378,31.6375,0,358.3051
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,25.90118,43.44185,35.80781,45.29703,45.29703,0,-1,0,45.29703,57.18075,0,7.105427E-15,0,25.90118,47.68108,45.29703,0,0,16.41393,303.9857,0,21.7799,-21.7799,381.4712,90.82629,0.1094704,49.82673,20.72095,0,329.8869
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.987272,37.21262,35.51532,0,0,0,-1,0,0,0,0,0,0,5.987272,0,0,0,0,40.61382,282.2058,5.987272,0,5.987272,387.1512,92.17867,0.1094609,0,4.789818,0,288.1931
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.745828,34.95172,34.46362,25.13037,25.13037,0,-1,0,25.13037,6.947084,0,0,0,1.745828,26.45302,25.13037,0,0,34.62654,287.5943,0,24.70719,-24.70719,361.1075,85.97781,0.1094609,27.64341,1.396662,0,289.3401
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,33.53637,33.53637,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,62.07898,262.8871,0,47.76478,-47.76478,310.759,73.9901,0.1094609,49.9142,0,0,262.8871
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,32.67759,32.67759,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,115.151,215.1224,0,1.209879,-1.209879,309.4837,73.68645,0.1094609,1.264324,0,0,215.1224
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,31.713,31.713,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,116.4953,213.9125,0,22.17742,-22.17742,286.1067,68.1205,0.1094609,23.1754,0,0,213.9125
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,30.85421,30.85421,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,141.1368,191.7351,0,6.787423,-6.787423,278.9521,66.41704,0.1094609,7.092856,0,0,191.7351
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,30.22568,30.22568,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,148.6784,184.9476,0,32.20803,-32.20803,245.0019,58.33366,0.1094609,33.65739,0,0,184.9476
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,29.7216,29.7216,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,184.4651,152.7396,0,14.58827,-14.58827,229.6245,54.67238,0.1094609,15.24474,0,0,152.7396
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,29.24865,29.24865,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,200.6743,138.1514,0,0.6344528,-0.6344528,228.9557,54.51315,0.1094609,0.6630032,0,0,138.1514
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,28.77569,28.77569,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,201.3793,137.5169,0,36.06526,-36.06526,190.9396,45.46172,0.1094609,37.68819,0,0,137.5169
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,28.47698,28.47698,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,241.4518,101.4516,0,12.73854,-12.73854,177.512,42.26468,0.1094609,13.31177,0,0,101.4516
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,28.17827,28.17827,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,255.6057,88.7131,0,16.63725,-16.63725,159.9748,38.08916,0.1094609,17.38592,0,0,88.7131
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,27.9169,27.9169,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,274.0915,72.07586,0,28.85537,-28.85537,129.5586,30.84722,0.1094609,30.15386,0,0,72.07586
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,27.74265,27.74265,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,306.153,43.22049,0,26.32559,-26.32559,101.809,24.24018,0.1094609,27.51024,0,0,43.22049
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.48408,32.07886,27.54974,6.646585,6.646585,0,0,0,6.646585,248.0082,0,0,0,16.48408,6.996406,6.646585,0,0,335.4037,16.8949,9.487673,0,9.487673,110.8097,26.38322,0.1094458,7.311244,13.18726,0,33.37897
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,33.18717,37.464,28.04136,35.87885,35.87885,81,0,22.761,35.87885,92.49786,0,0,0,33.18717,0,0,45.12115,42.8651,325.916,25.4338,76.05226,0,76.05226,182.9593,43.56164,0.1095729,39.46673,26.54973,81,58.62097
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,61.30031,47.76764,29.19264,20.0097,20.0097,0,-1,0,20.0097,306.3529,0,0,0,61.30031,21.06285,20.0097,0,0,249.8638,93.88084,40.23746,0,40.23746,221.1319,52.65034,0.1095089,22.01067,49.04025,0,155.1811
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,58.91986,48.45815,30.52439,2.011888,2.011888,0,0,0,2.011888,2928.585,0,0,0,58.91986,2.117777,2.011888,0,0,209.6263,130.0946,56.80208,0,56.80208,275.019,65.4806,0.1094187,2.213077,47.13588,0,189.0144
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,83.584,59.20599,31.8748,54.55552,54.55552,0,0,0,54.55552,153.2091,0,0,0,83.584,57.42686,54.55552,0,0,152.8242,181.2164,26.15713,0,26.15713,299.8339,71.38888,0.1093772,60.01107,66.8672,0,264.8004
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,89.47634,63.21301,33.13187,13.93261,13.93261,0,0,0,13.93261,642.2081,0,0,0,89.47634,14.6659,13.93261,0,0,126.6671,204.7578,74.81043,0,74.81043,370.8053,88.2868,0.1092588,15.32587,71.58107,0,294.2342
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,76.23295,59.36169,34.40761,21.77094,21.77094,0,0,0,21.77094,350.1593,1.45952,0,0,76.23295,22.91677,21.77094,0,0,51.85666,272.0872,51.85666,0,51.85666,420.0009,100,0.1091768,23.94803,60.98636,0,348.3202
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,76.52951,60.36682,35.14194,33.35923,33.35923,0,-1,0,33.35923,229.4103,41.41454,0,0,76.52951,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1091768,36.69515,61.22361,0,395.2877
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,58.14895,53.71222,35.39087,7.358097,7.358097,0,-1,0,7.358097,790.2716,50.40358,0,0,58.14895,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1091768,8.093906,46.51916,0,376.9072
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,48.64667,50.81298,35.7767,75.96091,68.7,0,-1,0,68.7,70.8103,0,7.260914,14.85701,48.64667,72.31579,68.7,0,0,0,318.7582,0,23.66912,-23.66912,395.0514,94.05967,0.1091768,83.55701,38.91734,0,367.4049
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,28.62215,43.92102,35.45932,26.41158,26.41158,0,-1,0,26.41158,108.3697,0,0,0,28.62215,27.80166,26.41158,0,0,26.29902,295.0891,0.8204933,0,0.8204933,395.8298,94.245,0.1091755,29.05273,22.89772,0,323.7113
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.52287,35.67775,34.40761,56.68465,56.68465,0,-1,0,56.68465,7.979002,0,0,0,4.52287,59.66806,56.68465,0,0,25.47853,295.8275,0,55.14519,-55.14519,337.7017,80.405,0.1091755,62.35312,3.618296,0,300.3504
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,33.48037,33.48037,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,86.75095,240.6824,0,26.82531,-26.82531,309.4253,73.67254,0.1091755,28.03245,0,0,240.6824
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,32.6278,32.6278,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,116.5569,213.8571,0,26.00211,-26.00211,282.0167,67.14669,0.1091755,27.1722,0,0,213.8571
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,31.68188,31.68188,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,145.4481,187.8549,0,22.18882,-22.18882,258.6276,61.57788,0.1091755,23.18732,0,0,187.8549
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,30.8231,30.8231,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,170.1023,165.6661,0,13.40297,-13.40297,244.4996,58.21408,0.1091755,14.0061,0,0,165.6661
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,30.20701,30.20701,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,184.9945,152.2632,0,10.78612,-10.78612,233.1301,55.50705,0.1091755,11.27149,0,0,152.2632
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,29.70293,29.70293,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,196.9791,141.477,0,25.45256,-25.45256,206.3007,49.11912,0.1091755,26.59792,0,0,141.477
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,29.21131,29.21131,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,225.2597,116.0245,0,13.08733,-13.08733,192.5054,45.83454,0.1091755,13.67626,0,0,116.0245
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,28.75702,28.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.8012,102.9371,0,0,0,192.5054,45.83454,0.1091755,0,0,0,102.9371
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,28.45831,28.45831,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,239.8012,102.9371,0,18.795,-18.795,172.6938,41.11749,0.1091755,19.64077,0,0,102.9371
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,28.17827,28.17827,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,260.6845,84.14215,0,32.30395,-32.30395,138.6424,33.01004,0.1091755,33.75763,0,0,84.14215
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,27.89823,27.89823,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,296.5778,51.8382,0,21.29806,-21.29806,116.1923,27.66478,0.1091755,22.25648,0,0,51.8382
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,27.72398,27.72398,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,320.2423,30.54014,0,4.493703,-4.493703,111.4555,26.53698,0.1091755,4.69592,0,0,30.54014
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.58723,32.94086,27.53107,0,0,0,0,0,0,0,0,0,0,19.58723,0,0,0,0,325.2353,26.04643,19.58723,0,19.58723,130.0376,30.96127,0.1091446,0,15.66978,0,45.63366
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,44.27783,40.86263,28.02269,42.65447,42.65447,0,0,0,42.65447,103.8059,0,0,0,44.27783,44.89944,42.65447,0,0,305.6481,43.67494,0,0.6216063,-0.6216063,129.3824,30.80526,0.1091446,46.91991,35.42227,0,87.95277
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,61.93196,47.96428,29.17397,60.29796,60.29796,0,-1,0,60.29796,102.7099,0,0,13.66001,61.93196,63.47153,60.29796,0,0,306.3388,43.05333,0,1.539567,-1.539567,127.7595,30.41887,0.1091446,66.32775,49.54557,0,104.9853
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,72.324,53.21857,30.50572,40.42746,40.42746,0,0,0,40.42746,178.8982,0,0,0,72.324,42.55522,40.42746,0,0,308.0494,41.51377,29.76878,0,29.76878,156.0007,37.14294,0.1090976,44.4702,57.8592,0,113.8378
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,70.44105,54.10929,31.85613,20.90261,20.90261,0,0,0,20.90261,336.9964,0,0,0,70.44105,22.00275,20.90261,0,0,278.2806,68.30567,48.4383,0,48.4383,201.9533,48.08401,0.1090213,22.99287,56.35284,0,138.7467
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,78.5623,58.71642,33.1132,64.37227,64.37227,81,0,22.761,64.37227,122.0437,0,0,0,78.5623,0,0,16.62773,15.79635,229.8423,111.9001,94.35865,0,94.35865,291.4698,69.39742,0.1091193,70.80949,62.84984,81,190.4624
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,74.82521,58.79329,34.39516,8.383232,8.383232,72.23425,0,20.54326,8.383232,892.558,0,0,0,74.82521,0,0,63.85101,60.65846,135.4837,196.8229,135.4837,0,135.4837,420.0009,100,0.1091168,9.221555,59.86017,81,271.6481
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,82.59741,62.82223,35.12949,13.91725,13.91725,0,-1,0,13.91725,593.4896,67.94768,0,0,82.59741,14.64973,13.91725,0,0,0,318.7582,0,0,0,420.0009,100,0.1091168,15.30897,66.07793,0,401.3556
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,50.62514,51.04375,35.3722,31.4561,31.4561,0,-1,0,31.4561,160.9391,17.51347,0,0,50.62514,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1091168,34.6017,40.50012,0,369.3834
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,35.0515,46.27766,35.75803,24.57748,24.57748,0,-1,0,24.57748,142.6163,9.180467,0,0,35.0515,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1091168,27.03523,28.0412,0,353.8097
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,24.26804,42.57279,35.45932,71.67152,68.7,0,-1,0,68.7,35.32466,0,2.971519,10.13867,24.26804,72.31579,68.7,0,0,0,318.7582,0,48.04775,-48.04775,369.3541,87.94127,0.1091168,78.83867,19.41443,0,343.0263
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.407161,35.64501,34.40761,0,0,0,-1,0,0,0,0,0,0,4.407161,0,0,0,0,53.38639,270.7105,4.407161,0,4.407161,373.5351,88.93674,0.1091099,0,3.525729,0,275.1176
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,33.48037,33.48037,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,48.97923,274.6769,0,28.21577,-28.21577,343.793,81.85532,0.1091099,29.48548,0,0,274.6769
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,32.64025,32.64025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.33008,246.4612,0,0,0,343.793,81.85532,0.1091099,0,0,0,246.4612
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,31.68188,31.68188,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,80.33008,246.4612,0,31.62015,-31.62015,310.4625,73.91949,0.1091099,33.04306,0,0,246.4612
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,30.8231,30.8231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.4636,214.841,0,0,0,310.4625,73.91949,0.1091099,0,0,0,214.841
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,30.19456,30.19456,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,115.4636,214.841,0,18.22375,-18.22375,291.2529,69.3458,0.1091099,19.04382,0,0,214.841
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,29.70293,29.70293,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,135.7122,196.6172,0,20.36446,-20.36446,269.7869,64.23485,0.1091099,21.28086,0,0,196.6172
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,29.22998,29.22998,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,158.3394,176.2528,0,25.89872,-25.89872,242.4873,57.73495,0.1091099,27.06416,0,0,176.2528
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,28.75702,28.75702,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,187.1157,150.3541,0,9.770117,-9.770117,232.1887,55.2829,0.1091099,10.20977,0,0,150.3541
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,28.47698,28.47698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.9714,140.5839,0,0,0,232.1887,55.2829,0.1091099,0,0,0,140.5839
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,28.17827,28.17827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.9714,140.5839,0,0,0,232.1887,55.2829,0.1091099,0,0,0,140.5839
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,27.89823,27.89823,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,197.9714,140.5839,0,9.550313,-9.550313,222.1217,52.88602,0.1091099,9.980078,0,0,140.5839
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,27.72398,27.72398,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,208.5829,131.0336,0,4.737201,-4.737201,217.1283,51.69711,0.1091099,4.950375,0,0,131.0336
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.204263,29.18782,27.5124,32.26182,32.26182,0,0,0,32.26182,19.23098,0,0,0,6.204263,33.95981,32.26182,0,0,213.8464,126.2964,0,27.75555,-27.75555,187.8714,44.73119,0.1091099,35.488,4.96341,0,132.5007
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.35746,30.84751,28.02269,10.46316,10.46316,0,0,0,10.46316,98.98979,0,0,0,10.35746,11.01385,10.46316,0,0,244.6859,98.54089,0,0.6563926,-0.6563926,187.1795,44.56645,0.1091099,11.50948,8.285968,0,108.8983
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,22.41035,35.44601,29.16152,0,0,0,-1,0,0,0,0,0,0,22.41035,0,0,0,0,245.4153,97.88449,22.41035,0,22.41035,208.4398,49.62843,0.1090747,0,17.92828,0,120.2948
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,36.48753,41.10249,30.50572,0,0,0,0,0,0,0,0,0,0,36.48753,0,0,0,0,223.0049,118.0538,36.48753,0,36.48753,243.0549,57.8701,0.1090174,0,29.19002,0,154.5413
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,46.31839,45.68583,31.83746,12.22552,12.22552,0,0,0,12.22552,378.8664,0,0,0,46.31839,12.86897,12.22552,0,0,186.5174,150.8926,33.44942,0,33.44942,274.7878,65.42554,0.108965,13.44807,37.05471,0,197.211
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,42.04437,45.66323,33.09454,0,0,0,0,0,0,0,0,0,0,42.04437,0,0,0,0,153.068,180.9971,42.04437,0,42.04437,314.6746,74.92238,0.1088992,0,33.6355,0,223.0414
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,39.49432,46.22554,34.3765,0,0,0,0,0,0,0,0,0,0,39.49432,0,0,0,0,111.0236,218.837,39.49432,0,39.49432,352.1422,83.84322,0.1088374,0,31.59546,0,258.3313
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,20.14847,40.95705,35.11082,15.8206,15.8206,0,-1,0,15.8206,127.3559,0,0,0,20.14847,16.65326,15.8206,0,0,71.52927,254.3819,3.495205,0,3.495205,355.4581,84.6327,0.108832,17.40266,16.11878,0,274.5304
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,26.5168,43.17445,35.3722,33.73047,33.73047,0,-1,0,33.73047,78.61378,0,7.105427E-15,0,26.5168,35.50576,33.73047,0,0,68.03407,257.5276,0,8.988957,-8.988957,345.9829,82.37671,0.108832,37.10352,21.21344,0,284.0444
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.898611,38.27864,35.73936,63.61089,63.61089,0,-1,0,63.61089,13.98913,0,0,1.271973,8.898611,66.95882,63.61089,0,0,78.0218,248.5386,0,58.06021,-58.06021,284.782,67.80511,0.108832,69.97197,7.118889,0,257.4372
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.94346,39.43574,35.4282,25.31031,25.31031,0,-1,0,25.31031,55.09003,0,0,0,13.94346,26.64244,25.31031,0,0,142.5331,190.4784,0,12.69898,-12.69898,271.3961,64.618,0.108832,27.84134,11.15477,0,204.4219
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.411776,35.33259,34.3765,26.51565,26.51565,0,-1,0,26.51565,12.86703,0,0,0,3.411776,27.91121,26.51565,0,0,156.6431,177.7794,0,24.49943,-24.49943,245.5715,58.46928,0.108832,29.16721,2.729421,0,181.1912
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,33.44925,33.44925,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,183.8647,153.28,0,7.959939,-7.959939,237.181,56.47154,0.108832,8.318136,0,0,153.28
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,32.60913,32.60913,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,192.7091,145.3201,0,6.355628,-6.355628,230.4815,54.87645,0.108832,6.641632,0,0,145.3201
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,31.66322,31.66322,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,199.7709,138.9644,0,36.11792,-36.11792,192.4099,45.81179,0.108832,37.74322,0,0,138.9644
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,30.80443,30.80443,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,239.9019,102.8465,0,17.45749,-17.45749,174.0081,41.43041,0.108832,18.24308,0,0,102.8465
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,30.19456,30.19456,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,259.2991,85.38901,0,11.45096,-11.45096,161.9377,38.55652,0.108832,11.96626,0,0,85.38901
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,29.68427,29.68427,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,272.0224,73.93805,0,38.36345,-38.36345,121.4991,28.9283,0.108832,40.0898,0,0,73.93805
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,29.21131,29.21131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.6485,35.5746,0,0,0,121.4991,28.9283,0.108832,0,0,0,35.5746
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,28.75702,28.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.6485,35.5746,0,0,0,121.4991,28.9283,0.108832,0,0,0,35.5746
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,28.45831,28.45831,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,314.6485,35.5746,0,31.80968,-31.80968,87.96874,20.9449,0.108832,33.24112,0,0,35.5746
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,28.17827,28.17827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.9926,3.764917,0,0,0,87.96874,20.9449,0.108832,0,0,0,3.764917
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,27.89823,27.89823,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,349.9926,3.764917,0,1.049067,-1.049067,86.86292,20.68161,0.108832,1.096274,0,0,3.764917
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,27.72398,27.72398,43.06131,43.06131,40.48125,0,12.50976,43.06131,0,0,7.105427E-15,0,0,2.715851,2.580058,0,0,351.1582,2.715851,0,2.715851,-2.715851,84.00017,20,0.108832,47.36744,0,81,2.715851
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.03363,30.79329,27.5124,37.91512,37.91512,81,0,22.761,37.91512,31.73834,0,0,0,12.03363,0,0,43.08488,40.93064,354.1758,0,52.96427,0,52.96427,134.2465,31.96338,0.1089691,41.70663,9.626904,81,12.03363
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,37.35493,38.71076,28.02269,11.42126,11.42126,81,0,22.761,11.42126,327.0649,0,0,0,37.35493,0,0,69.57874,66.09981,301.2115,47.66784,103.4547,0,103.4547,232.3923,55.33138,0.1090523,12.56338,29.88394,81,85.02277
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,44.40686,42.12252,29.14285,52.47615,52.47615,0,-1,0,52.47615,84.62294,0,0,0,44.40686,55.23806,52.47615,0,0,197.7568,140.7771,0,10.83119,-10.83119,220.9752,52.61303,0.1090523,57.72377,35.52549,0,185.184
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,60.8648,49.08894,30.48705,42.41109,42.41109,0,0,0,42.41109,143.5115,0,0,0,60.8648,44.64325,42.41109,0,0,209.7915,129.9459,16.22155,0,16.22155,236.3643,56.2771,0.109027,46.6522,48.69184,0,190.8107
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,58.80236,49.90497,31.83746,12.17745,12.17745,0,0,0,12.17745,482.879,0,0,0,58.80236,12.81837,12.17745,0,0,193.5699,144.5453,45.98399,0,45.98399,279.9885,66.6638,0.1089552,13.3952,47.04189,0,203.3477
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,65.21432,53.63089,33.09454,35.25957,35.25957,0,0,0,35.25957,184.9549,0,0,0,65.21432,37.11534,35.25957,0,0,147.5859,185.9309,28.09898,0,28.09898,306.6456,73.0107,0.1089114,38.78553,52.17146,0,251.1452
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,52.44942,50.56144,34.3765,74.37369,74.37369,20.25,0,7.39125,74.37369,70.52148,0,0,0,52.44942,56.9723,54.12369,0,0,119.4869,211.22,0,4.522877,-4.522877,301.8781,71.87558,0.1089114,81.81106,41.95954,81,263.6694
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,61.49829,54.60308,35.11082,47.60876,47.60876,0,-1,0,47.60876,129.1743,0,0,0,61.49829,50.11448,47.60876,0,0,124.5124,206.6971,11.38381,0,11.38381,312.6777,74.44691,0.1088937,52.36963,49.19863,0,268.1954
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,61.29706,54.80878,35.35353,32.10323,32.10323,0,-1,0,32.10323,190.9374,0,0,0,61.29706,33.79287,32.10323,0,0,113.1286,216.9425,27.50419,0,27.50419,338.7704,80.65946,0.1088508,35.31355,49.03765,0,278.2396
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,41.46918,48.33261,35.72069,35.35835,35.35835,0,-1,0,35.35835,117.2826,0,0,0,41.46918,37.21931,35.35835,0,0,85.62437,241.6963,4.249861,0,4.249861,342.8022,81.61941,0.1088442,38.89418,33.17534,0,283.1655
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,18.07124,40.66202,35.4282,2.877764,2.877764,0,-1,0,2.877764,627.9611,0,0,0,18.07124,3.029225,2.877764,0,0,81.3745,245.5212,15.04201,0,15.04201,357.0723,85.01704,0.1088208,3.16554,14.45699,0,263.5924
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.336043,35.59354,34.3765,59.35794,59.35794,0,-1,0,59.35794,7.304908,0,7.105427E-15,0,4.336043,62.48204,59.35794,0,0,66.3325,259.059,0,58.146,-58.146,295.781,70.42392,0.1088208,65.29373,3.468835,0,263.395
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,33.43058,33.43058,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,130.9392,200.913,0,13.58643,-13.58643,281.4597,67.01408,0.1088208,14.19782,0,0,200.913
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,32.60913,32.60913,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,146.0352,187.3266,0,13.72049,-13.72049,266.997,63.57059,0.1088208,14.33791,0,0,187.3266
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,31.64455,31.64455,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,161.2802,173.6061,0,23.82961,-23.82961,241.8784,57.58998,0.1088208,24.90194,0,0,173.6061
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,30.78576,30.78576,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,187.7575,149.7765,0,27.91213,-27.91213,212.4565,50.58477,0.1088208,29.16817,0,0,149.7765
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,30.19456,30.19456,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,218.771,121.8643,0,13.75399,-13.75399,197.9585,47.13287,0.1088208,14.37292,0,0,121.8643
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,29.68427,29.68427,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,234.0532,108.1103,0,50.23664,-50.23664,145.0044,34.52479,0.1088208,52.4973,0,0,108.1103
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,29.21131,29.21131,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,289.8717,57.87369,0,44.09843,-44.09843,98.52057,23.45723,0.1088208,46.08286,0,0,57.87369
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,28.75702,28.75702,15.42245,13.0865,0,-1,0,13.0865,0,0,2.335958,3.878203,0,13.77526,13.0865,0,0,338.87,13.77526,0,13.77526,-13.77526,84.00017,20,0.1088208,16.9647,0,0,13.77526
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,28.47698,28.47698,19.41061,0,0,-1,0,0,0,0,19.41061,21.35167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088208,21.35167,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,28.17827,28.17827,44.47166,0,0,-1,0,0,0,0,44.47166,48.91883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088208,48.91883,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,27.89823,27.89823,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1089379,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,27.72398,27.72398,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1090496,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.65085,32.93973,27.5124,0,0,72.31579,0,20.56389,0,0,0,0,0,19.65085,0,0,72.31579,68.7,243.6343,99.48738,88.35085,0,88.35085,272.6861,64.92512,0.1091209,0,15.72068,81,119.1382
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,46.60019,41.59862,28.02269,28.4241,28.4241,81,0,22.761,28.4241,163.9461,0,0,0,46.60019,0,0,52.5759,49.94711,155.2834,179.0031,96.54729,0,96.54729,364.2789,86.73289,0.109214,31.26651,37.28015,81,225.6033
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,55.56058,45.74175,29.12419,7.19158,7.19158,0,-1,0,7.19158,772.5782,0,0,0,55.56058,7.570085,7.19158,0,0,58.73612,265.8957,47.99049,0,47.99049,409.8066,97.57281,0.1091395,7.910738,44.44846,0,321.4563
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,78.85514,55.65826,30.48705,65.56667,65.56667,20.25,0,7.39125,65.56667,120.2671,20.40775,0,0,78.85514,47.70176,45.31667,0,0,10.74563,309.0872,10.74563,0,10.74563,420.0009,100,0.1091228,72.12334,63.08411,81,387.9423
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,74.54886,55.62947,31.83746,0,0,0,0,0,0,0,74.54886,0,0,74.54886,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091228,0,59.63909,0,393.3071
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,83.84181,60.8153,33.09454,5.890276,5.890276,0,0,0,5.890276,1423.394,77.64153,0,0,83.84181,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1091228,6.479304,67.07345,0,402.6
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,74.87863,58.79179,34.3765,4.28737,4.28737,0,0,0,4.28737,1746.493,70.36562,0,0,74.87863,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1091228,4.716107,59.90291,0,393.6369
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,63.07399,55.17995,35.11082,50.67619,50.67619,0,-1,0,50.67619,124.4647,9.73063,0,0,63.07399,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1091228,55.74381,50.45919,0,381.8322
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,56.94063,53.23759,35.35353,56.97773,56.97773,0,-1,0,56.97773,99.93487,7.105427E-15,0,0,56.94063,59.97656,56.97773,0,0,0,318.7582,0,3.035937,-3.035937,416.8007,99.23806,0.1091228,62.67551,45.5525,0,375.6989
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,38.67423,47.41276,35.72069,15.47133,15.47133,0,-1,0,15.47133,249.9736,19.01536,0,0,38.67423,16.28561,15.47133,0,0,3.373263,315.7223,3.373263,0,3.373263,420.0009,100,0.1091176,17.01846,30.93938,0,354.3965
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.66354,40.52076,35.40953,0,0,0,-1,0,0,0,17.66354,0,0,17.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091176,0,14.13083,0,336.4218
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.609296,35.3695,34.35783,11.55053,11.55053,0,-1,0,11.55053,31.24789,0,1.776357E-15,0,3.609296,12.15845,11.55053,0,0,0,318.7582,0,8.549153,-8.549153,410.9892,97.85439,0.1091176,12.70558,2.887437,0,322.3675
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,33.43058,33.43058,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.49906,310.2091,0,6.160401,-6.160401,404.4956,96.30829,0.1091176,6.437619,0,0,310.2091
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,32.57179,32.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34395,304.0487,0,0,0,404.4956,96.30829,0.1091176,0,0,0,304.0487
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,31.60721,31.60721,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.34395,304.0487,0,6.200449,-6.200449,397.9597,94.75214,0.1091176,6.479469,0,0,304.0487
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,30.75464,30.75464,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.23334,297.8482,0,10.23084,-10.23084,387.1755,92.18446,0.1091176,10.69123,0,0,297.8482
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,30.15722,30.15722,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.60094,287.6174,0,21.28499,-21.28499,364.7392,86.84248,0.1091176,22.24282,0,0,287.6174
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,29.6656,29.6656,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.25093,266.3324,0,41.01576,-41.01576,321.5048,76.5486,0.1091176,42.86147,0,0,266.3324
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,29.17397,29.17397,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.824,225.3166,0,23.94551,-23.94551,296.264,70.53889,0.1091176,25.02306,0,0,225.3166
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,28.73835,28.73835,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.4301,201.3711,0,6.015042,-6.015042,289.9236,69.02928,0.1091176,6.285719,0,0,201.3711
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,28.43964,28.43964,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.1135,195.3561,0,27.49868,-27.49868,260.9374,62.12783,0.1091176,28.73612,0,0,195.3561
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,28.1596,28.1596,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.6676,167.8574,0,11.31637,-11.31637,249.0089,59.28772,0.1091176,11.8256,0,0,167.8574
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,27.87956,27.87956,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.2413,156.541,0,21.80252,-21.80252,226.027,53.81585,0.1091176,22.78363,0,0,156.541
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,27.70531,27.70531,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.4663,134.7385,0,8.144214,-8.144214,217.4423,51.77187,0.1091176,8.510703,0,0,134.7385
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.47112,31.45488,27.49373,41.81172,41.81172,0,0,0,41.81172,34.61021,0,7.105427E-15,0,14.47112,44.01234,41.81172,0,0,213.5155,126.5943,0,29.54121,-29.54121,186.3031,44.35779,0.1091176,45.99289,11.5769,0,141.0654
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.30295,31.93035,28.00402,17.07118,17.07118,0,0,0,17.07118,83.78421,0,0,0,14.30295,17.96966,17.07118,0,0,246.3391,97.05309,0,3.666709,-3.666709,182.438,43.43755,0.1091176,18.7783,11.44236,0,111.356
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.49515,33.13224,29.12419,40.06491,40.06491,0,-1,0,40.06491,36.17916,0,7.105427E-15,0,14.49515,42.17359,40.06491,0,0,250.4132,93.38638,0,27.67844,-27.67844,153.2624,36.49098,0.1091176,44.0714,11.59612,0,107.8815
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,51.76063,45.99306,30.48705,33.29953,33.29953,0,0,0,33.29953,155.4395,0,0,0,51.76063,35.05214,33.29953,0,0,281.167,65.70794,16.70849,0,16.70849,169.1135,40.26503,0.1090916,36.62949,41.4085,0,117.4686
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,53.62241,48.12341,31.83746,31.11189,31.11189,0,0,0,31.11189,172.3534,0,0,0,53.62241,32.74936,31.11189,0,0,264.4585,80.74557,20.87304,0,20.87304,188.9154,44.97976,0.1090593,34.22308,42.89793,0,134.368
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,58.40168,51.19091,33.09454,20.80181,20.80181,0,0,0,20.80181,280.7529,0,0,0,58.40168,21.89664,20.80181,0,0,243.5854,99.53132,36.50505,0,36.50505,223.5471,53.2254,0.1090027,22.88199,46.72135,0,157.933
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,76.01446,59.26046,34.39516,16.57012,16.57012,0,0,0,16.57012,458.7443,0,0,0,76.01446,17.44223,16.57012,0,0,207.0804,132.3859,58.57223,0,58.57223,279.1136,66.45549,0.108912,18.22713,60.81157,0,208.4003
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,28.21459,43.42586,35.11082,9.799058,9.799058,0,-1,0,9.799058,287.9317,0,0,0,28.21459,10.3148,9.799058,0,0,148.5082,185.1009,17.89979,0,17.89979,296.0948,70.49863,0.1088844,10.77896,22.57167,0,213.3155
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.80681,38.73216,35.35353,102.1797,68.7,0,-1,0,68.7,17.18604,0,33.47966,43.69763,11.80681,72.31579,68.7,0,0,130.6084,201.2107,0,60.50898,-60.50898,232.3128,55.31246,0.1088844,112.3976,9.44545,0,213.0175
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,16.0771,40.36842,35.72069,87.61714,68.7,0,-1,0,68.7,23.40188,0,18.91714,27.67885,16.0771,72.31579,68.7,0,0,197.8406,140.7017,0,56.23869,-56.23869,173.032,41.19801,0.1088844,96.37885,12.86168,0,156.7788
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,17.33776,40.42343,35.40953,16.31285,16.31285,0,-1,0,16.31285,106.2828,0,0,0,17.33776,17.17143,16.31285,0,0,260.328,84.46301,0.1663296,0,0.1663296,173.1898,41.23558,0.1088841,17.94414,13.8702,0,101.8008
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.114722,35.51218,34.35783,28.15929,28.15929,0,-1,0,28.15929,14.61231,0,3.552714E-15,0,4.114722,29.64136,28.15929,0,0,260.1617,84.6127,0,25.52664,-25.52664,146.2823,34.82906,0.1088841,30.97522,3.291778,0,88.72742
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,33.41191,33.41191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.5246,59.08606,0,0,0,146.2823,34.82906,0.1088841,0,0,0,59.08606
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,32.55312,32.55312,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,288.5246,59.08606,0,42.4753,-42.4753,101.5095,24.16887,0.1088841,44.38668,0,0,59.08606
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,31.59476,31.59476,75.17068,15.78023,0,-1,0,15.78023,0,0,59.39045,66.90752,0,16.61077,15.78023,0,0,335.7194,16.61077,0,16.61077,-16.61077,84.00017,20,0.1088841,82.68775,0,0,16.61077
