Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,20.95056,41.91084,35.79536,17.83393,17.83393,0,-1,0,17.83393,117.4758,2.177999,0,0,20.95056,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1108995,19.61733,16.76045,0,339.7088
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.597398,37.6792,36.08785,23.99407,23.99407,0,-1,0,23.99407,23.32825,0,0,0,5.597398,25.25692,23.99407,0,0,0,318.7582,0,19.65952,-19.65952,399.2779,95.06597,0.1108995,26.39348,4.477918,0,324.3556
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.659563,37.92023,35.73936,3.708191,3.708191,0,-1,0,3.708191,206.5579,0,0,0,7.659563,3.903359,3.708191,0,0,21.84391,299.0987,3.756204,0,3.756204,402.8413,95.91441,0.1108939,4.07901,6.12765,0,306.7583
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.074262,34.90078,34.60053,63.14119,63.14119,0,-1,0,63.14119,1.701365,0,7.105427E-15,0.7553049,1.074262,66.46441,63.14119,0,0,18.0877,302.4793,0,65.39014,-65.39014,333.9141,79.50319,0.1108939,69.45531,0.8594099,0,303.5536
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,33.56749,33.56749,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,90.74342,237.0891,0,26.04514,-26.04514,306.4601,72.96654,0.1108939,27.21717,0,0,237.0891
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,32.64025,32.64025,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,119.6825,211.044,0,68.85238,-68.85238,233.8833,55.68639,0.1108939,71.95074,0,0,211.044
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,31.64455,31.64455,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,196.1851,142.1916,0,19.49577,-19.49577,213.333,50.79346,0.1108939,20.37307,0,0,142.1916
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,30.73597,30.73597,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,217.8471,122.6959,0,45.66968,-45.66968,165.1929,39.33156,0.1108939,47.72482,0,0,122.6959
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,30.13855,30.13855,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,268.5912,77.02618,0,28.18946,-28.18946,135.4786,32.25674,0.1108939,29.45798,0,0,77.02618
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,29.70293,29.70293,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,299.9128,48.83672,0,34.47,-34.47,99.14403,23.60567,0.1108939,36.02114,0,0,48.83672
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,29.21131,29.21131,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,338.2128,14.36673,0,10.6087,-10.6087,87.96148,20.94317,0.1108939,11.08609,0,0,14.36673
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,28.86281,28.86281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.0002,3.75803,0,0,0,87.96148,20.94317,0.1108939,0,0,0,3.75803
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,28.54543,28.54543,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,350.0002,3.75803,0,1.374307,-1.374307,86.51283,20.59825,0.1108939,1.436151,0,0,3.75803
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,28.24673,28.24673,21.36335,2.264537,0,-1,0,2.264537,0,0,19.09881,21.23515,0,2.383723,2.264537,0,0,351.5272,2.383723,0,2.383723,-2.383723,84.00017,20,0.1108939,23.49969,0,0,2.383723
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,27.95424,27.95424,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1110369,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,27.81111,27.81111,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1111354,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,21.81484,33.66989,27.61819,18.38343,18.38343,81,0,22.761,18.38343,118.6658,0,0,0,21.81484,0,0,62.61657,59.48574,228.7909,112.8464,81.30058,0,81.30058,280.0793,66.68541,0.1112448,20.22177,17.45188,81,134.6613
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,41.24137,40.07924,28.17827,16.59668,16.59668,81,0,22.761,16.59668,248.4918,0,0,0,41.24137,0,0,64.40333,61.18316,147.4903,186.017,102.4245,0,102.4245,377.2477,89.82071,0.1113221,18.25634,32.9931,81,227.2583
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,44.00833,42.22602,29.35444,21.35906,21.35906,0,-1,0,21.35906,206.0406,0,0,0,44.00833,22.48322,21.35906,0,0,45.06575,278.1991,21.52511,0,21.52511,397.6682,94.68272,0.1112895,23.49496,35.20667,0,322.2074
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,37.68615,41.81722,30.8231,0,0,0,0,0,0,0,14.14551,0,0,37.68615,0,0,0,0,23.54064,297.5717,23.54064,0,23.54064,420.0009,100,0.1112539,0,30.14892,0,335.2578
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,60.99245,51.16959,32.27308,11.93716,11.93716,0,0,0,11.93716,510.946,48.42702,0,0,60.99245,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1112539,13.13088,48.79396,0,379.7507
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,49.35663,48.64613,33.60483,16.45682,16.45682,0,0,0,16.45682,299.916,32.03366,0,0,49.35663,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1112539,18.1025,39.4853,0,368.1149
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,54.4485,51.88542,34.93658,7.75924,7.75924,0,0,0,7.75924,701.7247,46.28088,0,0,54.4485,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1112539,8.535164,43.5588,0,373.2067
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,46.1877,49.79638,35.61489,27.85843,27.85843,0,-1,0,27.85843,165.7943,16.86304,0,0,46.1877,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1112539,30.64427,36.95016,0,364.9459
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,61.62892,55.50335,35.85137,14.60518,14.60518,0,-1,0,14.60518,421.966,46.25504,0,0,61.62892,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1112539,16.0657,49.30313,0,380.3871
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,30.60698,45.29033,36.16253,10.77619,10.77619,0,-1,0,10.77619,284.0242,19.26362,0,0,30.60698,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1112539,11.85381,24.48558,0,349.3652
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,18.64814,41.19569,35.7767,0,0,0,-1,0,0,0,18.64814,0,0,18.64814,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112539,0,14.91851,0,337.4064
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.81526,35.40849,34.6192,0,0,0,-1,0,0,0,2.81526,0,0,2.81526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112539,0,2.252208,0,321.5735
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,33.58616,33.58616,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1112539,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,32.64025,32.64025,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1112539,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,31.62588,31.62588,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1112539,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,30.7173,30.7173,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1112539,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,30.13855,30.13855,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1112539,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,29.70293,29.70293,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1112539,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,29.21131,29.21131,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1112539,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,28.88148,28.88148,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1112539,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,28.5641,28.5641,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1112539,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,28.24673,28.24673,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1112539,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,27.96669,27.96669,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1112539,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.156107,28.14004,27.82978,0,0,0,0,0,0,0,0,0,0,1.156107,0,0,0,0,275.6699,70.65529,1.156107,0,1.156107,159.5742,37.99377,0.1112522,0,0.9248857,0,71.8114
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.90128,30.05302,27.63686,8.085468,8.085468,0,0,0,8.085468,110.0899,0,0,0,8.90128,8.511019,8.085468,0,0,274.5138,71.69579,0.3902617,0,0.3902617,159.9444,38.08192,0.1112516,8.894014,7.121024,0,80.59707
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.556223,30.50708,28.17827,32.93143,32.93143,0,0,0,32.93143,25.98194,0,0,0,8.556223,34.66466,32.93143,0,0,274.1236,72.04703,0,26.10844,-26.10844,132.4237,31.52939,0.1112516,36.22457,6.844978,0,80.60325
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.75763,31.76862,29.36689,71.1261,51.96141,0,-1,0,51.96141,16.8541,0,19.16469,32.9331,8.75763,54.69622,51.96141,0,0,303.1329,45.93859,0,45.93859,-45.93859,84.00017,20,0.1112516,78.23871,7.006104,0,54.69622
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,23.40471,37.50089,30.85421,32.39196,32.39196,81,0,22.761,32.39196,72.25468,0,0,0,23.40471,0,0,48.60804,46.17764,354.1758,0,69.58234,0,69.58234,150.0118,35.71702,0.1113783,35.63116,18.72377,81,23.40471
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,30.99152,41.34332,32.32909,10.28041,10.28041,81,0,22.761,10.28041,301.4619,0,0,0,30.99152,0,0,70.71959,67.18361,284.5935,62.62411,98.17513,0,98.17513,243.1489,57.89248,0.1114615,11.30845,24.79322,81,93.61563
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,32.72572,43.31075,33.67328,6.031604,6.031604,78.3474,0,22.08989,6.031604,542.5707,0,0,0,32.72572,0,0,72.31579,68.7,186.4183,150.9817,101.4257,0,101.4257,339.3698,80.80216,0.1115295,6.634765,26.18058,81,183.7075
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,14.86966,39.27449,35.00503,24.48762,24.48762,0,0,0,24.48762,60.72316,0,0,0,14.86966,25.77644,24.48762,0,0,84.99261,242.2649,0,10.90678,-10.90678,327.873,78.06485,0.1115295,26.93638,11.89572,0,257.1345
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,27.87537,43.95072,35.70824,0.5619528,0.5619528,0,-1,0,0.5619528,4960.447,0,0,0,27.87537,0.5915293,0.5619528,0,0,97.11125,231.3581,27.28384,0,27.28384,353.7567,84.22762,0.1114884,0.6181481,22.3003,0,259.2335
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,24.17166,43.01883,35.9136,18.4343,18.4343,0,-1,0,18.4343,131.1233,0,0,0,24.17166,19.40452,18.4343,0,0,69.82742,255.9136,4.767133,0,4.767133,358.2792,85.30441,0.1114812,20.27773,19.33733,0,280.0852
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,13.47879,40.12157,36.23098,7.773667,7.773667,0,-1,0,7.773667,173.3904,0,0,0,13.47879,8.182807,7.773667,0,0,65.06028,260.204,5.295987,0,5.295987,363.3035,86.50065,0.1114732,8.551033,10.78304,0,273.6828
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,12.55599,39.43523,35.82648,5.243372,5.243372,0,-1,0,5.243372,239.464,0,0,0,12.55599,5.519339,5.243372,0,0,59.76429,264.9704,7.03665,0,7.03665,369.979,88.09007,0.1114626,5.767709,10.04479,0,277.5263
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.267306,35.59227,34.67521,32.04782,32.04782,0,-1,0,32.04782,10.1951,0,7.105427E-15,0,3.267306,33.73455,32.04782,0,0,52.72764,271.3033,0,30.46725,-30.46725,337.8637,80.44358,0.1114626,35.25261,2.613845,0,274.5706
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,33.6235,33.6235,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,86.58014,240.8361,0,3.082015,-3.082015,334.615,79.67007,0.1114626,3.220706,0,0,240.8361
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,32.67759,32.67759,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,90.0046,237.7541,0,23.90141,-23.90141,309.4207,73.67144,0.1114626,24.97697,0,0,237.7541
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,31.66322,31.66322,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,116.5617,213.8527,0,31.16874,-31.16874,276.5659,65.8489,0.1114626,32.57133,0,0,213.8527
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,30.75464,30.75464,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,151.1936,182.6839,0,22.16195,-22.16195,253.2052,60.28683,0.1114626,23.15924,0,0,182.6839
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,30.15722,30.15722,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,175.818,160.522,0,42.42654,-42.42654,208.4837,49.63888,0.1114626,44.33573,0,0,160.522
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,29.7216,29.7216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.9586,118.0955,0,0,0,208.4837,49.63888,0.1114626,0,0,0,118.0955
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,29.22998,29.22998,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,222.9586,118.0955,0,52.73208,-52.73208,152.8992,36.4045,0.1114626,55.10502,0,0,118.0955
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,28.89393,28.89393,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,281.5498,65.36337,0,38.65354,-38.65354,112.1548,26.70347,0.1114626,40.39295,0,0,65.36337
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,28.58277,28.58277,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,324.4982,26.70983,0,22.61223,-22.61223,88.31942,21.02839,0.1114626,23.62978,0,0,26.70983
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,28.2654,28.2654,36.3641,3.89272,0,-1,0,3.89272,0,0,32.47138,36.10779,0,4.0976,3.89272,0,0,349.6229,4.0976,0,4.0976,-4.0976,84.00017,20,0.1114626,40.00051,0,0,4.0976
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,27.98536,27.98536,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1115843,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.061486,28.14577,27.86089,15.00698,15.00698,81,0,22.761,15.00698,7.073285,0,0,0,1.061486,0,0,65.99303,62.69337,305.3255,43.96531,63.75486,0,63.75486,190.8268,45.43487,0.1117189,16.50768,0.849189,81,45.02679
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.92003,29.52803,27.65553,29.73094,29.73094,81,0,22.761,29.73094,23.27552,0,0,0,6.92003,0,0,51.26906,48.70561,241.5706,101.3447,55.62564,0,55.62564,243.5979,57.9994,0.1118544,32.70403,5.536024,81,108.2647
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.83549,32.29713,28.21561,64.11408,64.11408,81,0,22.761,64.11408,23.1392,0,0,0,14.83549,0,0,16.88592,16.04162,185.945,151.4077,30.87711,0,30.87711,272.8905,64.97381,0.1119253,70.52549,11.86839,81,166.2432
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,46.50846,43.1011,29.4229,39.91203,39.91203,0,-1,0,39.91203,116.5274,0,0,0,46.50846,42.01266,39.91203,0,0,155.0679,179.1971,4.495789,0,4.495789,277.1556,65.9893,0.1119185,43.90324,37.20676,0,225.7056
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,39.79452,42.59514,30.92889,75.31396,75.31396,20.25,0,7.39125,75.31396,52.83817,0,0,0,39.79452,57.96206,55.06396,0,0,150.5721,183.2434,0,18.16754,-18.16754,258.0053,61.42972,0.1119185,82.84535,31.83561,81,223.0379
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.974549,35.20932,32.41621,15.12757,15.12757,81,0,22.761,15.12757,65.93623,0,0,0,9.974549,0,0,65.87243,62.57881,170.7582,165.0758,72.55336,0,72.55336,326.8355,77.81783,0.1120392,16.64033,7.97964,81,175.0504
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,21.9222,40.08677,33.76041,22.59571,22.59571,81,0,22.761,22.59571,97.01932,0,0,0,21.9222,0,0,58.40429,55.48408,98.20488,230.3738,77.40628,0,77.40628,400.2696,95.30209,0.1121523,24.85528,17.53776,81,252.296
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,31.95871,44.59982,35.11082,31.5922,31.5922,0,0,0,31.5922,101.1601,0,0,0,31.95871,33.25495,31.5922,0,0,20.7986,300.0395,0,1.296241,-1.296241,398.9032,94.97676,0.1121523,34.75142,25.56697,0,331.9982
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,34.27182,46.0671,35.79536,28.01907,28.01907,0,-1,0,28.01907,122.316,0,0,0,34.27182,29.49376,28.01907,0,0,22.23887,298.7433,4.778059,0,4.778059,403.4361,96.05602,0.1121451,30.82098,27.41745,0,333.015
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,33.08242,45.92566,36.0194,9.807376,9.807376,0,-1,0,9.807376,337.3218,5.298054,0,0,33.08242,10.32355,9.807376,0,0,17.46081,303.0435,17.46081,0,17.46081,420.0009,100,0.1121187,10.78811,26.46593,0,336.1259
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,27.33066,44.4042,36.29944,0,0,0,-1,0,0,0,27.33066,0,0,27.33066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121187,0,21.86452,0,346.0889
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.68779,38.94495,35.88249,18.97984,18.97984,0,-1,0,18.97984,56.31126,0,0,0,10.68779,19.97878,18.97984,0,0,0,318.7582,0,9.290989,-9.290989,410.2073,97.66821,0.1121187,20.87782,8.550228,0,329.446
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.177135,35.59811,34.70632,35.84267,35.84267,0,-1,0,35.84267,8.864111,0,0,0,3.177135,37.72913,35.84267,0,0,10.32332,309.4672,0,34.55199,-34.55199,373.7863,88.99655,0.1121187,39.42694,2.541708,0,312.6444
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,33.65461,33.65461,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,48.71443,274.9153,0,59.37442,-59.37442,311.2001,74.09512,0.1121187,62.04626,0,0,274.9153
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,32.67759,32.67759,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,114.686,215.5408,0,21.70989,-21.70989,288.3159,68.64651,0.1121187,22.68684,0,0,215.5408
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,31.68188,31.68188,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,138.8081,193.8309,0,3.571564,-3.571564,284.5511,67.75014,0.1121187,3.732284,0,0,193.8309
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,30.76709,30.76709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.7765,190.2594,0,0,0,284.5511,67.75014,0.1121187,0,0,0,190.2594
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,30.17589,30.17589,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,142.7765,190.2594,0,31.4188,-31.4188,251.4328,59.86484,0.1121187,32.83265,0,0,190.2594
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,29.73405,29.73405,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,177.6863,158.8406,0,7.84344,-7.84344,243.1651,57.89634,0.1121187,8.196394,0,0,158.8406
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,29.2611,29.2611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.4012,150.9971,0,0,0,243.1651,57.89634,0.1121187,0,0,0,150.9971
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,28.9126,28.9126,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,186.4012,150.9971,0,58.04288,-58.04288,181.9825,43.32909,0.1121187,60.65481,0,0,150.9971
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,28.60144,28.60144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.8933,92.95425,0,0,0,181.9825,43.32909,0.1121187,0,0,0,92.95425
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,28.30273,28.30273,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,250.8933,92.95425,0,16.38852,-16.38852,164.7075,39.216,0.1121187,17.12601,0,0,92.95425
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,28.00402,28.00402,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,269.1028,76.56572,0,17.59138,-17.59138,146.1646,34.80102,0.1121187,18.38299,0,0,76.56572
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.861631,28.11076,27.87956,0,0,0,0,0,0,0,0,0,0,0.861631,0,0,0,0,288.6487,58.97435,0.861631,0,0.861631,146.982,34.99564,0.1121174,0,0.6893048,0,59.83598
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.38745,30.50133,27.6742,54.69181,54.69181,20.25,0,7.39125,54.69181,18.9927,0,0,0,10.38745,36.25454,34.44181,0,0,287.7871,59.74981,0,25.86709,-25.86709,119.7157,28.50368,0.1121174,60.161,8.309963,81,70.13727
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,28.44247,36.26278,28.24673,53.07377,53.07377,81,0,22.761,53.07377,53.59045,0,0,0,28.44247,0,0,27.92623,26.52992,316.5283,33.88272,54.97239,0,54.97239,171.8671,40.92065,0.1122422,58.38115,22.75398,81,62.3252
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,41.91173,41.6695,29.45401,51.58398,51.58398,0,-1,0,51.58398,81.24952,0,0,0,41.91173,54.29892,51.58398,0,0,261.5559,83.35787,0,12.38719,-12.38719,158.8098,37.81179,0.1122422,56.74237,33.52938,0,125.2696
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,55.70054,47.88876,30.99734,16.96974,16.96974,0,0,0,16.96974,328.2345,0,0,0,55.70054,17.86288,16.96974,0,0,275.3195,70.97068,37.83765,0,37.83765,194.7058,46.35843,0.1121852,18.66671,44.56043,0,126.6712
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,67.5618,53.78164,32.48467,1.706983,1.706983,0,0,0,1.706983,3957.966,0,0,0,67.5618,1.796824,1.706983,0,0,237.4818,105.0246,65.76498,0,65.76498,257.0959,61.21319,0.1120861,1.877681,54.04944,0,172.5864
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,29.46871,42.48039,33.84753,22.91203,22.91203,0,0,0,22.91203,128.6168,0,0,0,29.46871,24.11793,22.91203,0,0,171.7169,164.2131,5.350788,0,5.350788,262.1721,62.42181,0.1120781,25.20323,23.57497,0,193.6818
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,40.49002,47.44122,35.19795,8.102249,8.102249,0,0,0,8.102249,499.738,0,0,0,40.49002,8.528684,8.102249,0,0,166.3661,169.0288,31.96134,0,31.96134,292.4933,69.64113,0.11203,8.912474,32.39202,0,209.5188
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,36.8205,46.98333,35.88249,15.29578,15.29578,0,-1,0,15.29578,240.7232,0,0,0,36.8205,16.10082,15.29578,0,0,134.4047,197.794,20.71968,0,20.71968,312.1497,74.32121,0.1119988,16.82536,29.4564,0,234.6145
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,30.3135,45.15781,36.12519,7.008368,7.008368,0,-1,0,7.008368,432.533,0,0,0,30.3135,7.377229,7.008368,0,0,113.6851,216.4417,22.93627,0,22.93627,333.909,79.50198,0.1119644,7.709205,24.2508,0,246.7552
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,23.55753,43.34421,36.40523,11.78452,11.78452,0,-1,0,11.78452,199.9022,0,0,0,23.55753,12.40476,11.78452,0,0,90.74878,237.0843,11.15276,0,11.15276,344.4894,82.02113,0.1119477,12.96298,18.84602,0,260.6418
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,25.22021,43.41408,35.98206,61.16116,61.16116,0,-1,0,61.16116,41.23566,0,0,0,25.22021,64.38017,61.16116,0,0,79.59602,247.1218,0,39.15996,-39.15996,303.2112,72.193,0.1119477,67.27728,20.17616,0,272.342
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.237027,35.70263,34.79345,21.88577,21.88577,0,-1,0,21.88577,14.79055,0,0,0,3.237027,23.03766,21.88577,0,0,123.1071,207.9619,0,19.80063,-19.80063,282.3395,67.22356,0.1119477,24.07435,2.589622,0,211.1989
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,33.71062,33.71062,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,145.1078,188.1612,0,49.66275,-49.66275,229.9904,54.7595,0.1119477,51.89757,0,0,188.1612
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,32.71492,32.71492,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,200.2886,138.4985,0,18.18641,-18.18641,210.8202,50.19519,0.1119477,19.0048,0,0,138.4985
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,31.713,31.713,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,220.4957,120.3121,0,19.65145,-19.65145,190.1058,45.26319,0.1119477,20.53577,0,0,120.3121
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,30.78576,30.78576,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,242.3307,100.6606,0,30.63864,-30.63864,157.8098,37.57369,0.1119477,32.01738,0,0,100.6606
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,30.19456,30.19456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.3736,70.02197,0,0,0,157.8098,37.57369,0.1119477,0,0,0,70.02197
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,29.75272,29.75272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.3736,70.02197,0,0,0,157.8098,37.57369,0.1119477,0,0,0,70.02197
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,29.2611,29.2611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.3736,70.02197,0,0,0,157.8098,37.57369,0.1119477,0,0,0,70.02197
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,28.93127,28.93127,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,276.3736,70.02197,0,14.68649,-14.68649,142.3289,33.88776,0.1119477,15.34738,0,0,70.02197
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,28.61389,28.61389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.692,55.33548,0,0,0,142.3289,33.88776,0.1119477,0,0,0,55.33548
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,28.30273,28.30273,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,292.692,55.33548,0,29.58579,-29.58579,111.1427,26.4625,0.1119477,30.91715,0,0,55.33548
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,28.02269,28.02269,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,325.565,25.74969,0,8.523949,-8.523949,102.1577,24.32321,0.1119477,8.907526,0,0,25.74969
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6300747,28.04856,27.87956,0,0,0,0,0,0,0,0,0,0,0.6300747,0,0,0,0,335.0361,17.22574,0.6300747,0,0.6300747,102.7554,24.46553,0.1119467,0,0.5040597,0,17.85582
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.628306,28.12359,27.68665,55.32245,55.32245,36.87239,0,11.59672,55.32245,2.9433,0,0,0,1.628306,19.42111,18.45006,0,0,334.406,17.79281,0,17.79281,-17.79281,84.00017,20,0.1119467,60.8547,1.302644,81,19.42111
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.145597,29.38621,28.2654,53.75341,53.75341,81,0,22.761,53.75341,7.712248,0,0,0,4.145597,0,0,27.24658,25.88425,354.1758,0,30.02985,0,30.02985,112.489,26.78304,0.1120192,59.12876,3.316477,81,4.145597
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.882266,31.1169,29.51002,32.27292,31.26368,0,-1,0,31.26368,18.81502,0,1.009244,8.707058,5.882266,32.90913,31.26368,0,0,324.146,27.02687,0,27.02687,-27.02687,84.00017,20,0.1120192,35.50021,4.705813,0,32.90913
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.94832,34.37598,31.04713,0,0,0,0,0,0,0,0,0,0,11.94832,0,0,0,0,354.1758,0,11.94832,0,11.94832,95.33534,22.69884,0.1120012,0,9.558658,0,11.94832
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,17.70146,37.58268,32.55312,14.11194,14.11194,81,0,22.761,14.11194,125.4361,0,0,0,17.70146,0,0,66.88806,63.54366,342.2275,10.75349,81.24512,0,81.24512,172.4112,41.05021,0.112108,15.52313,14.16117,81,28.45495
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,17.11613,38.82292,33.92221,5.665596,5.665596,77.98138,0,21.99729,5.665596,302.1065,0,0,0,17.11613,0,0,72.31579,68.7,260.9824,83.87409,85.81613,0,85.81613,253.8236,60.43406,0.1121964,6.232155,13.6929,81,100.9902
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.731973,37.48059,35.28507,54.16865,54.16865,81,0,22.761,54.16865,14.27389,0,0,0,7.731973,0,0,26.83135,25.48978,175.1662,161.1086,33.22176,0,33.22176,285.3405,67.93807,0.112275,59.58552,6.185579,81,168.8406
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.167666,37.13182,35.95094,18.87213,18.87213,0,-1,0,18.87213,22.0837,0,3.552714E-15,0,4.167666,19.8654,18.87213,0,0,141.9445,191.0082,0,15.69774,-15.69774,268.7936,63.99835,0.112275,20.75935,3.334133,0,195.1759
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.89533,39.91093,36.19365,31.79605,31.79605,0,-1,0,31.79605,40.55639,0,0,0,12.89533,33.46952,31.79605,0,0,159.3864,175.3105,0,20.57419,-20.57419,247.1065,58.83477,0.112275,34.97565,10.31626,0,188.2058
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.098103,39.08287,36.47369,16.62429,16.62429,0,-1,0,16.62429,54.72776,0,3.552714E-15,0,9.098103,17.49925,16.62429,0,0,182.2466,154.7363,0,8.401151,-8.401151,238.2509,56.7263,0.112275,18.28672,7.278482,0,163.8344
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.087273,36.93041,36.05674,59.60735,59.60735,0,-1,0,59.60735,5.17935,0,7.105427E-15,0,3.087273,62.74458,59.60735,0,0,191.5812,146.3351,0,59.65731,-59.65731,175.3666,41.75387,0.112275,65.56809,2.469819,0,149.4224
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.960818,35.68094,34.84945,12.48082,12.48082,0,-1,0,12.48082,23.72295,0,0,0,2.960818,13.1377,12.48082,0,0,257.8671,86.6778,0,10.17688,-10.17688,164.6392,39.19973,0.112275,13.7289,2.368654,0,89.63862
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,33.74174,33.74174,41.14338,41.14338,0,-1,0,41.14338,0,0,7.105427E-15,0,0,43.30882,41.14338,0,0,269.1748,76.50092,0,43.30882,-43.30882,118.9877,28.33035,0.112275,45.25772,0,0,76.50092
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,32.74604,32.74604,37.05716,31.53249,0,-1,0,31.53249,0,0,5.524663,9.230379,0,33.1921,31.53249,0,0,317.2957,33.1921,0,33.1921,-33.1921,84.00017,20,0.112275,40.76287,0,0,33.1921
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,31.73167,31.73167,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112275,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112275,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,30.22568,30.22568,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112275,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,29.79006,29.79006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112275,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,29.29843,29.29843,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112275,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,28.94994,28.94994,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112275,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,28.63256,28.63256,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112275,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,28.33385,28.33385,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112275,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,28.04136,28.04136,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1123743,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4648599,28.04158,27.9169,21.85292,21.85292,81,0,22.761,21.85292,2.127221,0,0,0,0.4648599,0,0,59.14708,56.18973,285.4758,61.83,56.65459,0,56.65459,202.922,48.31466,0.1125128,24.03821,0.371888,81,62.29486
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.412887,28.35368,27.70531,4.966959,4.966959,77.28275,0,21.82054,4.966959,48.57875,0,0,0,2.412887,0,0,72.31579,68.7,228.8212,112.8191,71.11288,0,71.11288,270.3856,64.37739,0.1126199,5.463655,1.930309,81,115.232
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.278175,30.26212,28.28407,42.46593,42.46593,81,0,22.761,42.46593,17.13886,0,0,0,7.278175,0,0,38.53407,36.60736,157.7083,176.8207,43.88554,0,43.88554,312.019,74.2901,0.1127242,46.71252,5.82254,81,184.0989
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.68986,33.04823,29.54114,39.83709,39.83709,0,-1,0,39.83709,31.85439,0,0,0,12.68986,41.93378,39.83709,0,0,113.8228,216.3177,0,29.24392,-29.24392,281.1933,66.95064,0.1127242,43.8208,10.15189,0,229.0076
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.507128,32.08545,31.12181,6.540156,6.540156,0,0,0,6.540156,53.62453,0,0,0,3.507128,6.884375,6.540156,0,0,146.316,187.0738,0,3.377247,-3.377247,277.6333,66.10304,0.1127242,7.194172,2.805702,0,190.5809
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.767299,34.54627,32.65892,6.658529,6.658529,0,0,0,6.658529,101.6335,0,0,0,6.767299,7.008978,6.658529,0,0,150.0685,183.6965,0,0.2416796,-0.2416796,277.3786,66.04239,0.1127242,7.324382,5.413839,0,190.4638
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,19.18003,39.55722,34.04045,29.48099,29.48099,0,0,0,29.48099,65.05899,0,0,0,19.18003,31.03262,29.48099,0,0,150.3371,183.4549,0,11.85258,-11.85258,264.8849,63.0677,0.1127242,32.42908,15.34403,0,202.6349
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,21.91938,41.82294,35.4282,22.03387,22.03387,0,0,0,22.03387,99.48042,0,0,0,21.91938,23.19354,22.03387,0,0,163.5066,171.6023,0,1.274161,-1.274161,263.5418,62.74791,0.1127242,24.23725,17.53551,0,193.5217
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,23.47279,42.98622,36.08785,52.79164,52.79164,0,-1,0,52.79164,44.46308,0,0,0,23.47279,55.57014,52.79164,0,0,164.9223,170.3281,0,32.09736,-32.09736,229.7082,54.69231,0.1127242,58.0708,18.77823,0,193.8009
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,20.9455,42.47246,36.33678,31.36533,31.36533,0,-1,0,31.36533,66.77916,0,3.552714E-15,0,20.9455,33.01614,31.36533,0,0,200.5861,138.2308,0,12.07063,-12.07063,216.9846,51.6629,0.1127242,34.50186,16.7564,0,159.1763
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.719272,39.11791,36.61682,32.11413,32.11413,0,-1,0,32.11413,27.15089,0,7.105427E-15,0,8.719272,33.80435,32.11413,0,0,213.9979,126.1601,0,25.08508,-25.08508,190.5426,45.3672,0.1127242,35.32555,6.975418,0,134.8794
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,11.3442,39.42274,36.16253,30.57646,30.57646,0,-1,0,30.57646,37.1011,0,0,0,11.3442,32.18575,30.57646,0,0,241.8702,101.0751,0,20.84155,-20.84155,168.5737,40.13652,0.1127242,33.63411,9.075363,0,112.4193
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.515841,35.66169,34.95525,7.014646,7.014646,0,-1,0,7.014646,35.86555,0,8.881784E-16,0,2.515841,7.383838,7.014646,0,0,265.0275,80.23351,0,4.867996,-4.867996,163.4424,38.91478,0.1127242,7.71611,2.012673,0,82.74934
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,33.81641,33.81641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.4363,75.36551,0,0,0,163.4424,38.91478,0.1127242,0,0,0,75.36551
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,32.8145,32.8145,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,270.4363,75.36551,0,54.70564,-54.70564,105.7776,25.18509,0.1127242,57.16739,0,0,75.36551
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,31.78146,31.78146,31.66957,19.62688,0,-1,0,19.62688,0,0,12.0427,15.20965,0,20.65987,19.62688,0,0,331.2204,20.65987,0,20.65987,-20.65987,84.00017,20,0.1127242,34.83653,0,0,20.65987
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,30.85421,30.85421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127242,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,30.26302,30.26302,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127242,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,29.8274,29.8274,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127242,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,29.3171,29.3171,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127242,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,28.98105,28.98105,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127242,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,28.6699,28.6699,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127242,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,28.35252,28.35252,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127242,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,28.07248,28.07248,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1128626,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.286167,28.29973,27.95424,0,0,72.31579,0,20.56389,0,0,0,0,0,1.286167,0,0,72.31579,68.7,297.4561,51.04773,69.98617,0,69.98617,204.2039,48.61988,0.1129522,0,1.028934,81,52.3339
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.82892,32.96236,27.76132,12.06404,12.06404,81,0,22.761,12.06404,156.0747,0,0,0,18.82892,0,0,68.93596,65.48916,227.4699,114.0353,84.31808,0,84.31808,284.1951,67.66536,0.1130525,13.27045,15.06314,81,132.8642
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,43.4436,40.9378,28.33385,45.4414,45.4414,81,0,22.761,45.4414,95.60356,0,0,0,43.4436,0,0,35.5586,33.78067,143.1519,189.9216,77.22427,0,77.22427,357.4565,85.10851,0.1131633,49.98554,34.75488,81,233.3652
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,55.61003,46.3088,29.61581,12.20033,12.20033,0,-1,0,12.20033,455.8076,0,0,0,55.61003,12.84245,12.20033,0,0,65.92759,259.4234,42.76757,0,42.76757,398.0293,94.7687,0.1130991,13.42036,44.48802,0,315.0334
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,56.91094,48.54049,31.20893,3.977963,3.977963,0,0,0,3.977963,1430.655,29.56359,0,0,56.91094,4.18733,3.977963,0,0,23.16002,297.9142,23.16002,0,23.16002,420.0009,100,0.1130644,4.37576,45.52875,0,354.8251
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,56.74111,50.23677,32.76471,31.05677,31.05677,0,0,0,31.05677,182.7012,24.04977,0,0,56.74111,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1130644,34.16245,45.39289,0,375.4993
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,56.32162,51.67217,34.16491,0,0,0,0,0,0,0,56.32162,0,0,56.32162,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130644,0,45.0573,0,375.0798
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,39.75339,47.55733,35.52777,0,0,0,0,0,0,0,39.75339,0,0,39.75339,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130644,0,31.80271,0,358.5116
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,37.06477,47.43833,36.23098,11.28574,11.28574,0,-1,0,11.28574,328.4214,25.18505,0,0,37.06477,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1130644,12.41431,29.65182,0,355.823
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,40.83847,48.94316,36.47369,40.85175,40.85175,0,-1,0,40.85175,99.96749,7.105427E-15,0,0,40.83847,43.00184,40.85175,0,0,0,318.7582,0,2.163372,-2.163372,417.7205,99.45705,0.1130644,44.93692,32.67078,0,359.5967
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,27.95831,45.08045,36.75373,35.00389,35.00389,0,-1,0,35.00389,79.872,0,0,0,27.95831,36.84621,35.00389,0,0,2.403747,316.5948,0,8.887894,-8.887894,408.3518,97.22642,0.1130644,38.50429,22.36665,0,344.5532
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.971653,39.12251,36.2621,25.81852,25.81852,0,-1,0,25.81852,38.6221,0,0,0,9.971653,27.17739,25.81852,0,0,12.27918,307.707,0,17.20573,-17.20573,390.2153,92.90823,0.1130644,28.40037,7.977322,0,317.6786
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.015014,35.58926,35.0237,0,0,0,-1,0,0,0,0,0,0,2.015014,0,0,0,0,31.39667,290.5012,2.015014,0,2.015014,392.127,93.36337,0.1130614,0,1.612011,0,292.5162
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,33.88487,33.88487,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,29.38165,292.3147,0,29.48227,-29.48227,361.0499,85.9641,0.1130614,30.80897,0,0,292.3147
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,32.85183,32.85183,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,62.13973,262.8325,0,72.31579,-72.31579,284.8224,67.81472,0.1130614,89.51944,0,0,262.8325
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,31.81879,31.81879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.4906,190.5167,0,0,0,284.8224,67.81472,0.1130614,0,0,0,190.5167
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,30.89155,30.89155,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,142.4906,190.5167,0,1.956166,-1.956166,282.7604,67.32377,0.1130614,2.044194,0,0,190.5167
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,30.29413,30.29413,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,144.6641,188.5605,0,3.623459,-3.623459,278.9409,66.41438,0.1130614,3.786515,0,0,188.5605
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,29.85851,29.85851,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,148.6902,184.9371,0,42.23001,-42.23001,234.4266,55.81575,0.1130614,44.13036,0,0,184.9371
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,29.35444,29.35444,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,195.6124,142.707,0,12.4134,-12.4134,221.3417,52.70031,0.1130614,12.97201,0,0,142.707
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,29.01839,29.01839,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,209.4051,130.2936,0,25.63992,-25.63992,194.3149,46.26535,0.1130614,26.79372,0,0,130.2936
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,28.71968,28.71968,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,237.8939,104.6537,0,9.730108,-9.730108,184.0584,43.82335,0.1130614,10.16796,0,0,104.6537
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,28.40853,28.40853,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,248.7051,94.92361,0,28.39904,-28.39904,154.1232,36.69593,0.1130614,29.677,0,0,94.92361
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,28.10982,28.10982,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,280.2596,66.52457,0,31.24171,-31.24171,121.1916,28.85508,0.1130614,32.64758,0,0,66.52457
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.02465,28.26054,27.98536,26.73818,26.73818,0,0,0,26.73818,3.832162,0,3.552714E-15,0,1.02465,28.14545,26.73818,0,0,314.9726,35.28286,0,27.1208,-27.1208,92.60374,22.04846,0.1130614,29.412,0.8197202,0,36.30751
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.01263,31.61307,27.77377,0,0,0,0,0,0,0,0,0,0,14.01263,0,0,0,0,345.1068,8.16206,14.01263,0,14.01263,105.8973,25.21359,0.1130404,0,11.21011,0,22.17469
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,39.77703,39.83189,28.37119,33.68288,33.68288,81,0,22.761,33.68288,118.0927,0,0,0,39.77703,0,0,47.31712,44.95126,331.0942,20.77343,84.72829,0,84.72829,186.2776,44.35172,0.1131397,37.05117,31.82162,81,60.55046
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,33.55858,39.32268,29.68427,31.34713,31.34713,0,-1,0,31.34713,107.0547,0,0,0,33.55858,32.99697,31.34713,0,0,246.3659,97.02888,0.5616097,0,0.5616097,186.8104,44.47857,0.1131388,34.48184,26.84687,0,130.5875
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,52.14655,47.02133,31.29605,82.57185,82.57185,20.25,0,7.39125,82.57185,63.15294,0,1.421085E-14,0,52.14655,65.60194,62.32185,0,0,245.8043,97.53433,0,13.45539,-13.45539,172.6272,41.10162,0.1131388,90.82903,41.71724,81,149.6809
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,76.25527,57.4977,32.85183,0,0,72.31579,0,20.56389,0,0,0,0,0,76.25527,0,0,72.31579,68.7,260.7548,84.07894,144.9553,0,144.9553,310.1438,73.84361,0.1131155,0,61.00422,81,160.3342
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,85.05499,62.73213,34.23336,25.07064,25.07064,54.27791,0,16.00031,25.07064,339.2613,0,0,0,85.05499,0,0,29.20727,27.74691,115.7995,214.5387,112.8019,0,112.8019,417.1571,99.32291,0.1130734,27.57771,68.04399,81,299.5937
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,68.57893,57.82986,35.61489,0,0,0,0,0,0,0,65.58134,0,0,68.57893,0,0,0,0,2.997589,316.0604,2.997589,0,2.997589,420.0009,100,0.1130689,0,54.86315,0,384.6393
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,68.75352,58.70412,36.29944,40.28464,40.28464,0,-1,0,40.28464,170.6693,26.34863,0,0,68.75352,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1130689,44.31311,55.00281,0,387.5117
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,54.17547,53.59864,36.54214,11.41676,11.41676,0,-1,0,11.41676,474.5258,42.15783,0,0,54.17547,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1130689,12.55844,43.34037,0,372.9337
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,34.40203,47.21566,36.8284,43.34573,43.34573,0,-1,0,43.34573,79.3666,0,7.105427E-15,0,34.40203,45.62708,43.34573,0,0,0,318.7582,0,11.22505,-11.22505,408.1686,97.18281,0.1130689,47.6803,27.52162,0,353.1602
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.77296,39.46475,36.36789,41.29757,41.29757,0,-1,0,41.29757,26.08618,0,0,0,10.77296,43.47112,41.29757,0,0,12.47228,307.5332,0,32.69817,-32.69817,373.7017,88.97642,0.1130689,45.42732,8.618365,0,318.3061
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.562765,35.53062,35.09216,35.07912,35.07912,0,-1,0,35.07912,4.454971,0,0,0,1.562765,36.92539,35.07912,0,0,48.80357,274.835,0,35.36263,-35.36263,336.4262,80.10132,0.1130689,38.58703,1.250212,0,276.3978
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,33.93465,33.93465,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,88.09538,239.4724,0,6.674186,-6.674186,329.391,78.42628,0.1130689,6.974524,0,0,239.4724
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,32.88917,32.88917,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,95.51115,232.7982,0,13.22621,-13.22621,315.4494,75.10684,0.1130689,13.82139,0,0,232.7982
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,31.85613,31.85613,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,110.2069,219.572,0,19.6178,-19.6178,294.7704,70.18329,0.1130689,20.5006,0,0,219.572
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,30.91022,30.91022,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,132.0045,199.9542,0,30.99544,-30.99544,262.0983,62.40424,0.1130689,32.39023,0,0,199.9542
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,30.3128,30.3128,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,166.4439,168.9588,0,18.86237,-18.86237,242.2157,57.67028,0.1130689,19.71117,0,0,168.9588
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,29.87718,29.87718,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,187.402,150.0964,0,40.82224,-40.82224,199.1852,47.42496,0.1130689,42.65924,0,0,150.0964
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,29.36689,29.36689,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,232.7601,109.2742,0,5.066536,-5.066536,193.8446,46.15339,0.1130689,5.29453,0,0,109.2742
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,29.03706,29.03706,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,238.3896,104.2076,0,27.15738,-27.15738,165.2182,39.3376,0.1130689,28.37947,0,0,104.2076
