Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,28.71968,28.71968,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,268.5644,77.05023,0,10.83965,-10.83965,153.7923,36.61713,0.1130689,11.32743,0,0,77.05023
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,28.42719,28.42719,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,280.6085,66.21059,0,9.492642,-9.492642,143.7861,34.23472,0.1130689,9.919811,0,0,66.21059
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,28.14093,28.14093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,291.1559,56.71794,0,0,0,143.7861,34.23472,0.1130689,0,0,0,56.71794
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.388759,28.37725,28.00402,10.03142,10.03142,0,0,0,10.03142,13.84409,0,1.776357E-15,0,1.388759,10.55939,10.03142,0,0,291.1559,56.71794,0,9.170629,-9.170629,134.1194,31.93314,0.1130689,11.03456,1.111007,0,58.1067
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.74387,31.57593,27.81111,8.043242,8.043242,0,0,0,8.043242,170.8748,0,0,0,13.74387,8.46657,8.043242,0,0,301.3455,47.54731,5.277301,0,5.277301,139.1259,33.12515,0.113061,8.847566,10.9951,0,61.29118
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,18.68768,33.59021,28.40853,40.37662,40.37662,0,0,0,40.37662,46.28341,0,7.105427E-15,0,18.68768,42.5017,40.37662,0,0,296.0681,52.29688,0,23.81403,-23.81403,114.0237,27.14845,0.113061,44.41428,14.95014,0,70.98456
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,39.11691,41.09384,29.73405,53.62101,53.62101,0,-1,0,53.62101,72.95071,0,0,24.49219,39.11691,56.44317,53.62101,0,0,322.5282,28.48286,0,17.32626,-17.32626,95.76025,22.80001,0.113061,58.98312,31.29353,0,67.59977
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,27.68932,39.31692,31.36451,40.37295,40.37295,81,0,22.761,40.37295,68.58385,0,0,0,27.68932,0,0,40.62705,38.5957,341.7796,11.1566,66.28502,0,66.28502,158.6438,37.77224,0.1131874,44.41024,22.15146,81,38.84592
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,19.16029,38.39164,32.92029,45.39214,45.39214,81,0,22.761,45.39214,42.21059,0,0,0,19.16029,0,0,35.60786,33.82747,275.4946,70.81312,52.98776,0,52.98776,208.9124,49.74094,0.1133076,49.93135,15.32823,81,89.9734
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,20.71273,40.306,34.32049,0,0,72.31579,0,20.56389,0,0,0,0,0,20.71273,0,0,72.31579,68.7,222.5068,118.5021,89.41273,0,89.41273,293.7367,69.93717,0.1133669,0,16.57018,81,139.2148
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,42.24819,48.57753,35.70824,0,0,72.31579,0,20.56389,0,0,0,0,0,42.24819,0,0,72.31579,68.7,133.0941,198.9736,110.9482,0,110.9482,398.9914,94.99776,0.113394,0,33.79855,81,241.2217
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,38.60271,48.12997,36.40523,11.85505,11.85505,0,-1,0,11.85505,325.6225,3.977824,0,0,38.60271,12.479,11.85505,0,0,22.14589,298.8269,22.14589,0,22.14589,420.0009,100,0.113361,13.04056,30.88217,0,337.4296
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,27.53138,44.83465,36.64793,8.906934,8.906934,0,-1,0,8.906934,309.1006,18.15566,0,0,27.53138,9.37572,8.906934,0,0,0,318.7582,0,0,0,420.0009,100,0.113361,9.797627,22.0251,0,346.2896
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,20.73262,43.02243,36.92797,3.48556,3.48556,0,-1,0,3.48556,594.8146,17.06361,0,0,20.73262,3.66901,3.48556,0,0,0,318.7582,0,0,0,420.0009,100,0.113361,3.834116,16.58609,0,339.4908
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.751534,39.24192,36.44257,53.97056,53.97056,0,-1,0,53.97056,18.06825,0,0,0,9.751534,56.81111,53.97056,0,0,0,318.7582,0,47.05958,-47.05958,370.3957,88.18927,0.113361,59.36761,7.801227,0,328.5098
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.598654,35.91008,35.17928,13.97037,13.97037,0,-1,0,13.97037,18.60118,0,1.776357E-15,0,2.598654,14.70565,13.97037,0,0,52.28842,271.6986,0,12.107,-12.107,357.6338,85.15073,0.113361,15.36741,2.078923,0,274.2973
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,34.00933,34.00933,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,65.74064,259.5916,0,37.7412,-37.7412,317.8511,75.67867,0.113361,39.43956,0,0,259.5916
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,32.92029,32.92029,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,107.6753,221.8504,0,30.1337,-30.1337,286.0874,68.11591,0.113361,31.48972,0,0,221.8504
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,31.88725,31.88725,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,141.1572,191.7168,0,19.92356,-19.92356,265.0861,63.11561,0.113361,20.82012,0,0,191.7168
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,30.92889,30.92889,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,163.2945,171.7932,0,4.30249,-4.30249,260.5509,62.0358,0.113361,4.496102,0,0,171.7932
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,30.35014,30.35014,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,168.075,167.4907,0,27.50899,-27.50899,231.5538,55.13176,0.113361,28.74689,0,0,167.4907
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,29.89585,29.89585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.6406,139.9817,0,0,0,231.5538,55.13176,0.113361,0,0,0,139.9817
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,29.38556,29.38556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.6406,139.9817,0,0,0,231.5538,55.13176,0.113361,0,0,0,139.9817
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,29.0744,29.0744,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,198.6406,139.9817,0,25.61674,-25.61674,204.5514,48.70263,0.113361,26.76949,0,0,139.9817
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,28.75702,28.75702,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,227.1036,114.365,0,6.524429,-6.524429,197.6741,47.06516,0.113361,6.818029,0,0,114.365
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,28.43964,28.43964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.353,107.8405,0,0,0,197.6741,47.06516,0.113361,0,0,0,107.8405
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,28.14093,28.14093,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,234.353,107.8405,0,12.16472,-12.16472,184.8513,44.01213,0.113361,12.71213,0,0,107.8405
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.535173,28.43541,28.02269,10.14615,10.14615,0,0,0,10.14615,15.13059,1.776357E-15,0,0,1.535173,10.68016,10.14615,0,0,247.8693,95.67582,0,9.144988,-9.144988,175.2117,41.71698,0.113361,11.16077,1.228138,0,97.21099
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.208482,30.05795,27.82978,15.78636,15.78636,0,0,0,15.78636,51.99732,0,1.776357E-15,0,8.208482,16.61722,15.78636,0,0,258.0304,86.53083,0,8.408736,-8.408736,166.3481,39.60661,0.113361,17.36499,6.566786,0,94.73932
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,21.45593,34.406,28.42719,8.389714,8.389714,0,0,0,8.389714,255.7409,0,0,0,21.45593,8.831278,8.389714,0,0,267.3735,78.1221,12.62465,0,12.62465,178.3249,42.45822,0.1133422,9.228685,17.16474,0,99.57803
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,33.07248,39.28674,29.79006,36.05165,36.05165,0,-1,0,36.05165,91.73637,0,0,0,33.07248,37.94911,36.05165,0,0,254.7488,89.48428,0,4.876634,-4.876634,173.1845,41.23431,0.1133422,39.65682,26.45798,0,122.5568
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,43.44863,44.30967,31.43296,20.51887,20.51887,0,0,0,20.51887,211.7496,0,0,0,43.44863,21.59881,20.51887,0,0,260.1673,84.60765,21.84982,0,21.84982,193.913,46.16967,0.1133097,22.57076,34.7589,0,128.0563
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,21.43546,39.15761,33.00741,6.555542,6.555542,0,0,0,6.555542,326.9822,0,0,0,21.43546,6.900571,6.555542,0,0,238.3175,104.2725,14.53489,0,14.53489,207.702,49.45276,0.1132881,7.211097,17.14837,0,125.7079
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,13.4472,38.23129,34.39516,0,0,0,0,0,0,0,0,0,0,13.4472,0,0,0,0,223.7826,117.3539,13.4472,0,13.4472,220.4592,52.49017,0.1132681,0,10.75776,0,130.8011
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,28.19725,44.14323,35.79536,34.10494,34.10494,0,0,0,34.10494,82.6779,0,0,0,28.19725,35.89994,34.10494,0,0,210.3354,129.4564,0,7.702686,-7.702686,212.3398,50.557,0.1132681,37.51543,22.5578,0,157.6536
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,13.91262,40.53728,36.51102,3.539213,3.539213,0,-1,0,3.539213,393.0993,0,0,0,13.91262,3.725487,3.539213,0,0,218.894,121.7537,10.18713,0,10.18713,222.0042,52.85803,0.1132529,3.893134,11.1301,0,135.6663
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,18.12874,42.01797,36.72261,0,0,0,-1,0,0,0,0,0,0,18.12874,0,0,0,0,208.7068,130.9221,18.12874,0,18.12874,239.2026,56.95289,0.113226,0,14.50299,0,149.0508
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,17.59892,42.1796,37.03377,0.1247033,0.1247033,0,-1,0,0.1247033,14112.63,0,0,0,17.59892,0.1312666,0.1247033,0,0,190.5781,147.238,17.46765,0,17.46765,255.7739,60.89842,0.1132,0.1371736,14.07913,0,164.8369
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.86273,37.92674,36.54214,39.04628,39.04628,0,-1,0,39.04628,12.45376,0,7.105427E-15,0,4.86273,41.10135,39.04628,0,0,173.1104,162.9588,0,36.23862,-36.23862,217.575,51.80347,0.1132,42.95091,3.890184,0,167.8216
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.484731,35.94666,35.24773,65.01453,65.01453,0,-1,0,65.01453,3.821809,0,1.421085E-14,2.815983,2.484731,68.43635,65.01453,0,0,213.3755,126.7202,0,65.95161,-65.95161,148.0559,35.25134,0.1132,71.51598,1.987785,0,129.205
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,34.05912,34.05912,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,286.6551,60.76861,0,24.06121,-24.06121,122.6932,29.2126,0.1132,25.14396,0,0,60.76861
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,32.9763,32.9763,46.40465,34.87203,0,-1,0,34.87203,0,0,11.53262,16.17308,0,36.70741,34.87203,0,0,313.3898,36.70741,0,36.70741,-36.70741,84.00017,20,0.1132,51.04511,0,0,36.70741
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,31.92459,31.92459,72.87856,0,0,-1,0,0,0,0,72.87856,80.16642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132,80.16642,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,30.96,30.96,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,30.36881,30.36881,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,29.92697,29.92697,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,29.4229,29.4229,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,29.10552,29.10552,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,28.79436,28.79436,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,28.45831,28.45831,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,28.17827,28.17827,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1132996,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.547333,28.46988,28.05381,14.21667,14.21667,81,0,22.761,14.21667,10.88393,0,0,0,1.547333,0,0,66.78333,63.44417,312.5974,37.42052,64.9915,0,64.9915,185.1012,44.07163,0.1134269,15.63833,1.237866,81,38.96785
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,18.64626,33.0002,27.84845,48.44209,48.44209,81,0,22.761,48.44209,38.49185,0,0,0,18.64626,0,0,32.55791,30.93002,247.606,95.91286,49.57627,0,49.57627,232.1334,55.26974,0.1135383,53.2863,14.91701,81,114.5591
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,40.54509,40.16459,28.45831,34.5968,34.5968,81,0,22.761,34.5968,117.1932,0,0,0,40.54509,0,0,46.4032,44.08304,198.0297,140.5315,84.62814,0,84.62814,312.4187,74.38525,0.1136359,38.05648,32.43608,81,181.0766
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,60.134,48.12196,29.85851,0,0,0,-1,0,0,0,0,0,0,60.134,0,0,0,0,113.4015,216.6968,60.134,0,60.134,369.4668,87.96811,0.1135466,0,48.1072,0,276.8308
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,69.67525,53.43222,31.52009,57.8968,57.8968,0,0,0,57.8968,120.3439,0,0,0,69.67525,60.944,57.8968,0,0,53.26754,270.8174,8.731257,0,8.731257,377.75,89.9403,0.1135337,63.68648,55.7402,0,340.4927
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,76.0648,57.73763,33.1132,20.64212,20.64212,0,0,0,20.64212,368.4931,9.799961,0,0,76.0648,21.72855,20.64212,0,0,44.53629,278.6756,44.53629,0,44.53629,420.0009,100,0.1134677,22.70633,60.85183,0,354.7404
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,93.94828,66.96593,34.53207,66.64052,66.64052,20.25,0,7.39125,66.64052,140.9777,45.11615,0,0,93.94828,48.83213,46.39052,0,0,0,318.7582,0,0,0,420.0009,100,0.1134677,73.30457,75.15863,81,412.7065
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,95.67442,69.56743,35.9136,15.77034,15.77034,0,0,0,15.77034,606.6733,79.07407,0,0,95.67442,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1134677,17.34737,76.53954,0,414.4326
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,87.81273,66.96296,36.64793,15.05117,15.05117,0,-1,0,15.05117,583.4279,71.96939,0,0,87.81273,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1134677,16.55629,70.25018,0,406.571
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,71.35597,60.38154,36.85952,9.853387,9.853387,0,-1,0,9.853387,724.1772,60.98399,0,0,71.35597,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1134677,10.83873,57.08478,0,390.1142
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,41.17934,49.82279,37.1769,6.186581,6.186581,0,-1,0,6.186581,665.6235,34.66715,0,0,41.17934,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1134677,6.805239,32.94347,0,359.9376
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,22.08262,43.14424,36.64793,0,0,0,-1,0,0,0,22.08262,0,0,22.08262,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134677,0,17.66609,0,340.8409
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.267769,35.9916,35.35353,27.83154,27.83154,0,-1,0,27.83154,8.148199,0,0,0,2.267769,29.29636,27.83154,0,0,0,318.7582,0,27.02859,-27.02859,391.5102,93.21653,0.1134677,30.6147,1.814215,0,321.026
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,34.14624,34.14624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.03177,291.7296,0,0,0,391.5102,93.21653,0.1134677,0,0,0,291.7296
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.03177,291.7296,0,0,0,391.5102,93.21653,0.1134677,0,0,0,291.7296
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,31.97437,31.97437,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.03177,291.7296,0,54.80993,-54.80993,333.7355,79.46067,0.1134677,57.27637,0,0,291.7296
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,31.01601,31.01601,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,90.93169,236.9197,0,32.08632,-32.08632,299.9135,71.40784,0.1134677,33.5302,0,0,236.9197
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,30.41859,30.41859,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.5832,204.8334,0,6.961823,-6.961823,292.5751,69.6606,0.1134677,7.275106,0,0,204.8334
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,29.96431,29.96431,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.3185,197.8716,0,11.0127,-11.0127,280.9667,66.8967,0.1134677,11.50827,0,0,197.8716
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,29.45401,29.45401,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.5548,186.8589,0,24.25588,-24.25588,255.3988,60.80911,0.1134677,25.34739,0,0,186.8589
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,29.14285,29.14285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5058,162.603,0,0,0,255.3988,60.80911,0.1134677,0,0,0,162.603
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,28.82548,28.82548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5058,162.603,0,0,0,255.3988,60.80911,0.1134677,0,0,0,162.603
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,28.49565,28.49565,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.5058,162.603,0,47.07342,-47.07342,205.779,48.99491,0.1134677,49.19172,0,0,162.603
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,28.21561,28.21561,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.8096,115.5296,0,22.79833,-22.79833,181.7475,43.27312,0.1134677,23.82426,0,0,115.5296
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.130145,28.3762,28.07248,12.1539,12.1539,0,0,0,12.1539,9.298622,0,0,0,1.130145,12.79358,12.1539,0,0,251.1411,92.73124,0,11.66344,-11.66344,169.4531,40.3459,0.1134677,13.36929,0.9041164,0,93.86138
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,17.67275,32.75512,27.87956,0,0,0,0,0,0,0,0,0,0,17.67275,0,0,0,0,264.1005,81.0678,17.67275,0,17.67275,186.219,44.33776,0.1134415,0,14.1382,0,98.74055
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,40.1926,40.09512,28.49565,37.80839,37.80839,0,0,0,37.80839,106.306,0,0,0,40.1926,39.79831,37.80839,0,0,246.4277,96.97327,0.3942864,0,0.3942864,186.593,44.42682,0.1134409,41.58923,32.15408,0,137.1659
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,62.99342,49.19241,29.92697,17.35512,17.35512,0,-1,0,17.35512,362.9673,0,0,0,62.99342,18.26855,17.35512,0,0,246.0334,97.32813,44.72487,0,44.72487,229.0228,54.52912,0.1133747,19.09064,50.39474,0,160.3215
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,68.45347,53.08556,31.60721,34.54618,34.54618,0,0,0,34.54618,198.1506,0,0,0,68.45347,36.3644,34.54618,0,0,201.3086,137.5805,32.08907,0,32.08907,259.4651,61.77729,0.1133273,38.00079,54.76278,0,206.034
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,66.42681,54.21945,33.219,15.88094,15.88094,0,0,0,15.88094,418.2802,0,0,0,66.42681,16.71678,15.88094,0,0,169.2195,166.4607,49.71003,0,49.71003,306.6242,73.00562,0.1132538,17.46903,53.14145,0,232.8875
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,71.08074,57.63234,34.63787,40.38317,40.38317,0,0,0,40.38317,176.0157,0,0,0,71.08074,42.50861,40.38317,0,0,119.5095,211.1997,28.57213,0,28.57213,333.7301,79.45939,0.1132117,44.42149,56.86459,0,282.2805
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,70.00682,58.90048,36.05674,0,0,0,0,0,0,0,0,0,0,70.00682,0,0,0,0,90.93733,236.9146,70.00682,0,70.00682,400.1444,95.27229,0.1131085,0,56.00546,0,306.9214
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,70.97373,60.10525,36.75373,23.21616,23.21616,0,-1,0,23.21616,305.7083,25.60515,0,0,70.97373,24.43807,23.21616,0,0,20.93051,299.9208,20.93051,0,20.93051,420.0009,100,0.1130777,25.53778,56.77898,0,370.8945
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,68.52435,59.44644,37.00265,10.50301,10.50301,0,-1,0,10.50301,652.4259,57.46854,0,0,68.52435,11.0558,10.50301,0,0,0,318.7582,0,0,0,420.0009,100,0.1130777,11.55331,54.81947,0,387.2826
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,49.52601,52.79201,37.28269,32.47963,32.47963,0,-1,0,32.47963,152.4833,15.33692,0,0,49.52601,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1130777,35.7276,39.62081,0,368.2842
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,21.23661,42.99527,36.75373,32.64566,32.64566,0,-1,0,32.64566,65.05186,0,7.105427E-15,0,21.23661,34.36386,32.64566,0,0,0,318.7582,0,13.12725,-13.12725,406.1635,96.70541,0.1130777,35.91023,16.98929,0,339.9948
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.289783,36.12277,35.47799,8.552386,8.552386,0,-1,0,8.552386,26.77362,0,1.776357E-15,0,2.289783,9.002512,8.552386,0,0,14.58583,305.631,0,6.712729,-6.712729,399.0877,95.02068,0.1130777,9.407625,1.831827,0,307.9208
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,34.23336,34.23336,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,22.04442,298.9182,0,38.65006,-38.65006,358.3469,85.32053,0.1130777,40.38931,0,0,298.9182
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,33.1132,33.1132,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,64.98893,260.2682,0,10.31205,-10.31205,347.4771,82.73247,0.1130777,10.7761,0,0,260.2682
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,32.04905,32.04905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.44676,249.9561,0,0,0,347.4771,82.73247,0.1130777,0,0,0,249.9561
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,31.08447,31.08447,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,76.44676,249.9561,0,2.537454,-2.537454,344.8024,82.09563,0.1130777,2.65164,0,0,249.9561
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,30.48705,30.48705,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,79.26616,247.4187,0,0.4685136,-0.4685136,344.3085,81.97805,0.1130777,0.4895967,0,0,247.4187
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,30.03276,30.03276,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,79.78673,246.9502,0,34.44778,-34.44778,307.9973,73.33256,0.1130777,35.99792,0,0,246.9502
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,29.51002,29.51002,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,118.062,212.5024,0,15.84368,-15.84368,291.2967,69.35621,0.1130777,16.55664,0,0,212.5024
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,29.17397,29.17397,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,135.6661,196.6587,0,7.365917,-7.365917,283.5323,67.50755,0.1130777,7.697383,0,0,196.6587
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,28.86281,28.86281,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,143.8505,189.2928,0,16.20207,-16.20207,266.4538,63.44126,0.1130777,16.93117,0,0,189.2928
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,28.52677,28.52677,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,161.8528,173.0907,0,15.19072,-15.19072,250.4414,59.62878,0.1130777,15.8743,0,0,173.0907
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,28.24673,28.24673,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,178.7314,157.9,0,31.1753,-31.1753,217.5797,51.8046,0.1130777,32.57819,0,0,157.9
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.500606,28.51343,28.10982,34.71851,34.71851,0,0,0,34.71851,4.322208,0,0,0,1.500606,36.5458,34.71851,0,0,213.3706,126.7247,0,35.04519,-35.04519,180.6389,43.00917,0.1130777,38.19036,1.200485,0,128.2253
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.05428,32.90215,27.9169,0,0,0,0,0,0,0,0,0,0,18.05428,0,0,0,0,252.3097,91.67951,18.05428,0,18.05428,197.7667,47.0872,0.1130512,0,14.44342,0,109.7338
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,45.52135,41.82605,28.54543,14.73824,14.73824,0,0,0,14.73824,308.8656,0,0,0,45.52135,15.51394,14.73824,0,0,234.2554,107.9284,30.00742,0,30.00742,226.2342,53.86518,0.1130071,16.21206,36.41708,0,153.4497
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,72.39651,52.65193,30.00164,70.22178,68.7,0,-1,0,68.7,105.3807,0,1.521779,8.543957,72.39651,72.31579,68.7,0,0,204.248,134.935,0.080724,0,0.080724,226.3108,53.88341,0.1130069,77.24396,57.91721,0,207.3316
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,82.17837,58.4451,31.713,37.06856,37.06856,0,0,0,37.06856,221.6929,0,0,0,82.17837,39.01954,37.06856,0,0,204.1673,135.0077,43.15883,0,43.15883,267.2548,63.63198,0.1129435,40.77542,65.7427,0,217.1861
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,93.06414,65.03408,33.34346,47.66659,47.66659,0,0,0,47.66659,195.2398,0,0,0,93.06414,50.17535,47.66659,0,0,161.0084,173.8506,42.88878,0,42.88878,307.9427,73.31954,0.1128806,52.43325,74.45131,0,266.9148
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,82.97318,62.52303,34.76233,0,0,0,0,0,0,0,0,0,0,82.97318,0,0,0,0,118.1196,212.4505,82.97318,0,82.97318,386.658,92.06124,0.1127591,0,66.37855,0,295.4237
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,66.96588,57.85931,36.16253,22.11208,22.11208,0,0,0,22.11208,302.8475,8.543545,0,0,66.96588,23.27587,22.11208,0,0,35.14646,287.1264,35.14646,0,35.14646,420.0009,100,0.1127077,24.32328,53.5727,0,354.0923
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,66.7637,58.64421,36.89686,22.85834,22.85834,0,-1,0,22.85834,292.0759,42.70229,0,0,66.7637,24.06141,22.85834,0,0,0,318.7582,0,0,0,420.0009,100,0.1127077,25.14417,53.41096,0,385.5219
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,41.02509,49.73049,37.13956,8.009946,8.009946,0,-1,0,8.009946,512.1769,32.59357,0,0,41.02509,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1127077,8.810941,32.82007,0,359.7833
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,36.13515,48.41519,37.4196,16.00557,16.00557,0,-1,0,16.00557,225.7661,19.28718,0,0,36.13515,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1127077,17.60612,28.90812,0,354.8934
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,15.17636,41.31015,36.89686,0.006309424,0.006309424,0,-1,0,0.006309424,240534.8,15.16972,0,0,15.17636,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1127077,0.006940367,12.14109,0,333.9346
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.135801,36.18544,35.58378,21.99985,21.99985,0,-1,0,21.99985,9.708256,0,3.552714E-15,0,2.135801,23.15773,21.99985,0,0,0,318.7582,0,21.02193,-21.02193,397.8418,94.72404,0.1127077,24.19983,1.708641,0,320.894
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,34.33916,34.33916,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.3577,297.7363,0,27.82531,-27.82531,368.5113,87.74062,0.1127077,29.07745,0,0,297.7363
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,33.18166,33.18166,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.27472,269.911,0,22.4496,-22.4496,344.8474,82.10635,0.1127077,23.45984,0,0,269.911
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,32.1175,32.1175,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.21872,247.4614,0,6.570263,-6.570263,337.9217,80.45738,0.1127077,6.865925,0,0,247.4614
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,31.13425,31.13425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.51901,240.8911,0,0,0,337.9217,80.45738,0.1127077,0,0,0,240.8911
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,30.54306,30.54306,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.51901,240.8911,0,13.61619,-13.61619,323.569,77.04008,0.1127077,14.22892,0,0,240.8911
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,30.0701,30.0701,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.6481,227.2749,0,1.240376,-1.240376,322.2615,76.72878,0.1127077,1.296193,0,0,227.2749
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,29.54114,29.54114,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.0263,226.0345,0,45.38893,-45.38893,274.4174,65.33734,0.1127077,47.43143,0,0,226.0345
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,29.21131,29.21131,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.4585,180.6456,0,25.90607,-25.90607,247.11,58.83559,0.1127077,27.07184,0,0,180.6456
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,28.89393,28.89393,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.243,154.7396,0,20.72104,-20.72104,225.2681,53.63515,0.1127077,21.65349,0,0,154.7396
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,28.5641,28.5641,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.2663,134.0185,0,11.51395,-11.51395,213.1313,50.74545,0.1127077,12.03208,0,0,134.0185
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,28.28407,28.28407,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.0596,122.5046,0,3.222831,-3.222831,209.7342,49.9366,0.1127077,3.367859,0,0,122.5046
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.405451,28.51896,28.14093,7.120798,7.120798,0,0,0,7.120798,19.73727,0,0,0,1.405451,7.495576,7.120798,0,0,221.6405,119.2817,0,6.090125,-6.090125,203.3146,48.40814,0.1127077,7.832878,1.124361,0,120.6872
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,21.15816,33.82944,27.95424,52.3695,52.3695,0,0,0,52.3695,40.40167,0,7.105427E-15,0,21.15816,55.12579,52.3695,0,0,228.4073,113.1916,0,33.96764,-33.96764,167.5096,39.88315,0.1127077,57.60645,16.92652,0,134.3498
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,40.26141,40.21048,28.58277,36.85159,36.85159,0,0,0,36.85159,109.2528,0,0,0,40.26141,38.79115,36.85159,0,0,266.1492,79.22398,1.470256,0,1.470256,168.9044,40.21525,0.1127055,40.53675,32.20913,0,119.4854
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,68.13815,51.18221,30.0701,0,0,0,-1,0,0,0,0,0,0,68.13815,0,0,0,0,264.6789,80.5472,68.13815,0,68.13815,233.5459,55.60606,0.112606,0,54.51052,0,148.6853
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,73.2226,55.08327,31.80013,20.75638,20.75638,0,0,0,20.75638,352.7714,0,0,0,73.2226,21.84883,20.75638,0,0,196.5408,141.8715,51.37377,0,51.37377,282.2833,67.21018,0.1125311,22.83202,58.57808,0,215.0941
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,91.7896,64.61311,33.44925,49.33498,49.33498,0,0,0,49.33498,186.0538,0,0,0,91.7896,51.93155,49.33498,0,0,145.167,188.1079,39.85804,0,39.85804,320.096,76.21318,0.1124731,54.26847,73.43168,0,279.8975
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,97.82222,69.19797,34.88057,4.870931,4.870931,0,0,0,4.870931,2008.286,0,0,0,97.82222,5.127295,4.870931,0,0,105.309,223.9802,92.69492,0,92.69492,408.0341,97.15079,0.1123383,5.358024,78.25777,0,321.8024
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,88.86858,67.03129,36.33678,11.01495,11.01495,0,0,0,11.01495,806.7996,64.65987,0,0,88.86858,11.59469,11.01495,0,0,12.61403,307.4056,12.61403,0,12.61403,420.0009,100,0.11232,12.11645,71.09486,0,396.2742
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,81.47363,64.76151,37.07111,44.11586,44.11586,0,-1,0,44.11586,184.681,35.03587,0,0,81.47363,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.11232,48.52745,65.1789,0,400.2318
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,47.13625,51.96286,37.28269,38.34624,38.34624,0,-1,0,38.34624,122.9227,6.771783,0,0,47.13625,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.11232,42.18087,37.709,0,365.8945
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,40.05093,49.86553,37.56273,24.36002,24.36002,0,-1,0,24.36002,164.4126,14.4088,0,0,40.05093,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.11232,26.79602,32.04074,0,358.8091
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,19.98473,42.87167,37.00265,38.62798,38.62798,0,-1,0,38.62798,51.73642,0,0,0,19.98473,40.66103,38.62798,0,0,0,318.7582,0,20.6763,-20.6763,398.2061,94.81079,0.11232,42.49077,15.98778,0,338.743
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.956707,36.24097,35.68957,4.836767,4.836767,0,-1,0,4.836767,40.45486,0,0,0,1.956707,5.091334,4.836767,0,0,22.97366,298.0819,0,3.134627,-3.134627,394.9019,94.02408,0.11232,5.320444,1.565366,0,300.0386
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,34.40761,34.40761,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,26.45658,294.9473,0,0.07662467,-0.07662467,394.8212,94.00485,0.11232,0.08007278,0,0,294.9473
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,33.23767,33.23767,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,26.54172,294.8707,0,38.71127,-38.71127,354.0159,84.28933,0.11232,40.45327,0,0,294.8707
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,32.16729,32.16729,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,69.55424,256.1594,0,20.01458,-20.01458,332.9187,79.26619,0.11232,20.91524,0,0,256.1594
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,31.17159,31.17159,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,91.79266,236.1448,0,16.59787,-16.59787,315.423,75.10056,0.11232,17.34478,0,0,236.1448
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,30.57417,30.57417,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,110.2347,219.547,0,32.30206,-32.30206,281.3736,66.99358,0.11232,33.75565,0,0,219.547
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,30.10744,30.10744,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,146.1259,187.2449,0,18.991,-18.991,261.3553,62.22734,0.11232,19.8456,0,0,187.2449
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,29.57847,29.57847,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,167.227,168.2539,0,31.27703,-31.27703,228.3865,54.37762,0.11232,32.68449,0,0,168.2539
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,29.22998,29.22998,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,201.9793,136.9769,0,32.6451,-32.6451,193.9755,46.18456,0.11232,34.11413,0,0,136.9769
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,28.9126,28.9126,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,238.2516,104.3318,0,32.34996,-32.34996,159.8757,38.06556,0.11232,33.80571,0,0,104.3318
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,28.58277,28.58277,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,274.196,71.9818,0,19.34431,-19.34431,139.485,33.21064,0.11232,20.2148,0,0,71.9818
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,28.28407,28.28407,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,295.6897,52.6375,0,12.33416,-12.33416,126.4836,30.11509,0.11232,12.88919,0,0,52.6375
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.375909,28.511,28.14093,29.55637,29.55637,0,0,0,29.55637,4.655203,0,0,0,1.375909,31.11196,29.55637,0,0,309.3943,40.30334,0,29.73606,-29.73606,95.13907,22.65211,0.11232,32.512,1.100727,0,41.67925
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,21.09487,33.81123,27.95424,5.162706,5.162706,0,0,0,5.162706,408.601,0,0,0,21.09487,5.434427,5.162706,0,0,342.4344,10.56729,15.66044,0,15.66044,109.9959,26.18944,0.1122972,5.678977,16.87589,0,31.66216
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,35.8852,38.89306,28.61389,38.43821,38.43821,81,0,22.761,38.43821,93.35813,0,0,0,35.8852,0,0,42.56179,40.4337,326.7739,24.66169,76.31889,0,76.31889,182.3983,43.42809,0.1124071,42.28203,28.70816,81,60.54688
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,55.86964,46.98232,30.13855,46.24535,46.24535,0,-1,0,46.24535,120.8114,0,0,0,55.86964,48.67932,46.24535,0,0,250.455,93.34869,7.190318,0,7.190318,189.2197,45.05221,0.1123966,50.86989,44.69571,0,149.2183
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,69.44277,53.8201,31.92459,42.99913,42.99913,0,0,0,42.99913,161.4981,0,0,0,69.44277,45.26225,42.99913,0,0,243.2647,99.81998,24.18052,0,24.18052,212.1593,50.51402,0.1123616,47.29905,55.55421,0,169.2627
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,86.67162,62.6232,33.60483,85.81429,85.81429,81,0,22.761,85.81429,100.9991,0,0,0,86.67162,5.067677,4.814293,0,0,219.0842,121.5825,81.60395,0,81.60395,289.5756,68.94644,0.1124635,94.39572,69.3373,81,208.2541
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,83.2884,63.00185,35.04237,44.81397,44.81397,81,0,22.761,44.81397,185.8537,0,0,0,83.2884,0,0,36.18603,34.37673,137.4802,195.026,117.6651,0,117.6651,401.2026,95.52423,0.112513,49.29537,66.63072,81,278.3144
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,63.51071,56.9636,36.51102,22.45819,22.45819,0,0,0,22.45819,282.7953,20.05539,0,0,63.51071,23.6402,22.45819,0,0,19.81512,300.9246,19.81512,0,19.81512,420.0009,100,0.1124843,24.70401,50.80856,0,364.4353
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,70.66386,60.56943,37.24535,24.68825,24.68825,0,-1,0,24.68825,286.2247,44.67624,0,0,70.66386,25.98763,24.68825,0,0,0,318.7582,0,0,0,420.0009,100,0.1124843,27.15707,56.53109,0,389.4221
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,70.0965,60.59837,37.45694,7.199224,7.199224,0,-1,0,7.199224,973.6675,62.51838,0,0,70.0965,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1124843,7.919147,56.07721,0,388.8547
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,47.87613,52.68129,37.69964,5.117033,5.117033,0,-1,0,5.117033,935.6229,42.48978,0,0,47.87613,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1124843,5.628736,38.3009,0,366.6344
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,19.88225,42.98258,37.13956,43.15353,43.15353,0,-1,0,43.15353,46.0733,7.105427E-15,0,0,19.88225,45.42477,43.15353,0,0,0,318.7582,0,25.54251,-25.54251,393.0767,93.58949,0.1124843,47.46888,15.9058,0,338.6405
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.956311,36.37823,35.82648,40.12138,40.12138,0,-1,0,40.12138,4.875981,0,7.105427E-15,0,1.956311,42.23303,40.12138,0,0,28.38057,293.2157,0,40.27672,-40.27672,350.6213,83.48109,0.1124843,44.13351,1.565048,0,295.172
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,34.53207,34.53207,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,73.13248,252.939,0,58.61118,-58.61118,288.8397,68.77121,0.1124843,61.24868,0,0,252.939
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,33.34346,33.34346,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,138.256,194.3278,0,45.80926,-45.80926,240.5525,57.27428,0.1124843,47.87068,0,0,194.3278
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,32.24197,32.24197,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,189.1552,148.5186,0,71.08476,-71.08476,165.6225,39.43386,0.1124843,74.28358,0,0,148.5186
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,31.24005,31.24005,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,268.1383,77.43378,0,31.6718,-31.6718,132.2375,31.48507,0.1124843,33.09703,0,0,77.43378
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,30.64885,30.64885,45.29887,43.47389,0,-1,0,43.47389,0,0,1.82498,6.354867,0,45.76199,43.47389,0,0,303.3292,45.76199,0,45.76199,-45.76199,84.00017,20,0.1124843,49.82875,0,0,45.76199
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,30.15722,30.15722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124843,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,29.61581,29.61581,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124843,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,29.2611,29.2611,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124843,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,28.94994,28.94994,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124843,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,28.60144,28.60144,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124843,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,28.30273,28.30273,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1126104,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8477255,28.38744,28.1596,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8477255,0,0,72.31579,68.7,300.6977,48.13029,69.54772,0,69.54772,200.7127,47.78865,0.1126979,0,0.6781804,81,48.97801
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,23.82967,34.61542,27.96669,63.90025,63.90025,81,0,22.761,63.90025,37.29198,0,0,0,23.82967,0,0,17.09974,16.24476,231.15,110.7232,40.07443,0,40.07443,238.7307,56.84052,0.1127833,70.29028,19.06374,81,134.5529
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,47.58171,42.6009,28.65123,1.659807,1.659807,73.97559,0,20.98383,1.659807,2866.701,0,0,0,47.58171,0,0,72.31579,68.7,191.0755,146.7902,116.2817,0,116.2817,349.0452,83.10583,0.1128088,1.825788,38.06536,81,194.3719
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,68.90621,51.64028,30.22568,58.10276,58.10276,0,-1,0,58.10276,118.5937,0,0,0,68.90621,61.1608,58.10276,0,0,74.79385,251.4438,7.745416,0,7.745416,356.3931,84.85533,0.1127976,63.91303,55.12497,0,320.35
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,81.65797,58.64885,32.04905,0,0,0,0,0,0,0,14.60953,0,0,81.65797,0,0,0,0,67.04843,258.4146,67.04843,0,67.04843,420.0009,100,0.1127007,0,65.32637,0,340.0726
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,94.53862,66.18602,33.72929,16.95377,16.95377,0,0,0,16.95377,557.6261,76.69255,0,0,94.53862,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1127007,18.64914,75.6309,0,413.2968
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,84.57582,63.73598,35.19795,0,0,0,0,0,0,0,84.57582,0,0,84.57582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127007,0,67.66066,0,403.334
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,80.51627,63.83508,36.64793,49.21861,49.21861,0,0,0,49.21861,163.5891,28.70721,0,0,80.51627,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1127007,54.14048,64.41302,0,399.2745
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,58.78885,56.26199,37.4196,9.857065,9.857065,0,-1,0,9.857065,596.4133,48.41299,0,0,58.78885,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1127007,10.84277,47.03108,0,377.5471
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,48.53044,52.83285,37.63118,21.38576,21.38576,0,-1,0,21.38576,226.9288,26.01912,0,0,48.53044,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1127007,23.52433,38.82435,0,367.2887
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,35.77452,48.786,37.87389,20.02336,20.02336,0,-1,0,20.02336,178.6639,14.6973,0,0,35.77452,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1127007,22.0257,28.61962,0,354.5327
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,19.08473,42.88798,37.28269,0,0,0,-1,0,0,0,19.08473,0,0,19.08473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127007,0,15.26779,0,337.843
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.845297,36.47168,35.95094,0,0,0,-1,0,0,0,1.845297,0,0,1.845297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127007,0,1.476238,0,320.6035
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,34.63787,34.63787,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1127007,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,33.41191,33.41191,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1127007,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,32.32909,32.32909,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1127007,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,31.31472,31.31472,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1127007,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,30.69863,30.69863,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1127007,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,30.20701,30.20701,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1127007,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,29.6656,29.6656,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1127007,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,29.29843,29.29843,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1127007,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,28.96861,28.96861,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1127007,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,28.61389,28.61389,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1127007,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,28.33385,28.33385,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.11282,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.31396,28.55043,28.19694,55.68884,55.68884,81,0,22.761,55.68884,2.359467,0,0,0,1.31396,0,0,25.31116,24.0456,303.3328,45.7587,25.35956,0,25.35956,156.2923,37.21237,0.1128789,61.25772,1.051168,81,47.07266
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,18.57654,33.12162,27.98536,61.37194,61.37194,81,0,22.761,61.37194,30.26878,0,0,0,18.57654,0,0,19.62805,18.64665,277.9732,68.58231,37.22319,0,37.22319,191.6053,45.62021,0.1129592,67.50914,14.86123,81,87.15884
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,47.3028,42.55221,28.68857,52.11307,52.11307,81,0,22.761,52.11307,90.76955,0,0,0,47.3028,0,0,28.88693,27.44258,240.7501,102.0832,74.74538,0,74.74538,262.515,62.50344,0.1130695,57.32438,37.84224,81,149.386
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,67.92197,51.38622,30.3128,26.55647,26.55647,0,-1,0,26.55647,255.7643,0,0,0,67.92197,27.95418,26.55647,0,0,166.0047,169.354,39.9678,0,39.9678,300.4318,71.53123,0.1130118,29.21211,54.33758,0,237.276
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,82.61386,59.17563,32.16729,53.87685,53.87685,0,0,0,53.87685,153.3383,0,0,0,82.61386,56.71247,53.87685,0,0,126.0369,205.325,25.90139,0,25.90139,325.004,77.38174,0.1129744,59.26453,66.09109,0,287.9389
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,95.01612,66.57804,33.8662,37.55798,37.55798,0,0,0,37.55798,252.9852,0,0,0,95.01612,39.53471,37.55798,0,0,100.1355,228.6363,55.48141,0,55.48141,377.6383,89.91369,0.1128945,41.31377,76.01289,0,323.6524
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,97.98291,69.87856,35.33486,23.19138,23.19138,0,0,0,23.19138,422.4971,28.91685,0,0,97.98291,24.41198,23.19138,0,0,44.65408,278.5695,44.65408,0,44.65408,420.0009,100,0.1128302,25.51052,78.38632,0,376.5525
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,85.39631,66.08882,36.79107,50.49633,50.49633,0,0,0,50.49633,169.1139,32.24227,0,0,85.39631,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.1128302,55.54597,68.31705,0,404.1545
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,63.41433,58.14946,37.56273,32.55973,32.55973,0,-1,0,32.55973,194.7631,29.14093,0,0,63.41433,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1128302,35.8157,50.73146,0,382.1725
