Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,54.14549,46.83944,30.5305,0,0,0,0,0,0,0,0,0,0,54.14549,0,0,0,0,288.2965,59.29138,54.14549,0,54.14549,197.8657,47.11079,0.1116265,0,43.31639,0,113.4369
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,59.31158,51.27708,32.88834,25.498,25.498,0,0,0,25.498,232.6127,0,0,0,59.31158,26.84,25.498,0,0,234.151,108.0223,32.47158,0,32.47158,228.6709,54.44535,0.1113498,28.0478,47.44926,0,167.3339
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,59.58092,53.91649,35.11838,12.90143,12.90143,0,0,0,12.90143,461.8165,0,0,0,59.58092,13.58045,12.90143,0,0,201.6794,137.2467,46.00047,0,46.00047,272.3108,64.83578,0.1109603,14.19157,47.66473,0,196.8277
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,53.25216,53.28719,36.55609,0,0,0,-1,0,0,0,0,0,0,53.25216,0,0,0,0,155.6789,178.6472,53.25216,0,53.25216,322.8303,76.8642,0.1105127,0,42.60173,0,231.8993
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,47.75872,52.04525,37.16312,5.7591,5.7591,0,-1,0,5.7591,829.2741,0,0,0,47.75872,6.06221,5.7591,0,0,102.4268,226.5741,41.69651,0,41.69651,362.3871,86.28246,0.1101647,6.33501,38.20698,0,274.3329
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,21.20461,44.05051,37.77654,30.17512,30.17512,0,-1,0,30.17512,70.27183,0,0,0,21.20461,31.76328,30.17512,0,0,60.73027,264.101,0,10.55867,-10.55867,351.2572,83.63251,0.1101647,33.19263,16.96368,0,285.3056
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.281378,39.6941,37.31009,0,0,0,-1,0,0,0,0,0,0,8.281378,0,0,0,0,72.46214,253.5423,8.281378,0,8.281378,359.1136,85.50307,0.1100959,0,6.625103,0,261.8237
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.162315,37.02744,35.56567,68.30992,68.30992,0,-1,0,68.30992,7.557197,0,1.421085E-14,6.440912,5.162315,71.90518,68.30992,0,0,64.18076,260.9955,0,66.74287,-66.74287,288.7605,68.75236,0.1100959,75.14091,4.129852,0,266.1579
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,33.82125,33.82125,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,138.3395,194.2527,0,45.2051,-45.2051,241.1101,57.40705,0.1100959,47.23933,0,0,194.2527
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,32.24297,32.24297,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,188.5674,149.0476,0,11.68674,-11.68674,228.7912,54.47399,0.1100959,12.21265,0,0,149.0476
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,30.62634,30.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.5527,137.3608,0,0,0,228.7912,54.47399,0.1100959,0,0,0,137.3608
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,28.95222,28.95222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.5527,137.3608,0,0,0,228.7912,54.47399,0.1100959,0,0,0,137.3608
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,27.60397,27.60397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.5527,137.3608,0,0,0,228.7912,54.47399,0.1100959,0,0,0,137.3608
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,26.54326,26.54326,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,201.5527,137.3608,0,19.83389,-19.83389,207.8844,49.4962,0.1100959,20.72641,0,0,137.3608
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,25.44421,25.44421,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,223.5903,117.527,0,14.61275,-14.61275,192.4813,45.82878,0.1100959,15.27033,0,0,117.527
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,24.46018,24.46018,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,239.8267,102.9142,0,29.0051,-29.0051,161.9072,38.54926,0.1100959,30.31033,0,0,102.9142
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,23.64868,23.64868,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,272.0546,73.9091,0,24.63019,-24.63019,135.9447,32.36772,0.1100959,25.73855,0,0,73.9091
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,22.84356,22.84356,41.81698,41.81698,0,-1,0,41.81698,0,0,0,0,0,44.01788,41.81698,0,0,299.4215,49.2789,0,44.01788,-44.01788,89.54578,21.32038,0.1100959,45.99868,0,0,49.2789
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,22.08956,22.08956,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,348.3302,5.261025,59.41381,0,59.41381,145.9107,34.74056,0.1108874,20.30507,0,81,5.261025
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,21.45697,21.45697,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,288.9164,58.73345,56.52376,0,56.52376,199.5338,47.50795,0.1116698,23.65144,0,81,58.73345
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.69293,24.11935,20.79243,31.35288,31.35288,81,0,22.761,31.35288,40.48412,0,0,0,12.69293,0,0,49.64712,47.16477,232.3927,109.6048,59.8577,0,59.8577,256.3198,61.0284,0.1124438,34.48816,10.15435,81,122.2978
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,31.36402,30.53827,22.0001,33.83476,33.83476,81,0,22.761,33.83476,92.69763,0,0,0,31.36402,0,0,47.16524,44.80698,172.535,163.4768,76.171,0,76.171,328.582,78.23364,0.1130742,37.21824,25.09122,81,194.8408
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,61.55685,43.04313,24.94581,29.59907,29.59907,0,-1,0,29.59907,207.9689,0,0,0,61.55685,31.15691,29.59907,0,0,96.36396,232.0307,30.39994,0,30.39994,357.4219,85.10027,0.1128202,32.55897,49.24548,0,293.5875
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,72.39904,50.32586,28.0193,40.13023,40.13023,0,0,0,40.13023,180.4102,0,0,0,72.39904,42.24234,40.13023,0,0,65.96402,259.3906,30.15669,0,30.15669,386.031,91.91196,0.1125694,44.14325,57.91923,0,331.7896
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,92.65895,61.49663,30.7158,15.54171,15.54171,0,0,0,15.54171,596.1954,40.49193,0,0,92.65895,16.3597,15.54171,0,0,35.80733,286.5316,35.80733,0,35.80733,420.0009,100,0.112273,17.09588,74.12716,0,379.1906
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,98.19083,66.991,33.08642,38.49836,38.49836,0,0,0,38.49836,255.052,57.66624,0,0,98.19083,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.112273,42.34819,78.55266,0,416.949
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,92.49533,67.33252,35.31646,42.85201,42.85201,0,0,0,42.85201,215.8483,47.38795,0,0,92.49533,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.112273,47.13721,73.99626,0,411.2536
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,87.80972,67.09727,36.75417,20.65604,20.65604,0,-1,0,20.65604,425.1043,66.06652,0,0,87.80972,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.112273,22.72165,70.24778,0,406.568
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,70.91869,60.83086,37.38037,0,0,0,-1,0,0,0,70.91869,0,0,70.91869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112273,0,56.73495,0,389.6769
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,45.08883,52.04383,37.99379,0,0,0,-1,0,0,0,45.08883,0,0,45.08883,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112273,0,36.07106,0,363.847
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,16.07083,42.18829,37.489,0,0,0,-1,0,0,0,16.07083,0,0,16.07083,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112273,0,12.85667,0,334.8291
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.077501,36.33033,35.74458,31.08407,31.08407,0,-1,0,31.08407,6.683489,0,3.552714E-15,0,2.077501,32.72008,31.08407,0,0,0,318.7582,0,30.64258,-30.64258,387.7007,92.30951,0.112273,34.19248,1.662001,0,320.8357
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,34.01933,34.01933,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.04731,288.1157,0,26.92752,-26.92752,359.3166,85.55141,0.112273,28.13925,0,0,288.1157
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,32.42188,32.42188,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,63.96677,261.1881,0,30.19224,-30.19224,327.4912,77.97395,0.112273,31.55089,0,0,261.1881
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,30.80526,30.80526,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.5137,230.9959,0,24.01749,-24.01749,302.1746,71.94618,0.112273,25.09828,0,0,230.9959
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,29.11196,29.11196,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.1998,206.9784,0,19.13616,-19.13616,282.0033,67.1435,0.112273,19.99729,0,0,206.9784
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,27.76371,27.76371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.4622,187.8422,0,0,0,282.0033,67.1435,0.112273,0,0,0,187.8422
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,26.703,26.703,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.4622,187.8422,0,28.32046,-28.32046,252.1509,60.0358,0.112273,29.59488,0,0,187.8422
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,25.62952,25.62952,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,176.9294,159.5218,0,23.89045,-23.89045,226.9681,54.03992,0.112273,24.96552,0,0,159.5218
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,24.6391,24.6391,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.4743,135.6313,0,12.71419,-12.71419,213.5662,50.849,0.112273,13.28632,0,0,135.6313
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,23.81481,23.81481,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.6012,122.9171,0,9.020776,-9.020776,204.0575,48.58502,0.112273,9.426711,0,0,122.9171
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,23.02247,23.02247,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.6243,113.8964,0,20.19681,-20.19681,182.7682,43.51614,0.112273,21.10567,0,0,113.8964
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,22.28765,22.28765,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.0652,93.69956,0,61.25527,-61.25527,118.1994,28.14267,0.112273,64.01176,0,0,93.69956
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,21.63589,21.63589,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.1266,32.44429,0,21.15106,-21.15106,95.90427,22.8343,0.112273,22.10286,0,0,32.44429
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.50379,26.41833,20.97135,2.142611,2.142611,0,0,0,2.142611,956.9533,0,0,0,20.50379,2.25538,2.142611,0,0,341.6278,11.29322,18.24841,0,18.24841,113.2162,26.95619,0.1121225,2.356872,16.40303,0,31.79701
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,42.97713,34.11443,22.15985,3.354033,3.354033,0,0,0,3.354033,1281.357,0,0,0,42.97713,3.53056,3.354033,0,0,323.3794,27.71679,39.44657,0,39.44657,150.6385,35.86625,0.1117987,3.689436,34.3817,0,70.69392
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,67.01877,45.06332,25.10555,0,0,0,-1,0,0,0,0,0,0,67.01877,0,0,0,0,283.9328,63.2187,67.01877,0,67.01877,214.2181,51.00421,0.1112528,0,53.61501,0,130.2375
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,78.48967,52.77485,28.19822,0,0,0,0,0,0,0,0,0,0,78.48967,0,0,0,0,216.914,123.5356,78.48967,0,78.48967,288.68,68.73318,0.1106201,0,62.79173,0,202.0253
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,78.74298,56.10606,30.89472,29.66265,29.66265,0,0,0,29.66265,265.4617,0,0,0,78.74298,31.22385,29.66265,0,0,138.4244,194.1763,47.51913,0,47.51913,333.7606,79.46664,0.1102406,32.62892,62.99438,0,272.9193
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,92.93506,64.8522,33.24617,48.12863,48.12863,0,0,0,48.12863,193.0972,0,0,0,92.93506,50.66172,48.12863,0,0,90.90524,236.9435,42.27334,0,42.27334,373.8646,89.0152,0.1099052,52.9415,74.34805,0,329.8786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,94.22787,68.35027,35.49538,38.84891,38.84891,0,0,0,38.84891,242.5496,4.7024,0,0,94.22787,40.89359,38.84891,0,0,48.63189,274.9895,48.63189,0,48.63189,420.0009,100,0.1095218,42.7338,75.3823,0,369.2174
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,83.27696,65.33148,36.91392,94.15651,68.7,0,-1,0,68.7,121.2183,10.96118,25.45651,34.87216,83.27696,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1095218,103.5722,66.62157,0,402.0352
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,71.45907,61.2126,37.52095,0,0,0,-1,0,0,0,71.45907,0,0,71.45907,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095218,0,57.16725,0,390.2173
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,48.74781,53.46878,38.13437,15.49601,15.49601,0,-1,0,15.49601,314.5831,32.43623,0,0,48.74781,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1095218,17.04561,38.99825,0,367.506
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,29.07482,46.36012,37.62957,0,0,0,-1,0,0,0,29.07482,0,0,29.07482,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095218,0,23.25986,0,347.833
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.498301,37.19859,35.9235,8.961478,8.961478,0,-1,0,8.961478,50.19597,0,1.776357E-15,0,4.498301,9.433135,8.961478,0,0,0,318.7582,0,4.934834,-4.934834,414.7991,98.76148,0.1095218,9.857626,3.598641,0,323.2565
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,34.17908,34.17908,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.483149,313.8234,0,37.81084,-37.81084,374.9429,89.27195,0.1095218,39.51233,0,0,313.8234
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,32.6008,32.6008,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.4952,276.0125,0,14.13035,-14.13035,360.0482,85.7256,0.1095218,14.76622,0,0,276.0125
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,30.98417,30.98417,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.19559,261.8822,0,21.48835,-21.48835,337.3976,80.33259,0.1095218,22.45532,0,0,261.8822
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,29.29088,29.29088,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.07153,240.3939,0,32.44633,-32.44633,303.1961,72.1894,0.1095218,33.90642,0,0,240.3939
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,27.94263,27.94263,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.123,207.9475,0,10.51631,-10.51631,292.1109,69.55009,0.1095218,10.98954,0,0,207.9475
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,26.88192,26.88192,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,134.8078,197.4312,0,23.08261,-23.08261,267.7797,63.75695,0.1095218,24.12132,0,0,197.4312
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,25.80843,25.80843,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.4551,174.3486,0,2.381556,-2.381556,265.2693,63.15924,0.1095218,2.488726,0,0,174.3486
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,24.79884,24.79884,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.1013,171.967,0,26.07364,-26.07364,237.7853,56.61544,0.1095218,27.24696,0,0,171.967
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,23.97456,23.97456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.072,145.8934,0,0,0,237.7853,56.61544,0.1095218,0,0,0,145.8934
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,23.18222,23.18222,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.072,145.8934,0,29.60896,-29.60896,206.5747,49.18436,0.1095218,30.94137,0,0,145.8934
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,22.44739,22.44739,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,224.9709,116.2844,0,26.727,-26.727,178.402,42.47658,0.1095218,27.92971,0,0,116.2844
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,21.8148,21.8148,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,254.6675,89.55744,0,42.66523,-42.66523,133.4289,31.76872,0.1095218,44.58516,0,0,89.55744
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.87927,26.13827,21.13109,2.158647,2.158647,0,0,0,2.158647,874.5883,0,0,0,18.87927,2.27226,2.158647,0,0,302.0733,46.89222,16.60702,0,16.60702,149.1837,35.51986,0.1093915,2.374512,15.10342,0,65.77149
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,48.64661,36.02944,22.33877,41.36656,41.36656,0,0,0,41.36656,117.5989,0,0,0,48.64661,43.54374,41.36656,0,0,285.4663,61.83853,5.10287,0,5.10287,154.0247,36.67248,0.1093515,45.50321,38.91729,0,110.4851
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,71.52113,46.82507,25.28447,26.22635,26.22635,0,-1,0,26.22635,272.7072,0,0,0,71.52113,27.60668,26.22635,0,0,280.3635,66.43111,43.91445,0,43.91445,195.6856,46.59172,0.1090087,28.84898,57.21691,0,137.9522
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,85.43216,55.62196,28.35796,37.45744,37.45744,0,0,0,37.45744,228.0779,0,0,0,85.43216,39.42889,37.45744,0,0,236.449,105.9541,46.00327,0,46.00327,239.3282,56.98278,0.1086519,41.20319,68.34573,0,191.3863
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,97.14989,63.86502,31.05446,96.94049,96.94049,81,0,22.761,96.94049,100.216,0,0,0,97.14989,16.77946,15.94049,0,0,190.4457,147.3571,80.37042,0,80.37042,315.5742,75.13657,0.1090834,106.6345,77.71991,81,244.507
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,100.3933,68.43085,33.40591,29.75346,29.75346,38.95136,0,12.12269,29.75346,337.4172,0,0,0,100.3933,0,0,9.1979,8.738005,110.0753,219.6904,109.1313,0,109.1313,419.1053,99.78677,0.1086167,32.72881,80.31464,81,320.0838
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,87.12136,65.39871,35.65512,92.16343,92.16343,23.46343,0,8.204247,92.16343,94.52921,13.86157,0,0,87.12136,72.31579,68.7,0,0,0.943995,317.9086,0.943995,0,0.943995,420.0009,100,0.1086095,101.3798,69.69709,81,405.03
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,82.84872,65.32454,37.05449,20.58933,20.58933,0,-1,0,20.58933,402.3867,61.17574,0,0,82.84872,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.1086095,22.64826,66.27898,0,401.607
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,72.57336,61.83272,37.66791,8.045315,8.045315,0,-1,0,8.045315,902.0575,64.10461,0,0,72.57336,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.1086095,8.849847,58.05869,0,391.3316
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,49.59204,53.92923,38.28133,14.98214,14.98214,0,-1,0,14.98214,331.0077,33.82136,0,0,49.59204,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.1086095,16.48036,39.67363,0,368.3503
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,23.26772,44.7291,37.81488,16.05855,16.05855,0,-1,0,16.05855,144.893,6.36398,0,0,23.26772,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.1086095,17.66441,18.61418,0,342.0259
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.846689,36.87578,36.07046,38.57401,38.57401,0,-1,0,38.57401,7.37981,0,7.105427E-15,0,2.846689,40.60422,38.57401,0,0,0,318.7582,0,37.75753,-37.75753,380.2009,90.52384,0.1086095,42.43141,2.277351,0,321.6049
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,34.34521,34.34521,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,41.95281,281.0007,0,25.83434,-25.83434,352.9691,84.0401,0.1086095,26.99688,0,0,281.0007
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,32.74137,32.74137,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.65763,255.1664,0,41.64292,-41.64292,309.0736,73.58881,0.1086095,43.51685,0,0,255.1664
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,31.14392,31.14392,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,116.9275,213.5234,0,22.13003,-22.13003,285.7465,68.03475,0.1086095,23.12588,0,0,213.5234
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,29.45701,29.45701,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.5165,191.3934,0,10.7125,-10.7125,274.4546,65.34619,0.1086095,11.19457,0,0,191.3934
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,28.08959,28.08959,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.4193,180.6809,0,51.51004,-51.51004,220.1582,52.41852,0.1086095,53.82799,0,0,180.6809
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,27.02888,27.02888,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.6526,129.1709,0,18.64707,-18.64707,200.5025,47.73859,0.1086095,19.48619,0,0,129.1709
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,25.94901,25.94901,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.3716,110.5238,0,19.80156,-19.80156,179.6298,42.76891,0.1086095,20.69263,0,0,110.5238
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,24.94581,24.94581,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.3733,90.72224,0,34.90082,-34.90082,142.8411,34.00972,0.1086095,36.47135,0,0,90.72224
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,24.1343,24.1343,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.152,55.82142,0,12.20339,-12.20339,129.9776,30.94699,0.1086095,12.75254,0,0,55.82142
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,23.32919,23.32919,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.7113,43.61803,0,33.25485,-33.25485,94.92391,22.60089,0.1086095,34.75132,0,0,43.61803
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,22.60714,22.60714,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.6612,10.36317,0,6.201208,-6.201208,88.38727,21.04454,0.1086095,6.480262,0,0,10.36317
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,21.96177,21.96177,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.5514,4.161967,59.35014,0,59.35014,144.6917,34.45035,0.1093528,20.37879,0,81,4.161967
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.78392,26.57705,21.3164,45.71534,45.71534,81,0,22.761,45.71534,43.27632,0,0,0,19.78392,0,0,35.28466,33.52042,290.2013,57.57709,53.30434,0,53.30434,195.2607,46.49055,0.1100057,50.28688,15.82713,81,77.36101
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,42.97776,34.47987,22.49851,0,0,72.31579,0,20.56389,0,0,0,0,0,42.97776,0,0,72.31579,68.7,236.8969,105.551,111.6778,0,111.6778,301.2075,71.71593,0.1101682,0,34.38221,81,148.5288
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,69.62172,46.34856,25.44421,25.97758,25.97758,0,-1,0,25.97758,268.0069,0,0,0,69.62172,27.34482,25.97758,0,0,125.2192,206.061,42.2769,0,42.2769,341.3149,81.26529,0.1098472,28.57534,55.69738,0,275.6827
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,85.68921,55.94186,28.53688,19.86494,19.86494,0,0,0,19.86494,431.3591,0,0,0,85.68921,20.91046,19.86494,0,0,82.94226,244.1102,64.77876,0,64.77876,402.7694,95.89729,0.109359,21.85143,68.55137,0,329.7994
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,97.85925,64.38556,31.21421,11.7678,11.7678,0,0,0,11.7678,831.5853,67.30859,0,0,97.85925,12.38715,11.7678,0,0,18.16351,302.4111,18.16351,0,18.16351,420.0009,100,0.1092229,12.94457,78.28741,0,400.2703
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,98.02678,67.55745,33.57205,30.66166,30.66166,0,0,0,30.66166,319.7048,65.75135,0,0,98.02678,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1092229,33.72782,78.42142,0,416.785
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,91.39977,67.46186,35.7957,43.13042,43.13042,0,0,0,43.13042,211.9149,45.99934,0,0,91.39977,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1092229,47.44346,73.11982,0,410.158
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,84.63198,66.27558,37.20146,18.80114,18.80114,0,-1,0,18.80114,450.1429,64.84131,0,0,84.63198,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1092229,20.68125,67.70558,0,403.3902
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,70.1561,61.04807,37.81488,15.56849,15.56849,0,-1,0,15.56849,450.6287,53.76821,0,0,70.1561,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1092229,17.12534,56.12488,0,388.9143
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,52.65614,55.17578,38.42191,31.42751,31.42751,0,-1,0,31.42751,167.5479,19.57455,0,0,52.65614,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1092229,34.57026,42.12491,0,371.4144
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,32.47445,47.75671,37.91712,0,0,0,-1,0,0,0,32.47445,0,0,32.47445,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092229,0,25.97956,0,351.2327
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.965774,38.19777,36.21104,31.75209,31.75209,0,-1,0,31.75209,21.938,0,0,0,6.965774,33.42325,31.75209,0,0,0,318.7582,0,26.45748,-26.45748,392.1122,93.35986,0.1092229,34.9273,5.572619,0,325.724
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,34.48579,34.48579,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.3972,292.3008,0,38.60135,-38.60135,351.4228,83.67193,0.1092229,40.33841,0,0,292.3008
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,32.88834,32.88834,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.28759,253.6994,0,29.03326,-29.03326,320.8191,76.38534,0.1092229,30.33975,0,0,253.6994
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,31.29088,31.29088,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,104.5468,224.6661,0,41.19407,-41.19407,277.3967,66.0467,0.1092229,43.04781,0,0,224.6661
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,29.59759,29.59759,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.318,183.4721,0,27.21098,-27.21098,248.7138,59.21746,0.1092229,28.43547,0,0,183.4721
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,28.23017,28.23017,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,180.5524,156.2611,0,10.7345,-10.7345,237.3987,56.52338,0.1092229,11.21755,0,0,156.2611
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,27.16946,27.16946,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,192.4796,145.5266,0,16.83148,-16.83148,219.6567,52.29911,0.1092229,17.58889,0,0,145.5266
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,26.0768,26.0768,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.1812,128.6951,0,12.06264,-12.06264,206.9416,49.27171,0.1092229,12.60546,0,0,128.6951
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,25.06721,25.06721,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,224.5842,116.6325,0,11.6413,-11.6413,194.6706,46.35004,0.1092229,12.16515,0,0,116.6325
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,24.2621,24.2621,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,237.519,104.9912,0,41.14199,-41.14199,151.3031,36.02448,0.1092229,42.99338,0,0,104.9912
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,23.45059,23.45059,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.2323,63.84918,0,0.9128262,-0.9128262,150.3409,35.79538,0.1092229,0.9539034,0,0,63.84918
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,22.73493,22.73493,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.2465,62.93635,0,4.522146,-4.522146,145.5741,34.66044,0.1092229,4.725642,0,0,62.93635
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,22.10234,22.10234,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.2711,58.41421,0,20.93372,-20.93372,123.5081,29.40663,0.1092229,21.87573,0,0,58.41421
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.87241,24.82569,21.4378,4.011865,4.011865,0,0,0,4.011865,320.8586,0,0,0,12.87241,4.223015,4.011865,0,0,312.5308,37.48049,8.649399,0,8.649399,131.7136,31.36032,0.1091582,4.413051,10.29793,0,50.35291
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,40.17892,33.80042,22.64548,23.32439,23.32439,0,0,0,23.32439,172.2614,0,0,0,40.17892,24.55198,23.32439,0,0,303.8814,45.26495,15.62693,0,15.62693,146.5386,34.89008,0.1090415,25.65682,32.14314,0,85.44386
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,65.55362,45.14157,25.61035,0,0,0,-1,0,0,0,0,0,0,65.55362,0,0,0,0,288.2545,59.32919,65.55362,0,65.55362,208.7283,49.6971,0.1085547,0,52.4429,0,124.8828
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,69.65942,50.13927,28.70301,23.97112,23.97112,0,0,0,23.97112,290.5974,0,0,0,69.65942,25.23275,23.97112,0,0,222.7009,118.3274,44.42667,0,44.42667,250.8751,59.73204,0.1082272,26.36823,55.72754,0,187.9869
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,92.60757,62.32083,31.38034,8.761766,8.761766,0,0,0,8.761766,1056.951,0,0,0,92.60757,9.222912,8.761766,0,0,178.2742,158.3114,83.38465,0,83.38465,329.9807,78.56668,0.1076179,9.637943,74.08605,0,250.919
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,92.83937,65.43588,33.73179,14.92828,14.92828,0,0,0,14.92828,621.9025,0,0,0,92.83937,15.71398,14.92828,0,0,94.88954,233.3576,77.12539,0,77.12539,403.1483,95.9875,0.1070604,16.42111,74.27149,0,326.197
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,91.12337,67.55281,35.96183,0,0,0,0,0,0,0,73.35921,0,0,91.12337,0,0,0,0,17.76416,302.7705,17.76416,0,17.76416,420.0009,100,0.1069328,0,72.8987,0,393.8939
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,83.83357,66.15565,37.38037,25.2222,25.2222,0,-1,0,25.2222,332.3801,57.28389,0,0,83.83357,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.1069328,27.74442,67.06686,0,402.5918
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,66.94557,60.00476,37.99379,52.46973,52.46973,0,-1,0,52.46973,127.5889,11.71428,0,0,66.94557,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.1069328,57.7167,53.55646,0,385.7038
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,41.26302,51.36971,38.56887,6.840831,6.840831,0,-1,0,6.840831,603.1872,34.06214,0,0,41.26302,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.1069328,7.524914,33.01041,0,360.0212
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,27.7621,46.44323,38.10242,18.20399,18.20399,0,-1,0,18.20399,152.5056,8.600007,0,0,27.7621,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.1069328,20.02439,22.20968,0,346.5203
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.904733,37.48597,36.37717,33.01727,33.01727,0,-1,0,33.01727,11.82633,0,7.105427E-15,0,3.904733,34.75502,33.01727,0,0,0,318.7582,0,30.85029,-30.85029,387.4818,92.25739,0.1069328,36.319,3.123786,0,322.663
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,34.63276,34.63276,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.2781,287.9079,0,22.1417,-22.1417,364.1424,86.70039,0.1069328,23.13808,0,0,287.9079
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,33.04808,33.04808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.87999,265.7662,0,0,0,364.1424,86.70039,0.1069328,0,0,0,265.7662
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,31.43146,31.43146,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,58.87999,265.7662,0,39.64336,-39.64336,322.3546,76.75095,0.1069328,41.42731,0,0,265.7662
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,29.72538,29.72538,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,102.9282,226.1229,0,0.5970889,-0.5970889,321.7252,76.60109,0.1069328,0.6239579,0,0,226.1229
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,28.35796,28.35796,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.5916,225.5258,0,6.396631,-6.396631,314.9826,74.9957,0.1069328,6.68448,0,0,225.5258
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,27.29726,27.29726,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,110.699,219.1292,0,12.13075,-12.13075,302.1956,71.95119,0.1069328,12.67664,0,0,219.1292
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,26.21738,26.21738,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.1776,206.9984,0,35.12834,-35.12834,265.1671,63.1349,0.1069328,36.70911,0,0,206.9984
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,25.21418,25.21418,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.2091,171.8701,0,27.74267,-27.74267,235.9238,56.17221,0.1069328,28.99109,0,0,171.8701
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,24.38989,24.38989,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.0343,144.1274,0,63.95243,-63.95243,168.512,40.12183,0.1069328,66.83028,0,0,144.1274
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,23.57839,23.57839,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.0925,80.17496,0,35.27674,-35.27674,131.3271,31.26828,0.1069328,36.8642,0,0,80.17496
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,22.87551,22.87551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.2889,44.89823,0,0,0,131.3271,31.26828,0.1069328,0,0,0,44.89823
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,22.23014,22.23014,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.2889,44.89823,0,38.94225,-38.94225,90.27832,21.49479,0.1069328,40.69465,0,0,44.89823
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,20.92985,27.16959,21.58477,27.23488,27.23488,81,0,22.761,27.23488,76.84942,0,0,0,20.92985,0,0,53.76511,51.07686,347.558,5.955976,72.00671,0,72.00671,158.5899,37.75942,0.1075589,29.95837,16.74388,81,26.88583
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,49.78502,36.86956,22.78605,28.14216,28.14216,81,0,22.761,28.14216,176.9055,0,0,0,49.78502,0,0,52.85784,50.21495,275.5514,70.76202,99.99997,0,99.99997,253.4582,60.34706,0.1079782,30.95638,39.82802,81,120.547
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,68.02032,46.17023,25.77009,33.50497,33.50497,0,-1,0,33.50497,203.0156,0,0,0,68.02032,35.26839,33.50497,0,0,175.5514,160.762,32.75193,0,32.75193,284.5294,67.74496,0.1077441,36.85546,54.41626,0,228.7823
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,87.66127,57.12316,28.86276,32.7251,32.7251,0,0,0,32.7251,267.8717,0,0,0,87.66127,34.44747,32.7251,0,0,142.7994,190.2387,53.21379,0,53.21379,335.0124,79.76471,0.107366,35.99761,70.12901,0,277.9
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,95.68354,63.87739,31.55926,35.07397,35.07397,0,0,0,35.07397,272.805,0,0,0,95.68354,36.91996,35.07397,0,0,89.58565,238.1311,58.76358,0,58.76358,390.7605,93.03802,0.1069515,38.58136,76.54683,0,333.8147
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,89.33872,64.14198,33.91071,0,0,0,0,0,0,0,58.51665,0,0,89.33872,0,0,0,0,30.82207,291.0184,30.82207,0,30.82207,420.0009,100,0.1067354,0,71.47098,0,380.3571
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,80.69478,63.28287,36.14075,21.00859,21.00859,0,0,0,21.00859,384.1037,58.58047,0,0,80.69478,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.1067354,23.10945,64.55582,0,399.453
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,74.87003,62.62706,37.55929,18.14015,18.14015,0,-1,0,18.14015,412.7312,55.77514,0,0,74.87003,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.1067354,19.95416,59.89603,0,393.6283
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,66.32218,59.97411,38.17271,22.40223,22.40223,0,-1,0,22.40223,296.0517,42.74089,0,0,66.32218,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.1067354,24.64245,53.05775,0,385.0804
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,49.0076,54.24378,38.74779,56.29065,56.29065,0,-1,0,56.29065,87.0617,0,7.105427E-15,0,49.0076,59.25331,56.29065,0,0,0,318.7582,0,10.24572,-10.24572,409.2009,97.42859,0.1067354,61.91972,39.20608,0,367.7658
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,25.27683,45.80614,38.243,0,0,0,-1,0,0,0,13.89269,0,0,25.27683,0,0,0,0,11.38413,308.5125,11.38413,0,11.38413,420.0009,100,0.1066558,0,20.22146,0,333.7893
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.986536,37.95703,36.53692,24.32262,24.32262,0,-1,0,24.32262,20.50164,0,3.552714E-15,0,4.986536,25.60275,24.32262,0,0,0,318.7582,0,20.61622,-20.61622,398.2694,94.82587,0.1066558,26.75488,3.989228,0,323.7448
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,34.81167,34.81167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.90691,298.142,0,0,0,398.2694,94.82587,0.1066558,0,0,0,298.142
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,33.19505,33.19505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.90691,298.142,0,0,0,398.2694,94.82587,0.1066558,0,0,0,298.142
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,31.57843,31.57843,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,22.90691,298.142,0,22.83965,-22.83965,374.1943,89.09371,0.1066558,23.86743,0,0,298.142
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,29.88513,29.88513,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.28429,275.3024,0,3.411538,-3.411538,370.5983,88.2375,0.1066558,3.565057,0,0,275.3024
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,28.51771,28.51771,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.07489,271.8908,0,53.43676,-53.43676,314.271,74.82627,0.1066558,55.84141,0,0,271.8908
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,27.44422,27.44422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.4491,218.4541,0,0,0,314.271,74.82627,0.1066558,0,0,0,218.4541
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,26.36434,26.36434,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.4491,218.4541,0,10.04274,-10.04274,303.685,72.30581,0.1066558,10.49466,0,0,218.4541
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,25.34197,25.34197,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,122.6077,208.4113,0,16.61147,-16.61147,286.175,68.13676,0.1066558,17.35899,0,0,208.4113
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,24.5113,24.5113,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.0648,191.7999,0,9.027568,-9.027568,276.6591,65.87108,0.1066558,9.433808,0,0,191.7999
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,23.70618,23.70618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.0955,182.7723,0,0,0,276.6591,65.87108,0.1066558,0,0,0,182.7723
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,22.98414,22.98414,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.0955,182.7723,0,35.33175,-35.33175,239.4161,57.00373,0.1066558,36.92167,0,0,182.7723
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,22.35793,22.35793,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.353,147.4405,0,26.07395,-26.07395,211.9318,50.45985,0.1066558,27.24728,0,0,147.4405
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.57923,25.2898,21.70617,34.59631,34.59631,0,0,0,34.59631,39.2505,0,0,0,13.57923,36.41717,34.59631,0,0,219.3241,121.3666,0,22.83794,-22.83794,187.8585,44.72812,0.1066558,38.05594,10.86338,0,134.9458
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,37.95917,33.44927,22.93302,27.60493,27.60493,0,0,0,27.60493,137.5087,0,0,0,37.95917,29.05782,27.60493,0,0,244.6995,98.52864,8.90135,0,8.90135,196.303,46.73872,0.1065937,30.36542,30.36733,0,136.4878
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,58.24946,43.04189,25.91706,53.16515,53.16515,0,-1,0,53.16515,109.5632,0,0,0,58.24946,55.96332,53.16515,0,0,235.7982,106.5399,2.286137,0,2.286137,198.4719,47.25511,0.1065777,58.48167,46.59956,0,164.7893
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,71.28703,51.12048,29.04167,0,0,0,0,0,0,0,0,0,0,71.28703,0,0,0,0,233.5121,108.5974,71.28703,0,71.28703,266.1007,63.35717,0.1060827,0,57.02962,0,179.8844
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,85.89967,59.9991,31.75734,17.07331,17.07331,0,0,0,17.07331,503.1224,0,0,0,85.89967,17.97191,17.07331,0,0,162.225,172.7557,67.92776,0,67.92776,330.5426,78.70046,0.1056152,18.78065,68.71973,0,258.6554
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,95.27811,67.01274,34.10879,13.2904,13.2904,0,0,0,13.2904,716.8943,0,0,0,95.27811,13.98989,13.2904,0,0,94.29727,233.8907,81.28822,0,81.28822,407.6594,97.06156,0.1050612,14.61944,76.22249,0,329.1688
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,90.35388,67.67025,36.31966,35.11805,35.11805,0,0,0,35.11805,257.2862,40.37847,0,0,90.35388,36.96637,35.11805,0,0,13.00905,307.0501,13.00905,0,13.00905,420.0009,100,0.1049731,38.62985,72.2831,0,397.404
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,82.87695,66.1926,37.7382,30.61435,30.61435,0,-1,0,30.61435,270.7127,50.65131,0,0,82.87695,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.1049731,33.67578,66.30155,0,401.6352
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,57.46705,56.8428,38.35162,49.91667,49.91667,0,-1,0,49.91667,115.126,4.923188,0,0,57.46705,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.1049731,54.90833,45.97364,0,376.2253
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,45.18018,53.10448,38.9267,28.7001,28.7001,0,-1,0,28.7001,157.4217,14.96955,0,0,45.18018,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.1049731,31.57011,36.14415,0,363.9384
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,17.96378,43.72606,38.42191,26.93833,26.93833,0,-1,0,26.93833,66.68484,0,0,0,17.96378,28.35614,26.93833,0,0,0,318.7582,0,10.39235,-10.39235,409.0463,97.39179,0.1049731,29.63216,14.37103,0,336.722
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.626249,37.74721,36.71583,46.87721,46.87721,0,-1,0,46.87721,7.735634,0,7.105427E-15,0,3.626249,49.34443,46.87721,0,0,11.54706,308.3659,0,45.71818,-45.71818,360.8551,85.91772,0.1049731,51.56493,2.901,0,311.9921
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,34.99059,34.99059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.34504,262.6477,0,0,0,360.8551,85.91772,0.1049731,0,0,0,262.6477
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,33.35479,33.35479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.34504,262.6477,0,0,0,360.8551,85.91772,0.1049731,0,0,0,262.6477
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,31.73817,31.73817,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,62.34504,262.6477,0,2.228992,-2.228992,358.5056,85.3583,0.1049731,2.329296,0,0,262.6477
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,30.04487,30.04487,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,64.82169,260.4187,0,8.368664,-8.368664,349.6842,83.25799,0.1049731,8.745254,0,0,260.4187
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,28.66467,28.66467,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,74.12021,252.05,0,9.733363,-9.733363,339.4244,80.81516,0.1049731,10.17136,0,0,252.05
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,27.60397,27.60397,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,84.93506,242.3167,0,5.075422,-5.075422,334.0744,79.54137,0.1049731,5.303816,0,0,242.3167
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,26.50492,26.50492,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,90.57442,237.2413,0,31.26641,-31.26641,301.1167,71.69431,0.1049731,32.67339,0,0,237.2413
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,25.46338,25.46338,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,125.3149,205.9748,0,3.810396,-3.810396,297.1002,70.73801,0.1049731,3.981864,0,0,205.9748
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,24.6391,24.6391,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,129.5486,202.1644,0,29.89464,-29.89464,265.5885,63.23523,0.1049731,31.2399,0,0,202.1644
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,23.82759,23.82759,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,162.7649,172.2698,0,22.38018,-22.38018,241.9977,57.61839,0.1049731,23.38729,0,0,172.2698
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,23.11193,23.11193,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,187.6318,149.8896,0,18.48279,-18.48279,222.5152,52.97969,0.1049731,19.31451,0,0,149.8896
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,22.47934,22.47934,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,208.1682,131.4068,0,12.49419,-12.49419,209.3451,49.84398,0.1049731,13.05643,0,0,131.4068
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.826332,24.14781,21.83397,68.26341,68.26341,20.25,0,7.39125,68.26341,12.92981,0,0,0,8.826332,50.54043,48.01341,0,0,222.0506,118.9127,0,41.7141,-41.7141,165.3746,39.37482,0.1049731,75.08975,7.061066,81,127.739
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,37.8295,33.54055,23.05442,24.38037,24.38037,81,0,22.761,24.38037,155.1638,0,0,0,37.8295,0,0,56.61963,53.78865,268.3996,77.19856,91.61815,0,91.61815,252.2912,60.06921,0.1054512,26.81841,30.2636,81,115.0281
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,43.29613,38.44434,26.0768,18.12036,18.12036,0,-1,0,18.12036,238.9364,0,0,0,43.29613,19.07406,18.12036,0,0,176.7815,159.6549,24.22207,0,24.22207,275.2703,65.54041,0.1052878,19.93239,34.63691,0,202.951
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,79.42231,54.37473,29.23976,70.43658,70.43658,81,0,22.761,70.43658,112.7572,0,0,0,79.42231,0,0,10.56342,10.03525,152.5594,181.4548,89.45756,0,89.45756,360.1372,85.74677,0.1057751,77.48024,63.53785,81,260.8771
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,74.11047,55.61856,31.96821,52.25711,52.25711,0,0,0,52.25711,141.8189,0,0,0,74.11047,55.00748,52.25711,0,0,63.10184,261.9666,19.10299,0,19.10299,378.2599,90.06169,0.1056467,57.48281,59.28838,0,336.077
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,62.26303,53.97851,34.32604,23.50529,23.50529,0,0,0,23.50529,264.8894,0,0,0,62.26303,24.74241,23.50529,0,0,43.99885,279.1593,37.52061,0,37.52061,413.855,98.53672,0.1053954,25.85582,49.81042,0,341.4223
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,64.69823,57.43922,36.53692,19.41775,19.41775,0,0,0,19.41775,333.1911,37.78025,0,0,64.69823,20.43974,19.41775,0,0,6.478234,312.9278,6.478234,0,6.478234,420.0009,100,0.1053521,21.35953,51.75858,0,377.626
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,72.20768,62.03179,37.95546,1.757887,1.757887,0,-1,0,1.757887,4107.642,70.35727,0,0,72.20768,1.850407,1.757887,0,0,0,318.7582,0,0,0,420.0009,100,0.1053521,1.933675,57.76614,0,390.9659
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,24.96741,46.05119,38.56887,4.922008,4.922008,0,-1,0,4.922008,507.2608,19.78635,0,0,24.96741,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.1053521,5.414208,19.97393,0,343.7256
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,18.40414,44.60872,39.14396,17.37638,17.37638,0,-1,0,17.37638,105.9147,0.1132142,0,0,18.40414,18.29092,17.37638,0,0,0,318.7582,0,0,0,420.0009,100,0.1053521,19.11402,14.72331,0,337.1624
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,21.85494,45.15108,38.63916,16.70316,16.70316,0,-1,0,16.70316,130.8431,4.272666,0,0,21.85494,17.58228,16.70316,0,0,0,318.7582,0,0,0,420.0009,100,0.1053521,18.37348,17.48396,0,340.6132
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.384759,38.45214,36.91392,28.20313,28.20313,0,-1,0,28.20313,19.09277,0,7.105427E-15,0,5.384759,29.68751,28.20313,0,0,0,318.7582,0,24.30275,-24.30275,394.3835,93.90064,0.1053521,31.02345,4.307807,0,324.143
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,35.18867,35.18867,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,27.00306,294.4555,0,37.43707,-37.43707,354.9214,84.50491,0.1053521,39.12173,0,0,294.4555
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,33.53371,33.53371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.5998,257.0184,0,0,0,354.9214,84.50491,0.1053521,0,0,0,257.0184
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,31.91709,31.91709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.5998,257.0184,0,0,0,354.9214,84.50491,0.1053521,0,0,0,257.0184
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,30.21101,30.21101,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.5998,257.0184,0,12.99317,-12.99317,341.2253,81.24397,0.1053521,13.57786,0,0,257.0184
