Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,15.75634,45.01682,40.32607,27.17082,27.17082,0,-1,0,27.17082,57.98993,0,0,0,15.75634,28.60086,27.17082,0,0,14.17762,305.9984,0,12.84452,-12.84452,393.0114,93.57397,0.09954122,29.8879,12.60507,0,321.7547
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,12.11817,44.46416,40.86921,0,0,0,-1,0,0,0,0,0,0,12.11817,0,0,0,0,28.44931,293.1538,12.11817,0,12.11817,404.5078,96.31118,0.09947649,0,9.694535,0,305.272
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.814793,41.43629,40.32607,28.89868,28.89868,0,-1,0,28.89868,13.20058,0,0,0,3.814793,30.41966,28.89868,0,0,16.33114,304.0602,0,26.60487,-26.60487,376.4638,89.63405,0.09947649,31.78855,3.051835,0,307.875
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.103318,39.56376,38.67111,0,0,0,-1,0,0,0,0,0,0,3.103318,0,0,0,0,45.8921,277.4553,3.103318,0,3.103318,379.4078,90.33501,0.09945992,0,2.482655,0,280.5587
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,37.05449,37.05449,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,42.78878,280.2483,0,40.71895,-40.71895,336.4863,80.11562,0.09945992,42.5513,0,0,280.2483
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,35.38675,35.38675,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,88.03207,239.5294,0,11.09528,-11.09528,324.7908,77.33099,0.09945992,11.59457,0,0,239.5294
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,33.77013,33.77013,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,100.3602,228.4341,0,11.05518,-11.05518,313.1377,74.55643,0.09945992,11.55266,0,0,228.4341
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,32.06405,32.06405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.6437,217.3789,0,0,0,313.1377,74.55643,0.09945992,0,0,0,217.3789
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,30.67746,30.67746,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,112.6437,217.3789,0,38.971,-38.971,272.0586,64.77573,0.09945992,40.72469,0,0,217.3789
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,29.61676,29.61676,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,155.9448,178.4079,0,13.72651,-13.72651,257.5896,61.33073,0.09945992,14.34421,0,0,178.4079
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,28.50493,28.50493,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,171.1965,164.6814,0,63.03268,-63.03268,191.1473,45.51118,0.09945992,65.86915,0,0,164.6814
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,27.44422,27.44422,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,241.2328,101.6487,0,16.17849,-16.17849,174.0937,41.4508,0.09945992,16.90652,0,0,101.6487
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,26.63272,26.63272,31.09765,31.09765,0,-1,0,31.09765,0,0,7.105427E-15,0,0,32.73436,31.09765,0,0,259.2089,85.47022,0,32.73436,-32.73436,139.5887,33.23532,0.09945992,34.20741,0,0,85.47022
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,25.80843,25.80843,27.31996,27.31996,0,-1,0,27.31996,0,0,3.552714E-15,0,0,28.75786,27.31996,0,0,295.5804,52.73586,0,28.75786,-28.75786,109.2752,26.01785,0.09945992,30.05196,0,0,52.73586
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,25.12472,25.12472,18.22051,18.22051,0,0,0,18.22051,0,0,3.552714E-15,0,0,19.17948,18.22051,0,0,327.5336,23.978,0,19.17948,-19.17948,89.05826,21.2043,0.09945992,20.04256,0,0,23.978
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,24.5113,24.5113,58.17055,58.17055,53.61196,0,15.83183,58.17055,0,0,7.105427E-15,0,0,4.798522,4.558597,0,0,348.8441,4.798522,0,4.798522,-4.798522,84.00017,20,0.09945992,63.98761,0,81,4.798522
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.07271,28.99121,23.84676,23.41007,23.41007,81,0,22.761,23.41007,81.47223,0,0,0,19.07271,0,0,57.58993,54.71043,354.1758,0,73.78314,0,73.78314,153.997,36.66588,0.09998041,25.75108,15.25816,81,19.07271
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,45.71276,38.13872,25.10555,13.6626,13.6626,81,0,22.761,13.6626,334.5832,0,0,0,45.71276,0,0,67.3374,63.97053,280.3927,66.40482,109.6833,0,109.6833,258.0517,61.44076,0.1003051,15.02886,36.57021,81,112.1176
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,63.94289,47.54624,28.19822,30.92,30.92,0,-1,0,30.92,206.801,0,0,0,63.94289,32.54737,30.92,0,0,170.7094,165.1198,31.39552,0,31.39552,287.8361,68.53227,0.1001381,34.012,51.15431,0,229.0627
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,70.93275,53.71009,31.36117,33.27541,33.27541,0,0,0,33.27541,213.1687,0,0,0,70.93275,35.02674,33.27541,0,0,139.3139,193.3758,35.90601,0,35.90601,321.8995,76.64259,0.09994771,36.60295,56.7462,0,264.3085
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,82.4773,61.48617,34.08962,14.62584,14.62584,0,0,0,14.62584,563.9151,0,0,0,82.4773,15.39562,14.62584,0,0,103.4079,225.6912,67.08169,0,67.08169,385.5388,91.79477,0.09959401,16.08842,65.98184,0,308.1685
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,82.60149,64.39031,36.38995,32.95277,32.95277,0,0,0,32.95277,250.6663,11.5882,0,0,82.60149,34.68713,32.95277,0,0,36.32616,286.0647,36.32616,0,36.32616,420.0009,100,0.09940352,36.24805,66.08119,0,368.6662
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,83.15119,67.35527,38.56887,53.3341,53.3341,0,0,0,53.3341,155.9062,27.01004,0,0,83.15119,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.09940352,58.66751,66.52096,0,401.9094
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,81.47485,68.38321,39.96824,62.20633,62.20633,0,-1,0,62.20633,130.9752,15.9945,0,0,81.47485,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.09940352,68.42696,65.17988,0,400.2331
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,74.16266,65.91781,40.50499,8.375221,8.375221,0,-1,0,8.375221,885.5009,65.34663,0,0,74.16266,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.09940352,9.212744,59.33013,0,392.9209
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,53.23827,58.31215,41.00978,47.5043,47.5043,0,-1,0,47.5043,112.0704,3.233753,0,0,53.23827,50.00452,47.5043,0,0,0,318.7582,0,0,0,420.0009,100,0.09940352,52.25472,42.59062,0,371.9965
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,27.55937,48.91852,40.50499,19.55775,19.55775,0,-1,0,19.55775,140.9127,6.972257,0,0,27.55937,20.58711,19.55775,0,0,0,318.7582,0,0,0,420.0009,100,0.09940352,21.51353,22.04749,0,346.3176
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,7.458908,41.02155,38.85641,19.02196,19.02196,0,-1,0,19.02196,39.21208,0,3.552714E-15,0,7.458908,20.02312,19.02196,0,0,0,318.7582,0,12.56421,-12.56421,406.757,96.84671,0.09940352,20.92416,5.967126,0,326.2171
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,37.23341,37.23341,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,13.96023,306.194,0,42.70552,-42.70552,361.7414,86.12874,0.09940352,44.62727,0,0,306.194
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,35.56567,35.56567,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,61.41081,263.4885,0,26.12206,-26.12206,334.2064,79.57278,0.09940352,27.29755,0,0,263.4885
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,33.94904,33.94904,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,90.43532,237.3664,0,52.61847,-52.61847,278.7416,66.36692,0.09940352,54.9863,0,0,237.3664
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,32.25575,32.25575,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,148.9003,184.748,0,27.38668,-27.38668,249.8735,59.49358,0.09940352,28.61908,0,0,184.748
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,30.85638,30.85638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.3299,157.3613,0,0,0,249.8735,59.49358,0.09940352,0,0,0,157.3613
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,29.81484,29.81484,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,179.3299,157.3613,0,12.22526,-12.22526,236.987,56.42535,0.09940352,12.7754,0,0,157.3613
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,28.70301,28.70301,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,192.9136,145.136,0,53.55251,-53.55251,180.5377,42.98507,0.09940352,55.96237,0,0,145.136
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,27.65509,27.65509,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,252.4164,91.58351,0,37.97372,-37.97372,140.5098,33.45466,0.09940352,39.68254,0,0,91.58351
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,26.84997,26.84997,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,294.6094,53.60979,0,28.13968,-28.13968,110.848,26.39233,0.09940352,29.40597,0,0,53.60979
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,26.01929,26.01929,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,325.8757,25.4701,0,19.3971,-19.3971,90.40167,21.52416,0.09940352,20.26997,0,0,25.4701
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,25.32281,25.32281,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,347.428,6.073002,0,0.3821707,-0.3821707,89.99883,21.42825,0.09940352,22.67437,0,81,6.073002
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,24.70938,24.70938,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,347.8527,5.690831,68.7,0,68.7,155.1734,36.94597,0.09988327,5.23203,0,81,5.690831
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.18934,28.41585,24.06401,3.581311,3.581311,75.8971,0,21.46997,3.581311,452.0508,0,0,0,16.18934,0,0,72.31579,68.7,279.1526,67.52083,84.88934,0,84.88934,235.7065,56.12048,0.1002574,3.939442,12.95148,81,83.71017
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,37.23888,35.76698,25.30364,18.80821,18.80821,81,0,22.761,18.80821,197.9926,0,0,0,37.23888,0,0,62.19179,59.0822,194.2633,143.9212,96.32108,0,96.32108,327.0847,77.87714,0.1006431,20.68904,29.7911,81,181.1601
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,59.6616,46.32672,28.41547,0,0,0,-1,0,0,0,0,0,0,59.6616,0,0,0,0,97.94224,230.6102,59.6616,0,59.6616,383.6846,91.3533,0.100332,0,47.72928,0,290.2718
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,83.62875,58.85944,31.57843,41.25566,41.25566,0,0,0,41.25566,202.7085,1.921091,0,0,83.62875,43.42701,41.25566,0,0,38.28064,284.3056,38.28064,0,38.28064,420.0009,100,0.1001334,45.38123,66.90299,0,367.9344
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,83.16424,62.01384,34.2877,0,0,0,0,0,0,0,83.16424,0,0,83.16424,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1001334,0,66.53139,0,401.9225
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,76.21989,61.99581,36.58804,28.67061,28.67061,0,0,0,28.67061,265.8468,46.04031,0,0,76.21989,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.1001334,31.53767,60.97592,0,394.9781
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,88.67621,70.04921,38.74779,56.8163,56.8163,0,0,0,56.8163,156.0753,28.86958,0,0,88.67621,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.1001334,62.49793,70.94096,0,407.4344
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,74.46406,65.60706,40.14716,39.50356,39.50356,0,-1,0,39.50356,188.4996,32.88136,0,0,74.46406,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.1001334,43.45392,59.57124,0,393.2223
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,56.03959,58.98729,40.69029,32.11773,32.11773,0,-1,0,32.11773,174.4818,22.23145,0,0,56.03959,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.1001334,35.3295,44.83167,0,374.7978
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,40.3748,53.92817,41.1887,22.04193,22.04193,0,-1,0,22.04193,183.1727,17.17277,0,0,40.3748,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.1001334,24.24612,32.29984,0,359.133
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,26.90583,48.86301,40.65195,47.51356,47.51356,0,-1,0,47.51356,56.6277,0,7.105427E-15,0,26.90583,50.01427,47.51356,0,0,0,318.7582,0,23.10844,-23.10844,395.6424,94.20039,0.1001334,52.26492,21.52467,0,345.6641
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.204471,40.2499,39.03533,59.47966,59.47966,0,-1,0,59.47966,7.068754,0,0,0,4.204471,62.61017,59.47966,0,0,25.67604,295.6498,0,58.4057,-58.4057,334.0774,79.54208,0.1001334,65.42764,3.363577,0,299.8542
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,37.38037,37.38037,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,90.57127,237.2441,0,28.14951,-28.14951,304.4052,72.47729,0.1001334,29.41623,0,0,237.2441
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,35.74458,35.74458,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,121.8485,209.0946,0,5.08526,-5.08526,299.0449,71.20102,0.1001334,5.314097,0,0,209.0946
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,34.12796,34.12796,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,127.4988,204.0093,0,0.1668546,-0.1668546,298.869,71.15914,0.1001334,0.1743631,0,0,204.0093
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,32.44105,32.44105,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,127.6842,203.8425,0,11.61508,-11.61508,286.6256,68.24406,0.1001334,12.13776,0,0,203.8425
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,31.05446,31.05446,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,140.5898,192.2274,0,24.09871,-24.09871,261.2234,62.19591,0.1001334,25.18316,0,0,192.2274
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,30.01292,30.01292,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,167.3662,168.1287,0,21.85123,-21.85123,238.1901,56.71182,0.1001334,22.83453,0,0,168.1287
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,28.89471,28.89471,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,191.6453,146.2774,0,1.880814,-1.880814,236.2076,56.23979,0.1001334,1.965451,0,0,146.2774
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,27.84039,27.84039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.7351,144.3966,0,0,0,236.2076,56.23979,0.1001334,0,0,0,144.3966
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,27.02888,27.02888,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,193.7351,144.3966,0,40.76029,-40.76029,193.2425,46.01002,0.1001334,42.5945,0,0,144.3966
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,26.2046,26.2046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.0243,103.6363,0,0,0,193.2425,46.01002,0.1001334,0,0,0,103.6363
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,25.52089,25.52089,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,239.0243,103.6363,0,48.95972,-48.95972,141.6344,33.7224,0.1001334,51.1629,0,0,103.6363
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,24.90747,24.90747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.424,54.67662,0,0,0,141.6344,33.7224,0.1001334,0,0,0,54.67662
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,15.91232,28.54269,24.2621,16.39548,16.39548,0,0,0,16.39548,97.05309,0,0,0,15.91232,17.2584,16.39548,0,0,293.424,54.67662,0,1.346081,-1.346081,140.2155,33.38457,0.1001334,18.03503,12.72985,0,70.58894
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,36.55251,35.75211,25.48255,22.10398,22.10398,0,0,0,22.10398,165.3662,0,0,0,36.55251,23.26734,22.10398,0,0,294.9196,53.33054,13.28516,0,13.28516,152.8189,36.38538,0.1000647,24.31437,29.242,0,89.88304
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,66.41384,48.8623,28.59439,49.27502,49.27502,0,-1,0,49.27502,134.782,0,0,0,66.41384,51.86844,49.27502,0,0,281.6345,65.28719,14.5454,0,14.5454,166.6179,39.67085,0.09998953,54.20252,53.13107,0,131.701
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,72.66629,54.83848,31.77012,61.9034,61.9034,0,0,0,61.9034,117.3866,0,0,0,72.66629,65.16148,61.9034,0,0,267.0891,78.37804,7.504813,0,7.504813,173.7376,41.366,0.0999508,68.09374,58.13303,0,151.0443
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,74.17622,58.64835,34.48579,63.97377,63.97377,81,0,22.761,63.97377,115.9479,0,0,0,74.17622,0,0,17.02623,16.17492,259.5843,85.13238,90.35114,0,90.35114,259.4522,61.77421,0.1003642,70.37115,59.34098,81,159.3086
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,84.63433,65.72923,36.76695,55.44771,55.44771,81,0,22.761,55.44771,152.6381,0,0,0,84.63433,0,0,25.55229,24.27468,169.2331,166.4484,108.909,0,108.909,362.7723,86.37419,0.1006782,60.99248,67.70747,81,251.0827
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,88.47335,70.18806,38.9267,0,0,0,0,0,0,0,28.14922,0,0,88.47335,0,0,0,0,60.32413,264.4665,60.32413,0,60.32413,420.0009,100,0.1003689,0,70.77868,0,352.9398
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,74.08745,65.62923,40.29412,12.8701,12.8701,0,-1,0,12.8701,575.6555,60.53997,0,0,74.08745,13.54747,12.8701,0,0,0,318.7582,0,0,0,420.0009,100,0.1003689,14.15711,59.26995,0,392.8457
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,66.25872,63.08678,40.83087,0,0,0,-1,0,0,0,66.25872,0,0,66.25872,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003689,0,53.00698,0,385.0169
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,51.15091,57.91468,41.33566,11.61259,11.61259,0,-1,0,11.61259,440.478,38.92713,0,0,51.15091,12.22378,11.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1003689,12.77385,40.92073,0,369.9091
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,24.66697,48.29248,40.79253,12.72672,12.72672,0,-1,0,12.72672,193.8204,11.27043,0,0,24.66697,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.1003689,13.99939,19.73358,0,343.4252
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.312336,40.42299,39.17591,29.36015,29.36015,0,-1,0,29.36015,14.68772,0,0,0,4.312336,30.90542,29.36015,0,0,0,318.7582,0,26.59308,-26.59308,391.9693,93.32583,0.1003689,32.29616,3.449869,0,323.0706
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,37.55929,37.55929,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,29.54787,292.1651,0,4.507798,-4.507798,387.2176,92.19449,0.1003689,4.710649,0,0,292.1651
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,35.90433,35.90433,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,34.55653,287.6573,0,67.34325,-67.34325,316.2316,75.29309,0.1003689,70.3737,0,0,287.6573
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,34.2877,34.2877,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.3824,220.3141,0,2.533189,-2.533189,313.5614,74.65733,0.1003689,2.647183,0,0,220.3141
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,32.6008,32.6008,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.197,217.7809,0,28.93401,-28.93401,283.0623,67.39565,0.1003689,30.23604,0,0,217.7809
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,31.21421,31.21421,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.3459,188.8469,0,20.7577,-20.7577,261.1817,62.186,0.1003689,21.6918,0,0,188.8469
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,30.17267,30.17267,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.41,168.0892,0,27.83703,-27.83703,231.8389,55.19963,0.1003689,29.0897,0,0,168.0892
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,29.08001,29.08001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.3401,140.2522,0,0,0,231.8389,55.19963,0.1003689,0,0,0,140.2522
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,27.98096,27.98096,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.3401,140.2522,0,2.238286,-2.238286,229.4796,54.63788,0.1003689,2.33901,0,0,140.2522
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,27.18863,27.18863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.8271,138.0139,0,0,0,229.4796,54.63788,0.1003689,0,0,0,138.0139
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,26.36434,26.36434,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,200.8271,138.0139,0,28.37033,-28.37033,199.5746,47.51767,0.1003689,29.647,0,0,138.0139
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,25.68064,25.68064,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.3497,109.6435,0,26.16592,-26.16592,171.9933,40.95071,0.1003689,27.34338,0,0,109.6435
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,25.06721,25.06721,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.4229,83.47762,0,17.47437,-17.47437,153.5737,36.56509,0.1003689,18.26072,0,0,83.47762
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.15451,29.32846,24.42184,3.181883,3.181883,0,0,0,3.181883,570.5587,0,0,0,18.15451,3.349351,3.181883,0,0,280.8389,66.00325,14.80516,0,14.80516,167.6191,39.90923,0.1002933,3.500072,14.52361,0,84.15777
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,46.5563,38.98584,25.6423,47.01192,47.01192,0,0,0,47.01192,99.03083,0,0,0,46.5563,49.48623,47.01192,0,0,266.0337,79.3279,0,2.929938,-2.929938,164.5307,39.1739,0.1002933,51.71312,37.24504,0,125.8842
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,68.61327,49.84735,28.7733,6.130656,6.130656,0,-1,0,6.130656,1119.183,0,0,0,68.61327,6.453322,6.130656,0,0,269.2892,76.39796,62.15994,0,62.15994,223.5008,53.21437,0.09997701,6.743721,54.89061,0,145.0112
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,80.59214,58.08874,31.93626,45.8202,45.8202,0,0,0,45.8202,175.8878,0,0,0,80.59214,48.23179,45.8202,0,0,207.1292,132.3419,32.36035,0,32.36035,254.2005,60.52381,0.09981315,50.40222,64.47372,0,212.9341
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,86.48138,63.8499,34.64553,22.62817,22.62817,0,0,0,22.62817,382.1846,0,0,0,86.48138,23.81913,22.62817,0,0,174.7689,161.4662,62.66225,0,62.66225,313.6472,74.67774,0.09949737,24.89099,69.1851,0,247.9476
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,84.44919,65.83443,36.91392,54.81195,54.81195,0,0,0,54.81195,154.0707,0,0,0,84.44919,57.69679,54.81195,0,0,112.1066,217.8622,26.75239,0,26.75239,339.0267,80.72048,0.09936316,60.29315,67.55935,0,302.3114
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,93.1392,72.55178,39.06728,35.46747,35.46747,0,0,0,35.46747,262.6046,0,0,0,93.1392,37.33418,35.46747,0,0,85.35425,241.9394,55.80502,0,55.80502,391.968,93.32552,0.09908437,39.01422,74.51136,0,335.0786
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,72.5473,65.16102,40.4347,42.25352,42.25352,0,-1,0,42.25352,171.6953,0,0,0,72.5473,44.47739,42.25352,0,0,29.54923,292.1639,28.06991,0,28.06991,418.5974,99.66586,0.09894473,46.47888,58.03784,0,364.7112
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,64.3475,62.504,40.97783,83.44234,68.7,0,-1,0,68.7,93.66447,0,14.74234,23.08658,64.3475,72.31579,68.7,0,0,1.479322,317.4268,0,7.968297,-7.968297,410.1981,97.66602,0.09894473,91.78658,51.47799,0,381.7743
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,39.30087,53.83739,41.44429,19.50104,19.50104,0,-1,0,19.50104,201.5322,8.44047,0,0,39.30087,20.52741,19.50104,0,0,10.33298,309.4585,10.33298,0,10.33298,420.0009,100,0.09889343,21.45115,31.44069,0,348.7594
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,22.34358,47.70732,40.9395,36.95586,36.95586,0,-1,0,36.95586,60.4602,0,0,0,22.34358,38.9009,36.95586,0,0,0,318.7582,0,16.55732,-16.55732,402.5479,95.84454,0.09889343,40.65144,17.87487,0,341.1018
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.679341,40.38665,39.32287,0,0,0,-1,0,0,0,0,0,0,3.679341,0,0,0,0,18.39702,302.2009,3.679341,0,3.679341,406.0384,96.67562,0.09887517,0,2.943472,0,305.8802
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,37.70625,37.70625,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,14.71768,305.5123,0,33.89852,-33.89852,370.3062,88.16798,0.09887517,35.42395,0,0,305.5123
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,36.05129,36.05129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.3827,271.6138,0,0,0,370.3062,88.16798,0.09887517,0,0,0,271.6138
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,34.43467,34.43467,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,52.3827,271.6138,0,21.98937,-21.98937,347.1274,82.64922,0.09887517,22.97889,0,0,271.6138
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,32.74137,32.74137,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,76.81533,249.6244,0,45.82136,-45.82136,298.8275,71.14925,0.09887517,47.88332,0,0,249.6244
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,31.36117,31.36117,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,127.728,203.8031,0,5.65134,-5.65134,292.8704,69.73092,0.09887517,5.905651,0,0,203.8031
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,30.33241,30.33241,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,134.0072,198.1517,0,45.44673,-45.44673,244.9654,58.32497,0.09887517,47.49183,0,0,198.1517
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,29.22059,29.22059,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,184.5036,152.705,0,17.09337,-17.09337,226.9474,54.03498,0.09887517,17.86257,0,0,152.705
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,28.14071,28.14071,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,203.4962,135.6116,0,35.43524,-35.43524,189.5954,45.14166,0.09887517,37.02983,0,0,135.6116
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,27.33559,27.33559,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,242.8687,100.1764,0,16.44234,-16.44234,172.2636,41.01506,0.09887517,17.18224,0,0,100.1764
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,26.50492,26.50492,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,261.138,83.73405,0,45.01484,-45.01484,124.8138,29.71751,0.09887517,47.04051,0,0,83.73405
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,25.8276,25.8276,19.25408,19.25408,0,0,0,19.25408,0,0,3.552714E-15,0,0,20.26746,19.25408,0,0,311.1544,38.71921,0,20.26746,-20.26746,103.45,24.63091,0.09887517,21.17949,0,0,38.71921
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,25.21418,25.21418,23.50976,23.50976,20.25,0,7.39125,23.50976,0,0,0,0,0,3.431325,3.259758,0,0,333.6739,18.45176,0,3.431325,-3.431325,99.83309,23.76974,0.09887517,25.86073,0,81,18.45176
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,21.68218,30.46886,24.56881,37.26623,37.26623,81,0,22.761,37.26623,58.18185,0,0,0,21.68218,0,0,43.73377,41.54708,337.4865,15.02043,63.22926,0,63.22926,159.8176,38.05174,0.0994166,40.99286,17.34575,81,36.70261
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,52.94734,41.19436,25.80843,0,0,72.31579,0,20.56389,0,0,0,0,0,52.94734,0,0,72.31579,68.7,274.2572,71.92677,121.6473,0,121.6473,275.2224,65.52902,0.09954299,0,42.35787,81,124.8741
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,74.59946,52.1807,28.91388,40.28728,40.28728,0,-1,0,40.28728,185.1688,0,0,0,74.59946,42.40767,40.28728,0,0,152.6098,181.4094,32.1918,0,32.1918,305.7623,72.80039,0.09938395,44.31601,59.67957,0,256.0089
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,82.78719,59.15768,32.096,17.2288,17.2288,0,0,0,17.2288,480.5162,0,0,0,82.78719,18.13558,17.2288,0,0,120.418,210.382,64.6516,0,64.6516,367.0962,87.40367,0.09906607,18.95168,66.22975,0,293.1692
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,90.73019,65.89698,34.81167,52.69449,52.69449,0,0,0,52.69449,172.1815,0,0,0,90.73019,55.46789,52.69449,0,0,55.76643,268.5685,35.26231,0,35.26231,400.5489,95.3686,0.09889355,57.96394,72.58416,0,359.2986
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,92.7697,69.72352,37.05449,48.27474,48.27474,0,0,0,48.27474,192.1703,21.45006,0,0,92.7697,50.81552,48.27474,0,0,20.50412,300.3045,20.50412,0,20.50412,420.0009,100,0.09879351,53.10222,74.21576,0,393.0742
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,83.9569,68.5247,39.21424,34.20799,34.20799,0,0,0,34.20799,245.4307,47.9485,0,0,83.9569,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.09879351,37.62878,67.16552,0,402.7151
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,82.97529,69.82258,40.58167,6.552309,6.552309,0,-1,0,6.552309,1266.352,76.07812,0,0,82.97529,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.09879351,7.20754,66.38023,0,401.7335
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,76.74269,67.7168,41.08007,25.91066,25.91066,0,-1,0,25.91066,296.182,49.46832,0,0,76.74269,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.09879351,28.50172,61.39415,0,395.5009
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,51.94125,58.4857,41.58487,51.27373,51.27373,0,-1,0,51.27373,101.3019,0,0,0,51.94125,53.97234,51.27373,0,0,0,318.7582,0,2.031098,-2.031098,417.8599,99.49025,0.09879351,56.4011,41.553,0,370.6995
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,31.53686,50.79473,41.04812,38.31127,38.31127,0,-1,0,38.31127,82.31744,0,7.105427E-15,0,31.53686,40.32765,38.31127,0,0,2.256775,316.7271,0,8.790798,-8.790798,408.5936,97.28399,0.09879351,42.1424,25.22948,0,348.264
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,6.476519,41.34726,39.46345,42.17059,42.17059,0,-1,0,42.17059,15.35791,0,0,0,6.476519,44.39009,42.17059,0,0,12.02433,307.9363,0,37.91357,-37.91357,368.6292,87.76867,0.09879351,46.38764,5.181215,0,314.4128
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,37.84683,37.84683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.15052,270.0228,0,0,0,368.6292,87.76867,0.09879351,0,0,0,270.0228
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,36.21104,36.21104,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,54.15052,270.0228,0,12.73896,-12.73896,355.2011,84.57153,0.09879351,13.31221,0,0,270.0228
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,34.59442,34.59442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.30492,257.2838,0,0,0,355.2011,84.57153,0.09879351,0,0,0,257.2838
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,32.90751,32.90751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.30492,257.2838,0,0,0,355.2011,84.57153,0.09879351,0,0,0,257.2838
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,31.52092,31.52092,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,68.30492,257.2838,0,19.07706,-19.07706,335.0921,79.78368,0.09879351,19.93553,0,0,257.2838
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,30.47938,30.47938,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,89.50165,238.2067,0,21.02056,-21.02056,312.9345,74.50806,0.09879351,21.96648,0,0,238.2067
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,29.38033,29.38033,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,112.8578,217.1862,0,11.40166,-11.40166,300.9161,71.64655,0.09879351,11.91473,0,0,217.1862
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,28.30684,28.30684,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,125.5263,205.7845,0,26.20965,-26.20965,273.2887,65.06861,0.09879351,27.38908,0,0,205.7845
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,27.49534,27.49534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.6482,179.5749,0,0,0,273.2887,65.06861,0.09879351,0,0,0,179.5749
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,26.67105,26.67105,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,154.6482,179.5749,0,29.05593,-29.05593,242.6611,57.77633,0.09879351,30.36345,0,0,179.5749
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,25.96818,25.96818,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,186.9325,150.519,0,12.67616,-12.67616,229.2992,54.59494,0.09879351,13.24659,0,0,150.519
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,25.35476,25.35476,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,201.0172,137.8428,0,7.114761,-7.114761,221.7996,52.80933,0.09879351,7.434926,0,0,137.8428
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.73767,28.95333,24.70938,28.68001,28.68001,0,0,0,28.68001,54.87331,0,0,0,15.73767,30.18948,28.68001,0,0,208.9224,130.728,0,14.45181,-14.45181,206.5661,49.1823,0.09879351,31.54801,12.59014,0,146.4657
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,46.9562,39.46663,25.96818,14.8849,14.8849,0,0,0,14.8849,315.4619,0,0,0,46.9562,15.66832,14.8849,0,0,224.98,116.2762,31.28788,0,31.28788,236.2484,56.24949,0.09864124,16.37339,37.56496,0,163.2324
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,60.78158,47.47589,29.09279,36.63838,36.63838,0,-1,0,36.63838,165.8959,0,0,0,60.78158,38.56672,36.63838,0,0,193.6921,144.4353,22.21486,0,22.21486,257.3232,61.26731,0.09853341,40.30222,48.62526,0,205.2169
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,72.24922,55.2787,32.27492,13.67408,13.67408,0,0,0,13.67408,528.3661,0,0,0,72.24922,14.39377,13.67408,0,0,171.4773,164.4287,57.85545,0,57.85545,312.2097,74.33549,0.0982537,15.04149,57.79938,0,236.6779
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,84.3314,63.37401,34.99059,0,0,0,0,0,0,0,0,0,0,84.3314,0,0,0,0,113.6218,216.4986,84.3314,0,84.3314,392.2135,93.38398,0.0978488,0,67.46512,0,300.83
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,94.45116,70.74187,37.23341,41.98242,41.98242,0,0,0,41.98242,224.9779,20.96872,0,0,94.45116,44.19202,41.98242,0,0,29.29043,292.3969,29.29043,0,29.29043,420.0009,100,0.09770896,46.18066,75.56093,0,386.848
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,88.62831,70.86385,39.39316,40.88176,40.88176,0,0,0,40.88176,216.7918,45.59488,0,0,88.62831,43.03342,40.88176,0,0,0,318.7582,0,0,0,420.0009,100,0.09770896,44.96993,70.90265,0,407.3865
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,56.17225,59.07336,40.72224,8.472584,8.472584,0,-1,0,8.472584,662.9885,47.25374,0,0,56.17225,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.09770896,9.319841,44.9378,0,374.9305
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,24.07125,48.55851,41.22704,6.998802,6.998802,0,-1,0,6.998802,343.934,16.70409,0,0,24.07125,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.09770896,7.698682,19.257,0,342.8295
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,23.38281,48.86797,41.73183,31.89334,31.89334,0,-1,0,31.89334,73.31564,0,3.552714E-15,0,23.38281,33.57194,31.89334,0,0,0,318.7582,0,10.18913,-10.18913,409.2606,97.44279,0.09770896,35.08268,18.70625,0,342.141
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,14.044,45.37937,41.1887,56.17828,56.17828,0,-1,0,56.17828,24.99899,0,7.105427E-15,0,14.044,59.13504,56.17828,0,0,11.32125,308.5691,0,45.09103,-45.09103,361.7304,86.12612,0.09770896,61.79611,11.2352,0,322.6131
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.681803,40.38578,39.61041,1.066015,1.066015,0,-1,0,1.066015,251.5728,0,0,0,2.681803,1.122121,1.066015,0,0,61.4224,263.4781,1.559682,0,1.559682,363.2101,86.47842,0.09770152,1.172616,2.145442,0,266.1599
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,38.02574,38.02574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.86272,264.8818,0,0,0,363.2101,86.47842,0.09770152,0,0,0,264.8818
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,36.37717,36.37717,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,59.86272,264.8818,0,1.217379,-1.217379,361.9268,86.17289,0.09770152,1.272161,0,0,264.8818
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,34.75416,34.75416,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,61.21536,263.6644,0,46.6097,-46.6097,312.7959,74.47507,0.09770152,48.70713,0,0,263.6644
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,33.06725,33.06725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.0039,217.0547,0,0,0,312.7959,74.47507,0.09770152,0,0,0,217.0547
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,31.68066,31.68066,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,113.0039,217.0547,0,7.807013,-7.807013,304.5666,72.51571,0.09770152,8.158328,0,0,217.0547
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,30.65829,30.65829,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,121.6784,209.2477,0,8.929193,-8.929193,295.1544,70.27472,0.09770152,9.331007,0,0,209.2477
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,29.56564,29.56564,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,131.5997,200.3185,0,13.87485,-13.87485,280.529,66.79249,0.09770152,14.49922,0,0,200.3185
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,28.46659,28.46659,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,147.0162,186.4436,0,19.75305,-19.75305,259.7075,61.83499,0.09770152,20.64194,0,0,186.4436
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,27.67426,27.67426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.964,166.6906,0,0,0,259.7075,61.83499,0.09770152,0,0,0,166.6906
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,26.8308,26.8308,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,168.964,166.6906,0,9.054529,-9.054529,250.1632,59.56254,0.09770152,9.461983,0,0,166.6906
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,26.14709,26.14709,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,179.0246,157.6361,0,10.34676,-10.34676,239.2567,56.96577,0.09770152,10.81237,0,0,157.6361
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,25.54006,25.54006,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,190.521,147.2893,0,2.081435,-2.081435,237.0627,56.44339,0.09770152,2.175099,0,0,147.2893
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.388086,26.58703,24.8883,21.06511,21.06511,0,0,0,21.06511,30.32543,0,0,0,6.388086,22.1738,21.06511,0,0,192.8337,145.2079,0,15.78572,-15.78572,220.4231,52.48158,0.09770152,23.17163,5.110469,0,151.5959
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.33493,30.87569,26.14709,36.29085,36.29085,0,0,0,36.29085,47.76667,0,7.105427E-15,0,17.33493,38.20089,36.29085,0,0,210.3734,129.4221,0,20.86597,-20.86597,198.4284,47.24477,0.09770152,39.91994,13.86794,0,146.7571
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,37.55008,40.13009,29.29088,14.27233,14.27233,0,-1,0,14.27233,263.0969,0,0,0,37.55008,15.02351,14.27233,0,0,233.5578,108.5562,22.52656,0,22.52656,219.799,52.33299,0.09759425,15.69957,30.04006,0,146.1062
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,56.86003,49.94871,32.473,36.83589,36.83589,0,0,0,36.83589,154.3604,0,0,0,56.86003,38.77462,36.83589,0,0,211.0313,128.8301,18.08541,0,18.08541,236.9563,56.41806,0.09750831,40.51948,45.48803,0,185.6901
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,49.59817,50.46491,35.1695,18.40196,18.40196,0,0,0,18.40196,269.5265,0,0,0,49.59817,19.37049,18.40196,0,0,192.9459,145.1069,30.22768,0,30.22768,265.6328,63.24578,0.09736499,20.24216,39.67854,0,194.7051
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,63.55155,58.03372,37.41871,17.76081,17.76081,0,0,0,17.76081,357.819,0,0,0,63.55155,18.69559,17.76081,0,0,162.7182,172.3119,44.85596,0,44.85596,308.1869,73.37769,0.0971531,19.53689,50.84124,0,235.8634
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,62.02502,59.92161,39.54013,22.72412,22.72412,0,0,0,22.72412,272.948,0,0,0,62.02502,23.92012,22.72412,0,0,117.8622,212.6822,38.1049,0,38.1049,344.3364,81.9847,0.09697381,24.99653,49.62002,0,274.7072
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,51.71588,57.59493,40.86921,1.239333,1.239333,0,-1,0,1.239333,4172.881,0,0,0,51.71588,1.304561,1.239333,0,0,79.75732,246.9766,50.41132,0,50.41132,392.1608,93.37143,0.09673765,1.363266,41.3727,0,298.6925
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,58.64836,60.74985,41.36761,28.71218,28.71218,0,-1,0,28.71218,204.263,0,0,0,58.64836,30.22334,28.71218,0,0,29.346,292.3468,28.42501,0,28.42501,419.1271,99.79197,0.09660499,31.5834,46.91869,0,350.9952
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,20.6648,48.10973,41.83407,0,0,0,-1,0,0,0,19.74382,0,0,20.6648,0,0,0,0,0.9209865,317.9294,0.9209865,0,0.9209865,420.0009,100,0.0966007,0,16.53184,0,338.5941
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.66279,43.55749,41.29733,43.17883,43.17883,0,-1,0,43.17883,17.74664,0,7.105427E-15,0,7.66279,45.4514,43.17883,0,0,0,318.7582,0,37.78861,-37.78861,380.1682,90.51604,0.0966007,47.49672,6.130232,0,326.421
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.069031,40.63972,39.75099,35.78777,35.78777,0,-1,0,35.78777,8.575642,0,0,0,3.069031,37.67134,35.78777,0,0,41.98735,280.9696,0,34.60231,-34.60231,343.6941,81.83176,0.0966007,39.36655,2.455225,0,284.0386
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,38.13437,38.13437,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,80.43436,246.3673,0,3.595445,-3.595445,339.9042,80.92941,0.0966007,3.757241,0,0,246.3673
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,36.53692,36.53692,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,84.4293,242.7719,0,21.885,-21.885,316.8354,75.43684,0.0966007,22.86982,0,0,242.7719
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,34.90113,34.90113,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,108.746,220.8869,0,70.46072,-70.46072,242.5632,57.75304,0.0966007,73.63145,0,0,220.8869
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,33.20783,33.20783,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,187.0357,150.4261,0,36.27941,-36.27941,204.3214,48.64785,0.0966007,37.91198,0,0,150.4261
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,31.82763,31.82763,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,227.3461,114.1467,0,34.56376,-34.56376,167.888,39.97325,0.0966007,36.11913,0,0,114.1467
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,30.80526,30.80526,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,265.7503,79.58297,0,37.74588,-37.74588,128.1003,30.50002,0.0966007,39.44444,0,0,79.58297
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,29.70621,29.70621,29.73911,29.73911,0,-1,0,29.73911,0,0,3.552714E-15,0,0,31.30433,29.73911,0,0,307.6902,41.83709,0,31.30433,-31.30433,95.10267,22.64345,0.0966007,32.71302,0,0,41.83709
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,28.60717,28.60717,18.1823,10.00612,0,-1,0,10.00612,0,0,8.176175,9.994405,0,10.53276,10.00612,0,0,342.4727,10.53276,0,10.53276,-10.53276,84.00017,20,0.0966007,20.00053,0,0,10.53276
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,27.82122,27.82122,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0966007,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,26.99055,26.99055,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0966007,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,26.29406,26.29406,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.09711619,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,25.68064,25.68064,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.09747931,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.04957,30.77363,25.03526,50.77191,50.77191,81,0,22.761,50.77191,41.45908,0,0,0,21.04957,0,0,30.22809,28.71668,250.3029,93.48559,49.76625,0,49.76625,229.755,54.70347,0.09792311,55.84911,16.83965,81,114.5352
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,51.1648,41.15866,26.29406,32.88475,32.88475,81,0,22.761,32.88475,155.5882,0,0,0,51.1648,0,0,48.11525,45.70949,200.5367,138.2752,96.87429,0,96.87429,321.6581,76.5851,0.09828494,36.17322,40.93184,81,189.44
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,66.26997,49.80581,29.45701,67.54137,67.54137,0,-1,0,67.54137,98.1176,0,0,5.595509,66.26997,71.09618,67.54137,0,0,103.6624,225.4621,0,4.826207,-4.826207,316.5708,75.37385,0.09828494,74.29551,53.01598,0,291.7321
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,81.43239,59.27252,32.63275,24.68986,24.68986,0,0,0,24.68986,329.8212,0,0,0,81.43239,25.98933,24.68986,0,0,109.0248,220.6359,55.44306,0,55.44306,369.1687,87.89713,0.09802589,27.15885,65.14591,0,302.0683
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,80.86919,62.35418,35.32924,61.10393,61.10393,0,0,0,61.10393,132.347,0,0,0,80.86919,64.31992,61.10393,0,0,53.58178,270.5346,16.54926,0,16.54926,384.8687,91.63522,0.09794883,67.21432,64.69535,0,351.4038
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,94.51747,71.20489,37.55929,44.5382,44.5382,0,0,0,44.5382,212.2166,10.60263,0,0,94.51747,46.88232,44.5382,0,0,37.03252,285.429,37.03252,0,37.03252,420.0009,100,0.09777683,48.99203,75.61398,0,379.9464
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,90.09429,71.92041,39.6807,14.1866,14.1866,0,0,0,14.1866,635.0663,75.16103,0,0,90.09429,14.93326,14.1866,0,0,0,318.7582,0,0,0,420.0009,100,0.09777683,15.60526,72.07543,0,408.8525
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,82.46582,70.18642,41.04812,28.69001,28.69001,0,-1,0,28.69001,287.4374,52.26582,0,0,82.46582,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.09777683,31.55901,65.97266,0,401.2241
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,68.30151,64.72166,41.51458,0,0,0,-1,0,0,0,68.30151,0,0,68.30151,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09777683,0,54.64121,0,387.0598
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,50.91333,58.55527,41.98103,0,0,0,-1,0,0,0,50.91333,0,0,50.91333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09777683,0,40.73066,0,369.6715
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,26.87804,49.69126,41.44429,0.4437853,0.4437853,0,-1,0,0.4437853,6056.542,26.4109,0,0,26.87804,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.09777683,0.4881638,21.50243,0,345.6363
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.132463,41.39124,39.89796,0,0,0,-1,0,0,0,5.132463,0,0,5.132463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09777683,0,4.10597,0,323.8907
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,38.28133,38.28133,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.09777683,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,36.67749,36.67749,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.09777683,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,35.0417,35.0417,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.09777683,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,33.35479,33.35479,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.09777683,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,31.96821,31.96821,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09777683,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,30.94584,30.94584,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09777683,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,29.85318,29.85318,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09777683,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,28.7733,28.7733,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09777683,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,27.9618,27.9618,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09777683,14.14553,0,0,110.3111
