Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,27.13751,27.13751,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09777683,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,26.4538,26.4538,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09777683,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,25.84038,25.84038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09777683,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.20348,29.58091,25.19501,13.35458,13.35458,0,0,0,13.35458,121.3328,0,0,0,16.20348,14.05746,13.35458,0,0,318.1703,32.40501,2.146028,0,2.146028,120.1939,28.61755,0.09776688,14.69004,12.96279,0,48.60849
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,44.98155,39.37742,26.4538,50.97302,50.97302,81,0,22.761,50.97302,88.2458,0,0,0,44.98155,0,0,30.02698,28.52563,316.0242,34.33643,73.50718,0,73.50718,189.929,45.2211,0.09823422,56.07032,35.98524,81,79.31798
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,71.92681,52.02727,29.61676,29.49018,29.49018,0,-1,0,29.49018,243.9009,0,0,0,71.92681,31.0423,29.49018,0,0,242.517,100.4929,40.88451,0,40.88451,228.7154,54.45595,0.09804482,32.4392,57.54145,0,172.4197
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,83.99064,60.53416,32.81805,60.6763,60.6763,0,0,0,60.6763,138.4241,0,0,0,83.99064,63.86979,60.6763,0,0,201.6325,137.289,20.12085,0,20.12085,247.8038,59.00077,0.09795187,66.74393,67.19251,0,221.2796
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,80.37804,62.37236,35.50816,59.56381,59.56381,0,0,0,59.56381,134.9444,0,0,0,80.37804,62.69875,59.56381,0,0,181.5117,155.3977,17.67928,0,17.67928,264.5758,62.99411,0.09787036,65.5202,64.30243,0,235.7758
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,88.86021,68.82851,37.7382,26.37394,26.37394,0,0,0,26.37394,336.9243,0,0,0,88.86021,27.76204,26.37394,0,0,163.8324,171.3091,61.09817,0,61.09817,322.5386,76.79475,0.09758967,29.01133,71.08817,0,260.1693
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,79.74778,67.49551,39.85962,10.91604,10.91604,0,0,0,10.91604,730.556,0,0,0,79.74778,11.49057,10.91604,0,0,102.7342,226.2974,68.25721,0,68.25721,387.2931,92.21246,0.097278,12.00764,63.79822,0,306.0452
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,53.96967,58.78556,41.1887,43.90089,43.90089,0,-1,0,43.90089,122.9352,0,0,0,53.96967,46.21147,43.90089,0,0,34.47701,287.7289,7.758203,0,7.758203,394.6531,93.96485,0.0972427,48.29098,43.17574,0,341.6986
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,43.72004,55.60605,41.65516,3.636113,3.636113,0,-1,0,3.636113,1202.384,13.17374,0,0,43.72004,3.827488,3.636113,0,0,26.71881,294.7113,26.71881,0,26.71881,420.0009,100,0.09712132,3.999725,34.97603,0,338.4313
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,31.51848,51.93602,42.12161,29.81717,29.81717,0,-1,0,29.81717,105.7058,0.1319824,0,0,31.51848,31.38649,29.81717,0,0,0,318.7582,0,0,0,420.0009,100,0.09712132,32.79889,25.21478,0,350.2767
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,9.175011,44.30393,41.58487,5.495624,5.495624,0,-1,0,5.495624,166.9512,3.390144,0,0,9.175011,5.784867,5.495624,0,0,0,318.7582,0,0,0,420.0009,100,0.09712132,6.045186,7.340009,0,327.9332
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.901284,40.87996,40.03853,11.08187,11.08187,0,-1,0,11.08187,26.18047,0,1.776357E-15,0,2.901284,11.66512,11.08187,0,0,0,318.7582,0,8.763837,-8.763837,410.7629,97.80051,0.09712132,12.19005,2.321027,0,321.6595
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,38.46025,38.46025,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,9.737597,309.9944,0,19.21362,-19.21362,390.51,92.97839,0.09712132,20.07823,0,0,309.9944
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,36.81168,36.81168,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,31.08606,290.7808,0,11.43835,-11.43835,378.4529,90.10766,0.09712132,11.95308,0,0,290.7808
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,35.18867,35.18867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.79534,279.3424,0,0,0,378.4529,90.10766,0.09712132,0,0,0,279.3424
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,33.50176,33.50176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.79534,279.3424,0,0,0,378.4529,90.10766,0.09712132,0,0,0,279.3424
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,32.11517,32.11517,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,43.79534,279.3424,0,28.48742,-28.48742,348.4246,82.95806,0.09712132,29.76935,0,0,279.3424
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,31.0928,31.0928,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,75.44803,250.855,0,28.52001,-28.52001,318.3618,75.80029,0.09712132,29.80341,0,0,250.855
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,29.99376,29.99376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.1369,222.335,0,0,0,318.3618,75.80029,0.09712132,0,0,0,222.335
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,28.91388,28.91388,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,107.1369,222.335,0,20.58283,-20.58283,296.6656,70.63453,0.09712132,21.50905,0,0,222.335
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,28.12793,28.12793,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,130.0067,201.7522,0,32.45263,-32.45263,262.4576,62.48977,0.09712132,33.913,0,0,201.7522
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,27.29726,27.29726,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,166.0652,169.2995,0,12.379,-12.379,249.4089,59.38296,0.09712132,12.93606,0,0,169.2995
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,26.60077,26.60077,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,179.8197,156.9205,0,45.15919,-45.15919,201.807,48.04918,0.09712132,47.19136,0,0,156.9205
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,25.98734,25.98734,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,229.9966,111.7613,0,49.88335,-49.88335,149.2253,35.52976,0.09712132,52.1281,0,0,111.7613
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.401803,27.60239,25.35476,38.62877,38.62877,0,0,0,38.62877,21.75012,0,0,0,8.401803,40.66186,38.62877,0,0,285.4225,61.87798,0,32.26006,-32.26006,115.2202,27.43333,0.09712132,42.49164,6.721442,0,70.27979
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,31.87645,35.54524,26.60077,37.59891,37.59891,81,0,22.761,37.59891,84.78027,0,0,0,31.87645,0,0,43.40109,41.23104,321.267,29.61793,73.10749,0,73.10749,184.5761,43.94659,0.09758581,41.3588,25.50116,81,61.49438
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,36.01091,40.19479,29.79567,32.55559,32.55559,0,-1,0,32.55559,110.6136,0,0,0,36.01091,34.26904,32.55559,0,0,248.1595,95.41467,1.741865,0,1.741865,186.2285,44.34004,0.0975779,35.81115,28.80873,0,131.4256
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,71.8636,55.9873,32.99696,20.84055,20.84055,0,0,0,20.84055,344.8258,0,0,0,71.8636,21.93742,20.84055,0,0,246.4176,96.98235,49.92618,0,49.92618,233.5927,55.61719,0.09735164,22.92461,57.49088,0,168.8459
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,51.08572,51.5616,35.69346,43.25732,43.25732,0,0,0,43.25732,118.0973,0,0,0,51.08572,45.53402,43.25732,0,0,196.4915,141.9159,5.551694,0,5.551694,238.8595,56.87119,0.09732655,47.58305,40.86857,0,193.0016
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,66.82343,59.86714,37.91712,18.95745,18.95745,0,0,0,18.95745,352.4917,0,0,0,66.82343,19.95521,18.95745,0,0,190.9398,146.9124,46.86823,0,46.86823,283.3226,67.45762,0.09711521,20.8532,53.45875,0,213.7359
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,74.382,65.40138,40.00658,45.50555,45.50555,0,0,0,45.50555,163.457,0,0,0,74.382,47.90059,45.50555,0,0,144.0715,189.0938,26.48141,0,26.48141,308.445,73.43915,0.0969962,50.05611,59.5056,0,263.4758
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,48.82396,57.06994,41.33566,31.301,31.301,0,-1,0,31.301,155.9821,0,0,0,48.82396,32.94842,31.301,0,0,117.5901,212.9271,15.87554,0,15.87554,323.5059,77.02506,0.096925,34.4311,39.05917,0,261.7511
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,30.32064,51.19771,41.80212,25.62801,25.62801,0,-1,0,25.62801,118.3105,0,0,0,30.32064,26.97685,25.62801,0,0,101.7146,227.2151,3.343784,0,3.343784,326.6781,77.78035,0.09691001,28.19081,24.25651,0,257.5357
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,25.97759,50.26946,42.26857,3.831471,3.831471,0,-1,0,3.831471,678.0057,0,0,0,25.97759,4.033128,3.831471,0,0,98.3708,230.2245,21.94446,0,21.94446,347.4965,82.73708,0.09681179,4.214618,20.78207,0,256.2021
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,15.43512,46.36686,41.73183,11.8136,11.8136,0,-1,0,11.8136,130.6555,0,0,0,15.43512,12.43537,11.8136,0,0,76.42633,249.9745,2.999752,0,2.999752,350.3423,83.41466,0.09679838,12.99496,12.3481,0,265.4096
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.496072,41.78857,40.1855,0,0,0,-1,0,0,0,0,0,0,5.496072,0,0,0,0,73.42658,252.6743,5.496072,0,5.496072,355.5563,84.65609,0.09677383,0,4.396858,0,258.1704
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,38.60083,38.60083,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,67.93051,257.6208,0,58.79311,-58.79311,293.5829,69.90056,0.09677383,61.4388,0,0,257.6208
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,36.9842,36.9842,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,133.2562,198.8277,0,45.62831,-45.62831,245.4865,58.44904,0.09677383,47.68159,0,0,198.8277
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,35.32924,35.32924,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,183.9543,153.1993,0,7.967671,-7.967671,237.0878,56.44936,0.09677383,8.326216,0,0,153.1993
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,33.62317,33.62317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.8073,145.2317,0,0,0,237.0878,56.44936,0.09677383,0,0,0,145.2317
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,32.27492,32.27492,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,192.8073,145.2317,0,21.5971,-21.5971,214.3224,51.02905,0.09677383,22.56897,0,0,145.2317
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,31.25255,31.25255,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,216.8041,123.6346,0,28.1496,-28.1496,184.6502,43.96424,0.09677383,29.41633,0,0,123.6346
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,30.14072,30.14072,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,248.0814,95.48498,0,30.91597,-30.91597,152.0619,36.20514,0.09677383,32.30719,0,0,95.48498
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,29.08001,29.08001,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,282.4325,64.56901,0,16.91078,-16.91078,134.2363,31.96097,0.09677383,17.67177,0,0,64.56901
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,28.28768,28.28768,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,301.2222,47.65822,0,9.546038,-9.546038,124.1739,29.56516,0.09677383,9.97561,0,0,47.65822
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,27.457,27.457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.8289,38.11218,0,0,0,124.1739,29.56516,0.09677383,0,0,0,38.11218
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,26.74134,26.74134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,311.8289,38.11218,0,0,0,124.1739,29.56516,0.09677383,0,0,0,38.11218
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,26.14709,26.14709,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,311.8289,38.11218,0,0.03146525,-0.03146525,124.1408,29.55727,0.09677383,0.03288119,0,0,38.11218
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,22.91739,31.7874,25.50172,19.13323,19.13323,0,0,0,19.13323,119.7779,0,0,0,22.91739,20.14024,19.13323,0,0,311.8639,38.08072,2.777148,0,2.777148,126.7754,30.18456,0.09676141,21.04655,18.33391,0,60.99811
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,47.30518,40.4423,26.76051,12.46015,12.46015,0,0,0,12.46015,379.6518,0,0,0,47.30518,13.11595,12.46015,0,0,309.0868,40.58015,34.18923,0,34.18923,159.2102,37.9071,0.09660894,13.70616,37.84414,0,87.88533
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,69.07277,51.38582,29.95542,0,0,0,-1,0,0,0,0,0,0,69.07277,0,0,0,0,274.8975,71.35046,69.07277,0,69.07277,224.7383,53.50902,0.09630236,0,55.25821,0,140.4232
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,67.95238,54.73246,33.17588,35.11676,35.11676,0,0,0,35.11676,193.5041,0,0,0,67.95238,36.96501,35.11676,0,0,205.8248,133.5159,30.98737,0,30.98737,254.1355,60.50834,0.09616546,38.62843,54.3619,0,201.4683
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,64.4876,56.58664,35.87238,0,0,0,0,0,0,0,0,0,0,64.4876,0,0,0,0,174.8374,161.4046,64.4876,0,64.4876,315.3138,75.07458,0.09588179,0,51.59008,0,225.8922
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,74.23001,62.97867,38.06408,29.92784,29.92784,0,0,0,29.92784,248.03,0,0,0,74.23001,31.50299,29.92784,0,0,110.3498,219.4434,42.72702,0,42.72702,355.8483,84.72561,0.09569476,32.92063,59.38401,0,293.6734
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,95.35786,75.13049,40.1855,40.88312,40.88312,0,0,0,40.88312,233.2451,0,0,0,95.35786,43.03486,40.88312,0,0,67.62276,257.8977,52.32301,0,52.32301,405.4862,96.54414,0.09546672,44.97143,76.28629,0,353.2556
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,89.61861,74.0558,41.47624,20.96063,20.96063,0,-1,0,20.96063,427.5569,52.25504,0,0,89.61861,22.06382,20.96063,0,0,15.29976,304.9884,15.29976,0,15.29976,420.0009,100,0.09540024,23.05669,71.69489,0,394.6071
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,60.59474,62.16574,41.9427,9.65215,9.65215,0,-1,0,9.65215,627.7849,50.43459,0,0,60.59474,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.09540024,10.61736,48.4758,0,379.353
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,46.08014,57.2875,42.41554,35.504,35.504,0,-1,0,35.504,129.7886,8.707501,0,0,46.08014,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.09540024,39.05441,36.86411,0,364.8383
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,25.22938,49.56901,41.83407,10.14877,10.14877,0,-1,0,10.14877,248.5956,14.54647,0,0,25.22938,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.09540024,11.16364,20.1835,0,343.9876
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.300752,42.16825,40.32607,9.537382,9.537382,0,-1,0,9.537382,66.06374,0,0,0,6.300752,10.03935,9.537382,0,0,0,318.7582,0,3.738598,-3.738598,416.06,99.06171,0.09540024,10.49112,5.040601,0,325.059
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,38.74779,38.74779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.153998,315.0196,0,0,0,416.06,99.06171,0.09540024,0,0,0,315.0196
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,37.09283,37.09283,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.153998,315.0196,0,15.7793,-15.7793,399.4272,95.10152,0.09540024,16.48937,0,0,315.0196
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,35.45704,35.45704,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,21.68655,299.2403,0,21.79079,-21.79079,376.4577,89.6326,0.09540024,22.77138,0,0,299.2403
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,33.77013,33.77013,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,45.89854,277.4495,0,47.99403,-47.99403,325.8675,77.58735,0.09540024,50.15376,0,0,277.4495
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,32.40271,32.40271,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.22524,229.4555,0,8.824621,-8.824621,316.5656,75.3726,0.09540024,9.221729,0,0,229.4555
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,31.38034,31.38034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.0304,220.6309,0,0,0,316.5656,75.3726,0.09540024,0,0,0,220.6309
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,30.26213,30.26213,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.0304,220.6309,0,25.50504,-25.50504,289.6809,68.9715,0.09540024,26.65277,0,0,220.6309
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,29.20142,29.20142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.3693,195.1258,0,0,0,289.6809,68.9715,0.09540024,0,0,0,195.1258
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,28.41547,28.41547,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.3693,195.1258,0,42.44696,-42.44696,244.9379,58.31842,0.09540024,44.35707,0,0,195.1258
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,27.5848,27.5848,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,184.5326,152.6789,0,18.9157,-18.9157,224.9989,53.57107,0.09540024,19.76691,0,0,152.6789
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,26.86914,26.86914,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,205.55,133.7632,0,9.096423,-9.096423,215.4105,51.28811,0.09540024,9.505762,0,0,133.7632
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,26.27489,26.27489,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,215.6572,124.6668,0,42.62883,-42.62883,170.4757,40.58938,0.09540024,44.54713,0,0,124.6668
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.637256,27.68641,25.6423,10.52513,10.52513,0,0,0,10.52513,72.56212,0,0,0,7.637256,11.07908,10.52513,0,0,263.0226,82.03793,0,3.441826,-3.441826,166.8477,39.72557,0.09540024,11.57764,6.109805,0,89.67519
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,26.84588,34.38068,26.90109,56.02029,56.02029,0,0,0,56.02029,47.9217,0,7.105427E-15,0,26.84588,58.96873,56.02029,0,0,266.8468,78.5961,0,32.12285,-32.12285,132.9873,31.66357,0.09540024,61.62232,21.4767,0,105.442
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,51.10047,45.36868,30.12155,8.863356,8.863356,0,-1,0,8.863356,576.5364,0,0,0,51.10047,9.329847,8.863356,0,0,302.5388,46.47325,41.77062,0,41.77062,172.6144,41.09858,0.09521922,9.749691,40.88037,0,97.57372
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,48.9882,48.22378,33.33562,28.0696,28.0696,0,0,0,28.0696,174.5241,0,0,0,48.9882,29.54694,28.0696,0,0,260.7682,84.06681,19.44126,0,19.44126,191.058,45.4899,0.0951352,30.87656,39.19057,0,133.055
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,40.14661,48.23401,36.03212,45.80383,45.80383,0,0,0,45.80383,87.64902,0,0,0,40.14661,48.21456,45.80383,0,0,241.327,101.5639,0,8.067952,-8.067952,182.5536,43.46506,0.0951352,50.38421,32.11729,0,141.7106
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,55.12067,55.86213,38.243,16.85395,16.85395,0,0,0,16.85395,327.049,0,0,0,55.12067,17.741,16.85395,0,0,250.2914,93.49599,37.37967,0,37.37967,218.0151,51.90825,0.09497407,18.53934,44.09653,0,148.6167
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,59.70963,59.95063,40.32607,9.954427,9.954427,0,0,0,9.954427,599.8299,0,0,0,59.70963,10.47834,9.954427,0,0,212.9117,127.1377,49.23128,0,49.23128,264.72,63.02843,0.09476269,10.94987,47.7677,0,186.8473
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,79.59988,69.63683,41.6232,51.59421,51.59421,0,-1,0,51.59421,154.2807,0,0,0,79.59988,54.30969,51.59421,0,0,163.6804,171.4458,25.29019,0,25.29019,288.7123,68.7409,0.09465447,56.75363,63.6799,0,251.0457
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,67.97602,65.27695,42.08966,40.06245,40.06245,0,-1,0,40.06245,169.6751,0,0,0,67.97602,42.17101,40.06245,0,0,138.3902,194.207,25.80502,0,25.80502,313.1931,74.56964,0.0945443,44.0687,54.38082,0,262.183
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,46.77142,57.65006,42.51778,33.10594,33.10594,0,-1,0,33.10594,141.278,0,0,0,46.77142,34.84836,33.10594,0,0,112.5852,217.4315,11.92306,0,11.92306,324.5043,77.26278,0.09449349,36.41654,37.41714,0,264.2029
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,27.30569,50.39805,41.98103,37.34874,37.34874,0,-1,0,37.34874,73.11007,0,0,0,27.30569,39.31446,37.34874,0,0,100.6622,228.1623,0,12.00877,-12.00877,311.846,74.24889,0.09449349,41.08362,21.84455,0,255.468
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.442103,41.72988,40.4347,55.92927,55.92927,0,-1,0,55.92927,7.942358,0,7.105427E-15,0,4.442103,58.87291,55.92927,0,0,114.0052,216.1535,0,54.43081,-54.43081,254.4709,60.58818,0.09449349,61.5222,3.553682,0,220.5956
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,38.85641,38.85641,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,174.4839,161.7227,0,35.14759,-35.14759,217.4221,51.76705,0.09449349,36.72923,0,0,161.7227
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,37.23341,37.23341,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,213.5368,126.5751,0,8.550363,-8.550363,208.4092,49.62114,0.09449349,8.935128,0,0,126.5751
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,35.604,35.604,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,223.0372,118.0248,0,37.44402,-37.44402,168.9397,40.22366,0.09449349,39.129,0,0,118.0248
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,33.89154,33.89154,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,264.6417,80.58074,0,19.27853,-19.27853,148.6184,35.38526,0.09449349,20.14606,0,0,80.58074
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,32.53051,32.53051,46.9694,46.9694,0,-1,0,46.9694,0,0,7.105427E-15,0,0,49.44147,46.9694,0,0,286.0622,61.30221,0,49.44147,-49.44147,96.50249,22.97674,0.09449349,51.66634,0,0,61.30221
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,31.50175,31.50175,19.31823,11.2677,0,-1,0,11.2677,0,0,8.050527,9.982349,0,11.86074,11.2677,0,0,340.9972,11.86074,0,11.86074,-11.86074,84.00017,20,0.09449349,21.25005,0,0,11.86074
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,30.40909,30.40909,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09449349,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,29.34838,29.34838,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09449349,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,28.55605,28.55605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09449349,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,27.73176,27.73176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09449349,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,27.00972,27.00972,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.09482688,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,26.41546,26.41546,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.09534723,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.93928,29.83921,25.78926,40.91035,40.91035,81,0,22.761,40.91035,36.51713,0,0,0,14.93928,0,0,40.08965,38.08517,259.5516,85.1618,53.02446,0,53.02446,224.072,53.35037,0.09580417,45.00138,11.95143,81,100.1011
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,42.49392,39.24706,27.04805,2.409928,2.409928,74.72572,0,21.17361,2.409928,1763.286,0,0,0,42.49392,0,0,72.31579,68.7,206.5271,132.8838,111.1939,0,111.1939,329.5598,78.46647,0.09601186,2.650921,33.99513,81,175.3777
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,66.21591,50.73801,30.2813,49.58213,49.58213,0,-1,0,49.58213,133.5479,0,0,0,66.21591,52.19171,49.58213,0,0,95.33321,232.9583,14.0242,0,14.0242,342.8643,81.6342,0.0959519,54.54034,52.97273,0,299.1743
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,73.87347,57.3699,33.51454,14.96164,14.96164,0,0,0,14.96164,493.7525,0,0,0,73.87347,15.7491,14.96164,0,0,81.30901,245.5801,58.12438,0,58.12438,398.006,94.76314,0.09570418,16.45781,59.09878,0,319.4536
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,91.91982,68.23447,36.21104,54.54275,54.54275,0,0,0,54.54275,168.528,11.32176,0,0,91.91982,57.41342,54.54275,0,0,23.18463,297.8921,23.18463,0,23.18463,420.0009,100,0.09560572,59.99702,73.53586,0,389.8119
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,91.04452,70.66547,38.38357,40.07985,40.07985,0,0,0,40.07985,227.1578,48.8552,0,0,91.04452,42.18932,40.07985,0,0,0,318.7582,0,0,0,420.0009,100,0.09560572,44.08784,72.83562,0,409.8027
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,91.07008,73.42583,40.47304,24.94167,24.94167,0,0,0,24.94167,365.1323,64.8157,0,0,91.07008,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.09560572,27.43583,72.85606,0,409.8283
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,75.53382,68.04224,41.76378,36.83812,36.83812,0,-1,0,36.83812,205.0426,36.75686,0,0,75.53382,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.09560572,40.52193,60.42706,0,394.2921
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,51.18336,58.8997,42.19828,29.50742,29.50742,0,-1,0,29.50742,173.4593,20.12292,0,0,51.18336,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.09560572,32.45816,40.94669,0,369.9416
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,51.76682,59.6428,42.66474,25.67858,25.67858,0,-1,0,25.67858,201.5953,24.73673,0,0,51.76682,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.09560572,28.24644,41.41345,0,370.5251
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,23.17078,49.17525,42.08966,60.47223,60.47223,0,-1,0,60.47223,38.3164,0,7.105427E-15,0,23.17078,63.65498,60.47223,0,0,0,318.7582,0,40.4842,-40.4842,377.3268,89.83952,0.09560572,66.51945,18.53662,0,341.929
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.051167,41.7631,40.58167,31.46732,31.46732,0,-1,0,31.46732,12.8742,0,0,0,4.051167,33.12349,31.46732,0,0,44.98244,278.274,0,29.07232,-29.07232,346.6818,82.54313,0.09560572,34.61405,3.240933,0,282.3252
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,38.99699,38.99699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.28503,249.2017,0,0,0,346.6818,82.54313,0.09560572,0,0,0,249.2017
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,37.38037,37.38037,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,77.28503,249.2017,0,33.06129,-33.06129,311.8322,74.24561,0.09560572,34.54905,0,0,249.2017
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,35.72541,35.72541,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,114.0198,216.1404,0,30.86206,-30.86206,279.3007,66.50003,0.09560572,32.25085,0,0,216.1404
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,34.01933,34.01933,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,148.311,185.2784,0,53.62457,-53.62457,222.7754,53.04166,0.09560572,56.03768,0,0,185.2784
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,32.65192,32.65192,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,207.8938,131.6538,0,19.81595,-19.81595,201.8876,48.06838,0.09560572,20.70767,0,0,131.6538
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,31.64871,31.64871,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,229.9116,111.8378,0,33.25076,-33.25076,166.8382,39.7233,0.09560572,34.74705,0,0,111.8378
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,30.54967,30.54967,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,266.8568,78.58707,0,16.82287,-16.82287,149.1053,35.5012,0.09560572,17.5799,0,0,78.58707
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,29.48896,29.48896,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,285.5489,61.76419,0,14.46535,-14.46535,133.8575,31.87078,0.09560572,15.11629,0,0,61.76419
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,28.70301,28.70301,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,1.9645,0,44.87886,42.63491,0,0,301.6215,47.29885,0,44.87886,-44.87886,86.55106,20.60736,0.09560572,46.8984,0,0,47.29885
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,27.87234,27.87234,5.76337,2.298992,0,-1,0,2.298992,0,0,3.464378,4.040715,0,2.419991,2.298992,0,0,351.4869,2.419991,0,2.419991,-2.419991,84.00017,20,0.09560572,6.339707,0,0,2.419991
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,27.16946,27.16946,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.09565872,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,26.60077,26.60077,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09616934,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.69089,29.65648,25.94901,17.74803,17.74803,81,0,22.761,17.74803,77.14035,0,0,0,13.69089,0,0,63.25197,60.08937,290.3276,57.46336,73.78027,0,73.78027,214.566,51.08704,0.09660957,19.52284,10.95271,81,71.15426
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,28.23856,35.13061,27.22697,74.19978,74.19978,81,0,22.761,74.19978,38.05746,0,0,0,28.23856,0,0,6.800218,6.460207,216.5474,123.8656,34.69876,0,34.69876,247.4841,58.92467,0.09687822,81.61976,22.59085,81,152.1042
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,36.43401,41.03711,30.46021,4.483593,4.483593,0,-1,0,4.483593,812.6075,0,0,0,36.43401,4.719571,4.483593,0,0,181.8486,155.0945,31.71444,0,31.71444,277.5711,66.08822,0.09674311,4.931952,29.14721,0,191.5285
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,63.32728,53.6584,33.71262,35.55575,35.55575,0,0,0,35.55575,178.107,0,0,0,63.32728,37.42711,35.55575,0,0,150.1342,183.6375,25.90017,0,25.90017,302.1421,71.93846,0.09663305,39.11133,50.66182,0,246.9648
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,83.55,64.79221,36.38995,43.11622,43.11622,0,0,0,43.11622,193.7786,0,0,0,83.55,45.38549,43.11622,0,0,124.234,206.9476,38.16451,0,38.16451,338.3482,80.55892,0.09647133,47.42784,66.84,0,290.4977
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,77.04076,64.75069,38.56887,30.75738,30.75738,0,0,0,30.75738,250.4789,0,0,0,77.04076,32.37619,30.75738,0,0,86.06948,241.2957,44.66457,0,44.66457,380.7207,90.64761,0.09628277,33.83312,61.63261,0,318.3365
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,81.23284,69.13701,40.65195,19.86744,19.86744,0,0,0,19.86744,408.8743,18.91484,0,0,81.23284,20.91309,19.86744,0,0,41.40491,281.4938,41.40491,0,41.40491,420.0009,100,0.09610861,21.85418,64.98627,0,362.7267
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,57.07018,60.77466,41.91074,26.83305,26.83305,0,-1,0,26.83305,212.6861,28.82486,0,0,57.07018,28.24532,26.83305,0,0,0,318.7582,0,0,0,420.0009,100,0.09610861,29.51636,45.65614,0,375.8284
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,53.45794,59.90294,42.33886,24.2408,24.2408,0,-1,0,24.2408,220.5287,27.9413,0,0,53.45794,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.09610861,26.66488,42.76635,0,372.2162
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,28.04047,51.47847,42.77337,0,0,0,-1,0,0,0,28.04047,0,0,28.04047,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09610861,0,22.43237,0,346.7987
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,15.1722,46.799,42.23024,42.73942,42.73942,0,-1,0,42.73942,35.4993,0,0,0,15.1722,44.98886,42.73942,0,0,0,318.7582,0,29.81667,-29.81667,388.5713,92.51679,0.09610861,47.01337,12.13776,0,333.9304
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.956403,42.17139,40.72224,38.66959,38.66959,0,-1,0,38.66959,12.81731,0,7.105427E-15,0,4.956403,40.70483,38.66959,0,0,33.12963,288.9416,0,35.74843,-35.74843,350.8892,83.54487,0.09610861,42.53655,3.965122,0,293.8979
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,39.14396,39.14396,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,72.85011,253.1931,0,44.8209,-44.8209,303.6438,72.296,0.09610861,46.83783,0,0,253.1931
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,37.52095,37.52095,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,122.6511,208.3722,0,32.23067,-32.23067,269.6697,64.20694,0.09610861,33.68105,0,0,208.3722
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,35.87238,35.87238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.463,176.1416,0,0,0,269.6697,64.20694,0.09610861,0,0,0,176.1416
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,34.1663,34.1663,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,158.463,176.1416,0,32.35442,-32.35442,235.5651,56.08682,0.09610861,33.81038,0,0,176.1416
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,32.79888,32.79888,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,194.4123,143.7871,0,17.80596,-17.80596,216.796,51.61799,0.09610861,18.60723,0,0,143.7871
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,31.78929,31.78929,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,214.1967,125.9812,0,27.62699,-27.62699,187.6746,44.68433,0.09610861,28.87021,0,0,125.9812
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,30.69663,30.69663,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,244.8934,98.35418,0,40.94587,-40.94587,144.5138,34.40799,0.09610861,42.78843,0,0,98.35418
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,29.63593,29.63593,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,290.3888,57.40832,0,43.1916,-43.1916,98.9859,23.56803,0.09610861,45.13522,0,0,57.40832
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,28.84359,28.84359,41.49881,13.50588,0,-1,0,13.50588,0,0,27.99292,32.1428,0,14.21672,13.50588,0,0,338.3795,14.21672,0,14.21672,-14.21672,84.00017,20,0.09610861,45.64869,0,0,14.21672
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,28.0193,28.0193,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09610861,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,27.33559,27.33559,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.09657342,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,26.74134,26.74134,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.09688397,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.18783,29.96424,26.11514,8.968528,8.968528,81,0,22.761,8.968528,158.1958,0,0,0,14.18783,0,0,72.03147,68.4299,251.6951,92.23265,82.61773,0,82.61773,259.6,61.80939,0.09727715,9.865381,11.35027,81,106.4205
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,40.14519,38.88561,27.38671,5.871565,5.871565,78.18736,0,22.0494,5.871565,683.7221,0,0,0,40.14519,0,0,72.31579,68.7,169.0773,166.5886,108.8452,0,108.8452,362.8596,86.39497,0.09752294,6.458722,32.11615,81,206.7338
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,65.67725,50.94414,30.62634,0,0,0,-1,0,0,0,5.445088,0,0,65.67725,0,0,0,0,60.23216,264.5493,60.23216,0,60.23216,420.0009,100,0.09727024,0,52.5418,0,330.2265
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,66.17228,54.90814,33.89154,17.78786,17.78786,0,0,0,17.78786,372.008,47.44821,0,0,66.17228,18.72407,17.78786,0,0,0,318.7582,0,0,0,420.0009,100,0.09727024,19.56665,52.93782,0,384.9305
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,82.28587,64.47984,36.56887,0,0,0,0,0,0,0,82.28587,0,0,82.28587,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09727024,0,65.82869,0,401.0441
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,96.02566,73.51726,38.74779,18.0866,18.0866,0,0,0,18.0866,530.9215,76.98713,0,0,96.02566,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.09727024,19.89526,76.82053,0,414.7839
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,93.38787,74.97609,40.79253,25.66243,25.66243,0,0,0,25.66243,363.9089,66.37479,0,0,93.38787,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.09727024,28.22868,74.7103,0,412.1461
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,81.39224,70.97633,42.05132,0,0,0,-1,0,0,0,81.39224,0,0,81.39224,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09727024,0,65.11379,0,400.1505
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,58.96584,62.16516,42.48583,49.43081,49.43081,0,-1,0,49.43081,119.2897,6.933412,0,0,58.96584,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.09727024,54.37389,47.17268,0,377.7241
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,34.08932,53.65025,42.91394,30.74543,30.74543,0,-1,0,30.74543,110.8761,1.72571,0,0,34.08932,32.36361,30.74543,0,0,0,318.7582,0,0,0,420.0009,100,0.09727024,33.81998,27.27146,0,352.8475
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,14.53207,46.75188,42.3772,54.40184,54.40184,0,-1,0,54.40184,26.71247,0,0,0,14.53207,57.2651,54.40184,0,0,0,318.7582,0,42.73302,-42.73302,374.9563,89.27512,0.09727024,59.84203,11.62566,0,333.2903
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.872141,42.29483,40.86921,23.63121,23.63121,0,-1,0,23.63121,20.6174,0,3.552714E-15,0,4.872141,24.87496,23.63121,0,0,47.48114,276.0252,0,20.00282,-20.00282,353.8715,84.25494,0.09727024,25.99433,3.897713,0,280.8973
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,39.32287,39.32287,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,69.70649,256.0224,0,42.84704,-42.84704,308.7067,73.50145,0.09727024,44.77516,0,0,256.0224
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,37.66791,37.66791,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,117.3143,213.1753,0,30.363,-30.363,276.7013,65.88113,0.09727024,31.72934,0,0,213.1753
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,36.01295,36.01295,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,151.051,182.8123,0,1.165681,-1.165681,275.4726,65.58857,0.09727024,1.218136,0,0,182.8123
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,34.30687,34.30687,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,152.3462,181.6467,0,37.57876,-37.57876,235.8611,56.15728,0.09727024,39.26981,0,0,181.6467
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,32.93946,32.93946,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,194.1004,144.0679,0,26.97045,-26.97045,207.4317,49.3884,0.09727024,28.18412,0,0,144.0679
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,31.93626,31.93626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.0675,117.0974,0,0,0,207.4317,49.3884,0.09727024,0,0,0,117.0974
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,30.83721,30.83721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.0675,117.0974,0,0,0,207.4317,49.3884,0.09727024,0,0,0,117.0974
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,29.75733,29.75733,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,224.0675,117.0974,0,26.36989,-26.36989,179.6354,42.77025,0.09727024,27.55654,0,0,117.0974
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,28.99055,28.99055,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,253.3674,90.72755,0,11.1667,-11.1667,167.8647,39.9677,0.09727024,11.6692,0,0,90.72755
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,28.14071,28.14071,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,265.7749,79.56085,0,7.456386,-7.456386,160.0049,38.09634,0.09727024,7.791923,0,0,79.56085
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,27.457,27.457,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,274.0597,72.10446,0,5.869377,-5.869377,153.8181,36.62328,0.09727024,6.133499,0,0,72.10446
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,26.88192,26.88192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.5813,66.23509,0,0,0,153.8181,36.62328,0.09727024,0,0,0,66.23509
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.09537,31.48355,26.25572,14.49509,14.49509,0,0,0,14.49509,131.7368,0,0,0,19.09537,15.25799,14.49509,0,0,280.5813,66.23509,3.837376,0,3.837376,157.4585,37.49005,0.09725419,15.9446,15.27629,0,85.33045
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,35.92007,37.75029,27.53368,25.71286,25.71286,0,0,0,25.71286,139.6969,0,0,0,35.92007,27.06617,25.71286,0,0,276.7439,69.68873,8.853901,0,8.853901,165.8581,39.48994,0.09721716,28.28415,28.73606,0,105.6088
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,67.58079,51.81268,30.78609,50.66895,50.66895,0,-1,0,50.66895,133.3771,0,0,0,67.58079,53.33573,50.66895,0,0,267.89,77.65723,14.24505,0,14.24505,179.3721,42.70757,0.09715766,55.73584,54.06463,0,145.238
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,67.94574,55.77657,34.07045,9.932293,9.932293,0,0,0,9.932293,684.0892,0,0,0,67.94574,10.45505,9.932293,0,0,253.6449,90.47778,57.4907,0,57.4907,233.9126,55.69336,0.09691823,10.92552,54.35659,0,158.4235
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,81.90565,64.56579,36.76695,35.33735,35.33735,0,0,0,35.33735,231.7821,0,0,0,81.90565,37.1972,35.33735,0,0,196.1542,142.2194,44.70844,0,44.70844,276.3268,65.79195,0.09673285,38.87108,65.52452,0,224.1251
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,77.21136,65.26136,38.9267,6.722623,6.722623,0,0,0,6.722623,1148.53,0,0,0,77.21136,7.076445,6.722623,0,0,151.4458,182.457,70.13492,0,70.13492,342.8626,81.63378,0.09644348,7.394885,61.76909,0,259.6684
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,76.84174,67.6329,40.97783,0,0,0,0,0,0,0,0,0,0,76.84174,0,0,0,0,81.31087,245.5784,76.84174,0,76.84174,415.761,98.99053,0.09612841,0,61.4734,0,322.4202
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,74.59678,68.21494,42.23024,2.469748,2.469748,0,-1,0,2.469748,3020.42,67.52792,0,0,74.59678,2.599735,2.469748,0,0,4.46913,314.736,4.46913,0,4.46913,420.0009,100,0.09611015,2.716723,59.67743,0,389.3328
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,46.7233,57.79652,42.66474,46.34834,46.34834,0,-1,0,46.34834,100.809,0,0,0,46.7233,48.78772,46.34834,0,0,0,318.7582,0,2.064417,-2.064417,417.8248,99.48189,0.09611015,50.98317,37.37864,0,365.4815
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,23.03668,50.184,43.09286,0.2902877,0.2902877,0,-1,0,0.2902877,7935.812,20.43732,0,0,23.03668,0.305566,0.2902877,0,0,2.293797,316.6938,2.293797,0,2.293797,420.0009,100,0.09610078,0.3193165,18.42935,0,339.7305
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,14.56971,46.90821,42.51778,56.50869,56.50869,0,-1,0,56.50869,25.78313,0,0,0,14.56971,59.48283,56.50869,0,0,0,318.7582,0,44.91312,-44.91312,372.6583,88.72798,0.09610078,62.15956,11.65577,0,333.3279
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.741096,42.10313,41.00978,49.98277,49.98277,0,-1,0,49.98277,7.484771,0,0,0,3.741096,52.61344,49.98277,0,0,49.90347,273.8451,0,48.87234,-48.87234,321.1423,76.4623,0.09610078,54.98104,2.992877,0,277.5862
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,39.46345,39.46345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.2061,224.9728,0,0,0,321.1423,76.4623,0.09610078,0,0,0,224.9728
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,37.84683,37.84683,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,104.2061,224.9728,0,27.67022,-27.67022,291.9753,69.51779,0.09610078,28.91537,0,0,224.9728
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,36.15992,36.15992,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,134.9508,197.3026,0,28.45524,-28.45524,261.9809,62.37627,0.09610078,29.73572,0,0,197.3026
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,34.45384,34.45384,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,166.5677,168.8473,0,15.12229,-15.12229,246.0406,58.58097,0.09610078,15.80279,0,0,168.8473
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,33.08642,33.08642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.3702,153.725,0,0,0,246.0406,58.58097,0.09610078,0,0,0,153.725
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,32.07683,32.07683,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,183.3702,153.725,0,55.3544,-55.3544,187.6919,44.68846,0.09610078,57.84535,0,0,153.725
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,30.96501,30.96501,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,244.8751,98.37061,0,11.44875,-11.44875,175.6239,41.81512,0.09610078,11.96394,0,0,98.37061
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,29.9043,29.9043,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,257.5959,86.92187,0,15.84512,-15.84512,158.9216,37.83841,0.09610078,16.55816,0,0,86.92187
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,29.11196,29.11196,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,275.2017,71.07674,0,33.6211,-33.6211,123.4819,29.40039,0.09610078,35.13404,0,0,71.07674
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,28.28768,28.28768,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,0.7649218,0,34.78257,33.04344,0,0,312.5584,37.45565,0,34.78257,-34.78257,86.81784,20.67087,0.09610078,36.34779,0,0,37.45565
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,27.5848,27.5848,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,351.2057,2.673076,59.79379,0,59.79379,143.5432,34.17688,0.09658116,19.86509,0,81,2.673076
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,27.00972,27.00972,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,291.4119,56.48748,57.81371,0,57.81371,198.3901,47.23565,0.09706724,22.15782,0,81,56.48748
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,23.24146,32.79699,26.38351,12.06541,12.06541,81,0,22.761,12.06541,192.6288,0,0,0,23.24146,0,0,68.93459,65.48786,233.5982,108.5198,88.72932,0,88.72932,282.5661,67.27751,0.09742389,13.27195,18.59317,81,131.7613
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,48.77599,41.89104,27.65509,30.0512,30.0512,81,0,22.761,30.0512,162.3096,7.105427E-15,0,0,48.77599,0,0,50.9488,48.40136,144.8689,188.3762,97.17735,0,97.17735,374.7567,89.2276,0.09774321,33.05632,39.02079,81,237.1522
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,71.19382,53.31864,30.94584,9.443073,9.443073,0,-1,0,9.443073,753.9264,13.56218,0,0,71.19382,9.940077,9.443073,0,0,47.69156,275.8358,47.69156,0,47.69156,420.0009,100,0.09754801,10.38738,56.95506,0,347.0296
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,78.8686,60.20315,34.23659,24.57476,24.57476,0,0,0,24.57476,320.9333,53.00043,0,0,78.8686,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.09754801,27.03224,63.09488,0,397.6268
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,96.42365,71.29185,36.94587,44.24988,44.24988,0,0,0,44.24988,217.9071,49.84483,0,0,96.42365,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.09754801,48.67487,77.13892,0,415.1819
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,93.28461,72.67219,39.10562,34.28043,34.28043,0,0,0,34.28043,272.122,57.19995,0,0,93.28461,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.09754801,37.70848,74.62769,0,412.0428
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,79.83067,69.10538,41.11841,26.11912,26.11912,0,0,0,26.11912,305.6407,52.33686,0,0,79.83067,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.09754801,28.73104,63.86454,0,398.5889
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,63.87762,63.96598,42.3772,28.19819,28.19819,0,-1,0,28.19819,226.5309,34.19531,0,0,63.87762,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09754801,31.01801,51.1021,0,382.6358
