Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,29.50813,29.50813,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023276,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,28.80525,28.80525,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1027437,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,28.28768,28.28768,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1030285,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,24.10776,34.43138,27.71259,71.8985,71.8985,81,0,22.761,71.8985,33.53027,0,0,0,24.10776,0,0,9.101501,8.646426,226.5018,114.9066,32.75419,0,32.75419,236.1957,56.23695,0.1032395,79.08835,19.28621,81,139.0143
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,52.16427,44.47982,29.00334,89.41847,89.41847,81,0,22.761,89.41847,58.33724,0,0,0,52.16427,8.861546,8.418468,0,0,193.7477,144.3853,43.30272,0,43.30272,277.2762,66.01802,0.1035054,98.36031,41.73141,81,196.5496
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,61.5834,51.48343,32.36437,7.057724,7.057724,0,-1,0,7.057724,872.5674,0,0,0,61.5834,7.429183,7.057724,0,0,150.4449,183.3578,54.15422,0,54.15422,328.6515,78.25019,0.1032957,7.763496,49.26672,0,244.9412
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,84.47959,64.35537,35.72541,59.55744,59.55744,0,0,0,59.55744,141.8456,0,0,0,84.47959,62.69204,59.55744,0,0,96.29071,232.0966,21.78755,0,21.78755,349.3209,83.17149,0.1032116,65.51318,67.58367,0,316.5762
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,87.89371,69.32235,38.46025,24.55096,24.55096,0,0,0,24.55096,358.0052,0,0,0,87.89371,25.84312,24.55096,0,0,74.50316,251.7054,62.0506,0,62.0506,408.1873,97.18726,0.1029729,27.00606,70.31497,0,339.5991
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,82.22963,69.39304,40.50499,53.5036,53.5036,0,0,0,53.5036,153.6899,13.45749,0,0,82.22963,56.31958,53.5036,0,0,12.45256,307.5509,12.45256,0,12.45256,420.0009,100,0.1029251,58.85396,65.7837,0,389.7805
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,86.67033,73.92452,42.44749,85.52042,85.52042,20.25,0,7.39125,85.52042,101.3446,17.96463,0,0,86.67033,68.7057,65.27042,0,0,0,318.7582,0,0,0,420.0009,100,0.1029251,94.07246,69.33627,81,405.4286
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,83.9696,74.14352,43.59766,17.85492,17.85492,0,-1,0,17.85492,470.2884,65.17495,0,0,83.9696,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.1029251,19.64041,67.17567,0,402.7278
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,70.92403,68.75761,43.95548,21.25028,21.25028,0,-1,0,21.25028,333.7557,48.55531,0,0,70.92403,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1029251,23.37531,56.73922,0,389.6823
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,46.97802,59.7729,44.35165,51.81865,51.81865,0,-1,0,51.81865,90.65852,0,0,0,46.97802,54.54595,51.81865,0,0,0,318.7582,0,7.567928,-7.567928,412.0235,98.10065,0.1029251,57.00051,37.58242,0,365.7362
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,22.4158,50.69997,43.77657,9.524585,9.524585,0,-1,0,9.524585,235.3467,3.98111,0,0,22.4158,10.02588,9.524585,0,0,8.408809,311.1903,8.408809,0,8.408809,420.0009,100,0.1028928,10.47704,17.93264,0,333.6061
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.811283,43.09535,42.26857,13.78762,13.78762,0,-1,0,13.78762,20.3899,0,0,0,2.811283,14.51329,13.78762,0,0,0,318.7582,0,11.70201,-11.70201,407.6658,97.0631,0.1028928,15.16639,2.249026,0,321.5695
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,40.83087,40.83087,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,13.00223,307.0562,0,52.20861,-52.20861,352.6331,83.96011,0.1028928,54.55799,0,0,307.0562
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,39.21424,39.21424,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,71.0118,254.8476,0,53.107,-53.107,296.6534,70.63163,0.1028928,55.49682,0,0,254.8476
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,37.489,37.489,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,130.0196,201.7406,0,34.98186,-34.98186,259.7793,61.8521,0.1028928,36.55605,0,0,201.7406
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,35.72541,35.72541,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,168.8883,166.7587,0,46.02669,-46.02669,211.2629,50.30059,0.1028928,48.09789,0,0,166.7587
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,34.35799,34.35799,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,220.0291,120.7321,0,34.62935,-34.62935,174.7604,41.60953,0.1028928,36.18768,0,0,120.7321
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,33.35479,33.35479,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,258.5061,86.1027,0,33.54275,-33.54275,139.4032,33.19118,0.1028928,35.05217,0,0,86.1027
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,32.25575,32.25575,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,295.7758,52.55995,0,1.697938,-1.697938,137.6134,32.76504,0.1028928,1.774345,0,0,52.55995
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,31.25255,31.25255,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,297.6624,50.86201,0,22.71368,-22.71368,113.6711,27.0645,0.1028928,23.7358,0,0,50.86201
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,30.47938,30.47938,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,322.8999,28.14833,0,9.553617,-9.553617,103.6007,24.66679,0.1028928,9.983529,0,0,28.14833
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,29.65509,29.65509,42.23026,17.66498,0,-1,0,17.66498,0,0,24.56528,28.7883,0,18.59472,17.66498,0,0,333.515,18.59472,0,18.59472,-18.59472,84.00017,20,0.1028928,46.45328,0,0,18.59472
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,28.93305,28.93305,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.1031436,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,28.41547,28.41547,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1034238,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,22.3155,34.04509,27.84039,2.232949,2.232949,74.54874,0,21.12883,2.232949,999.3732,0,0,0,22.3155,0,0,72.31579,68.7,250.5489,93.26421,91.0155,0,91.0155,268.6541,63.96515,0.1036402,2.456244,17.8524,81,115.5797
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,44.6561,42.23091,29.16947,31.96906,31.96906,81,0,22.761,31.96906,139.6854,0,0,0,44.6561,0,0,49.03094,46.5794,159.5334,175.1781,91.2355,0,91.2355,355.2077,84.5731,0.1039212,35.16597,35.72488,81,219.8343
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,69.53175,54.57812,32.54329,0,0,0,-1,0,0,0,1.233828,0,0,69.53175,0,0,0,0,68.29792,257.2901,68.29792,0,68.29792,420.0009,100,0.1036602,0,55.6254,0,326.8218
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,81.08732,63.15387,35.90433,39.89788,39.89788,0,0,0,39.89788,203.2372,39.08955,0,0,81.08732,41.99776,39.89788,0,0,0,318.7582,0,0,0,420.0009,100,0.1036602,43.88766,64.86986,0,399.8456
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,91.99388,71.44373,38.63916,16.6259,16.6259,0,0,0,16.6259,553.3166,74.49293,0,0,91.99388,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1036602,18.28849,73.59511,0,410.7521
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,87.37615,71.96834,40.69029,0,0,0,0,0,0,0,87.37615,0,0,87.37615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036602,0,69.90092,0,406.1344
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,84.28107,73.03447,42.6264,43.09376,43.09376,0,0,0,43.09376,195.5761,38.91923,0,0,84.28107,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1036602,47.40314,67.42487,0,403.0393
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,79.45135,72.2434,43.74462,49.01336,49.01336,0,-1,0,49.01336,162.1014,27.85834,0,0,79.45135,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1036602,53.91469,63.56108,0,398.2096
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,63.6626,65.955,44.1344,26.50327,26.50327,0,-1,0,26.50327,240.2066,35.76443,0,0,63.6626,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1036602,29.15359,50.93008,0,382.4208
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,51.00507,61.435,44.49862,0,0,0,-1,0,0,0,51.00507,0,0,51.00507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036602,0,40.80406,0,369.7633
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,26.71394,52.2597,43.92353,0,0,0,-1,0,0,0,26.71394,0,0,26.71394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036602,0,21.37115,0,345.4722
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.531253,43.75371,42.41554,24.89677,24.89677,0,-1,0,24.89677,18.20016,0,3.552714E-15,0,4.531253,26.20713,24.89677,0,0,0,318.7582,0,21.67588,-21.67588,397.1525,94.55992,0.1036602,27.38645,3.625002,0,323.2895
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,40.97783,40.97783,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.08431,297.0823,0,38.47512,-38.47512,356.5961,84.90367,0.1036602,40.2065,0,0,297.0823
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,39.35482,39.35482,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,66.83443,258.6072,0,62.15912,-62.15912,291.0747,69.30335,0.1036602,64.95628,0,0,258.6072
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,37.62957,37.62957,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,135.9001,196.4481,0,38.92191,-38.92191,250.0474,59.53497,0.1036602,40.67339,0,0,196.4481
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,35.83404,35.83404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1467,157.5262,0,0,0,250.0474,59.53497,0.1036602,0,0,0,157.5262
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,34.46662,34.46662,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.1467,157.5262,0,53.54136,-53.54136,193.6098,46.09748,0.1036602,55.95072,0,0,157.5262
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,33.46342,33.46342,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,238.6371,103.9849,0,19.5261,-19.5261,173.0275,41.19694,0.1036602,20.40478,0,0,103.9849
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,32.36437,32.36437,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.3328,84.45875,0,20.18493,-20.18493,151.7507,36.13105,0.1036602,21.09326,0,0,84.45875
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,31.38034,31.38034,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,282.7605,64.27382,0,39.33275,-39.33275,110.2904,26.25956,0.1036602,41.10273,0,0,64.27382
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,30.60718,30.60718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.4635,24.94106,0,0,0,110.2904,26.25956,0.1036602,0,0,0,24.94106
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,29.75733,29.75733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.4635,24.94106,0,0,0,110.2904,26.25956,0.1036602,0,0,0,24.94106
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,29.04167,29.04167,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.4635,24.94106,0,18.39654,-18.39654,90.8987,21.64251,0.1036602,19.22438,0,0,24.94106
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,28.53688,28.53688,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,346.9041,6.544529,59.72147,0,59.72147,147.5555,35.13218,0.1040596,19.94882,0,81,6.544529
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,24.01209,34.66338,27.9618,26.87509,26.87509,81,0,22.761,26.87509,89.34699,0,0,0,24.01209,0,0,54.1249,51.41866,287.1826,60.29385,75.43075,0,75.43075,219.1154,52.17022,0.1043973,29.5626,19.20967,81,84.30594
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,53.19728,45.14051,29.29088,83.8826,83.8826,81,0,22.761,83.8826,63.41873,0,0,0,53.19728,3.034312,2.882596,0,0,211.7519,128.1815,50.16296,0,50.16296,266.7041,63.50085,0.1046953,92.27086,42.55782,81,181.3788
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,71.94655,55.65581,32.69025,35.12783,35.12783,0,-1,0,35.12783,204.8135,0,0,0,71.94655,36.97667,35.12783,0,0,161.5889,173.3282,34.96988,0,34.96988,299.8795,71.39973,0.1045617,38.64061,57.55724,0,245.2747
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,77.48779,61.88013,36.07046,15.44836,15.44836,0,0,0,15.44836,501.5922,0,0,0,77.48779,16.26144,15.44836,0,0,126.619,204.8011,61.22636,0,61.22636,357.9639,85.22933,0.1043287,16.9932,61.99024,0,282.2889
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,82.03497,67.13498,38.77974,51.73064,51.73064,0,0,0,51.73064,158.581,0,0,0,82.03497,54.4533,51.73064,0,0,65.39268,259.9048,27.58166,0,27.58166,384.1302,91.45938,0.1042241,56.9037,65.62798,0,341.9398
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,80.17397,68.89563,40.83087,9.48643,9.48643,0,0,0,9.48643,845.1436,32.37723,0,0,80.17397,9.985716,9.48643,0,0,37.81102,284.7283,37.81102,0,37.81102,420.0009,100,0.104081,10.43507,64.13917,0,364.9023
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,74.16338,68.69695,42.77337,99.20985,99.20985,30.50985,0,9.986993,99.20985,74.75404,1.847587,0,0,74.16338,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.104081,109.1308,59.3307,81,392.9216
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,77.44157,71.56296,43.92353,10.17942,10.17942,0,-1,0,10.17942,760.7663,66.72639,0,0,77.44157,10.71518,10.17942,0,0,0,318.7582,0,0,0,420.0009,100,0.104081,11.19736,61.95326,0,396.1998
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,63.81306,66.19012,44.28136,0,0,0,-1,0,0,0,63.81306,0,0,63.81306,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104081,0,51.05045,0,382.5713
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,43.72573,58.90795,44.63919,26.44045,26.44045,0,-1,0,26.44045,165.3744,15.89368,0,0,43.72573,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.104081,29.0845,34.98058,0,362.4839
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,28.54741,53.01725,44.06411,33.25176,33.25176,0,-1,0,33.25176,85.85233,0,0,0,28.54741,35.00186,33.25176,0,0,0,318.7582,0,6.454444,-6.454444,413.1973,98.3801,0.104081,36.57694,22.83793,0,347.3056
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.924535,43.71482,42.55611,50.26434,50.26434,0,-1,0,50.26434,7.807791,0,0,0,3.924535,52.90983,50.26434,0,0,7.171605,312.3038,0,48.98529,-48.98529,361.5622,86.08607,0.104081,55.29077,3.139628,0,316.2283
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,41.08007,41.08007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.59971,263.3185,0,0,0,361.5622,86.08607,0.104081,0,0,0,263.3185
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,39.46345,39.46345,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,61.59971,263.3185,0,29.84621,-29.84621,330.1016,78.59545,0.104081,31.18929,0,0,263.3185
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,37.7382,37.7382,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,94.76217,233.4723,0,35.09867,-35.09867,293.1043,69.7866,0.104081,36.67811,0,0,233.4723
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,35.94267,35.94267,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,133.7607,198.3736,0,25.96434,-25.96434,265.7355,63.27023,0.104081,27.13274,0,0,198.3736
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,34.57525,34.57525,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,162.61,172.4093,0,37.7799,-37.7799,225.912,53.78846,0.104081,39.48,0,0,172.4093
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,33.57205,33.57205,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,204.5876,134.6294,0,10.12152,-10.12152,215.243,51.24822,0.104081,10.57698,0,0,134.6294
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,32.473,32.473,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,215.8338,124.5078,0,33.56339,-33.56339,179.864,42.82469,0.104081,35.07374,0,0,124.5078
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,31.48258,31.48258,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,253.1264,90.94446,0,35.60267,-35.60267,142.3355,33.88935,0.104081,37.20479,0,0,90.94446
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,30.7158,30.7158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.6849,55.34179,0,0,0,142.3355,33.88935,0.104081,0,0,0,55.34179
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,29.86596,29.86596,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,292.6849,55.34179,0,31.24282,-31.24282,109.4027,26.04821,0.104081,32.64875,0,0,55.34179
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,29.16947,29.16947,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,327.3992,24.09896,0,1.755682,-1.755682,107.5521,25.60758,0.104081,24.10969,0,81,24.09896
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,28.64551,28.64551,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,329.3499,22.34328,68.7,0,68.7,172.7266,41.1253,0.1043843,3.47666,0,81,22.34328
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,19.20209,33.40803,28.08959,43.12935,43.12935,81,0,22.761,43.12935,44.5221,0,0,0,19.20209,0,0,37.87065,35.97712,260.6499,84.17329,55.17921,0,55.17921,225.0742,53.58899,0.1047463,47.44228,15.36167,81,103.3754
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,43.09141,42.00449,29.41867,31.46048,31.46048,81,0,22.761,31.46048,136.97,0,0,0,43.09141,0,0,49.53952,47.06254,205.4707,133.8346,90.15395,0,90.15395,310.6017,73.95264,0.1050213,34.60653,34.47313,81,176.926
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,68.26177,54.44377,32.83083,49.02973,49.02973,0,-1,0,49.02973,139.2253,0,0,0,68.26177,51.61024,49.02973,0,0,115.3168,214.9731,16.65153,0,16.65153,326.3988,77.71384,0.1049583,53.9327,54.60942,0,283.2349
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,78.55324,62.48618,36.21104,48.04161,48.04161,0,0,0,48.04161,163.5108,0,0,0,78.55324,50.57011,48.04161,0,0,98.66525,229.9595,27.98312,0,27.98312,352.9459,84.03457,0.1048527,52.84577,62.84259,0,308.5128
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,86.85289,69.493,38.95866,45.41269,45.41269,0,0,0,45.41269,191.2525,0,0,0,86.85289,47.80283,45.41269,0,0,70.68212,255.1443,39.05006,0,39.05006,389.992,92.85506,0.1047056,49.95396,69.48232,0,341.9972
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,73.44427,66.19392,40.97783,1.166885,1.166885,0,0,0,1.166885,6294.043,40.5839,0,0,73.44427,1.2283,1.166885,0,0,31.63206,290.2894,31.63206,0,31.63206,420.0009,100,0.1045868,1.283574,58.75541,0,363.7336
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,66.30726,65.58073,42.91394,34.36045,34.36045,0,0,0,34.36045,192.9755,30.13836,0,0,66.30726,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.1045868,37.7965,53.04581,0,385.0655
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,81.12312,73.41543,44.06411,64.57385,64.57385,0,-1,0,64.57385,125.6284,13.15064,0,2.331238,81.12312,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.1045868,71.03123,64.89849,0,399.8813
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,63.18576,66.10925,44.42833,52.48882,52.48882,0,-1,0,52.48882,120.3795,7.934372,0,0,63.18576,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.1045868,57.73771,50.54861,0,381.944
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,37.30706,56.74411,44.74782,32.41384,32.41384,0,-1,0,32.41384,115.0961,3.187238,0,0,37.30706,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.1045868,35.65522,29.84565,0,356.0653
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,17.57438,49.56047,44.17274,28.41535,28.41535,0,-1,0,28.41535,61.84819,0,0,0,17.57438,29.91089,28.41535,0,0,0,318.7582,0,12.33651,-12.33651,406.997,96.90385,0.1045868,31.25688,14.0595,0,336.3326
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.661162,43.77808,42.69669,84.58694,68.7,0,-1,0,68.7,5.329203,0,15.88695,24.34564,3.661162,72.31579,68.7,0,0,13.70724,306.4217,0,68.65462,-68.65462,334.6287,79.67334,0.1045868,93.04564,2.92893,0,310.0829
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,41.22704,41.22704,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,89.99016,237.7671,0,56.4159,-56.4159,275.1611,65.51442,0.1045868,58.95462,0,0,237.7671
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,39.57207,39.57207,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,152.6745,181.3512,0,44.38699,-44.38699,228.3731,54.37444,0.1045868,46.3844,0,0,181.3512
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,37.84683,37.84683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.9934,136.9642,0,0,0,228.3731,54.37444,0.1045868,0,0,0,136.9642
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,36.05129,36.05129,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,201.9934,136.9642,0,19.78993,-19.78993,207.5127,49.40768,0.1045868,20.68048,0,0,136.9642
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,34.6647,34.6647,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,223.9822,117.1743,0,10.26864,-10.26864,196.6886,46.83052,0.1045868,10.73073,0,0,117.1743
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,33.6615,33.6615,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,235.3918,106.9056,0,23.77416,-23.77416,171.6284,40.86383,0.1045868,24.844,0,0,106.9056
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,32.56246,32.56246,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,261.8075,83.13146,0,29.53938,-29.53938,140.4912,33.45021,0.1045868,30.86865,0,0,83.13146
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,31.57843,31.57843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.6291,53.59208,0,0,0,140.4912,33.45021,0.1045868,0,0,0,53.59208
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,30.81804,30.81804,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,294.6291,53.59208,0,29.11802,-29.11802,109.7981,26.14235,0.1045868,30.42833,0,0,53.59208
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,29.97459,29.97459,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,326.9824,24.47406,0,18.15682,-18.15682,90.65913,21.58546,0.1045868,18.97387,0,0,24.47406
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,29.2781,29.2781,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,347.1566,6.317248,64.98038,0,64.98038,152.3049,36.263,0.1049548,13.85957,0,81,6.317248
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,28.75413,28.75413,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,282.1763,64.79958,17.58524,0,17.58524,168.9877,40.2351,0.1050749,68.73814,0,81,64.79958
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,15.91513,32.60405,28.21739,45.7296,45.7296,81,0,22.761,45.7296,34.80269,0,0,0,15.91513,0,0,35.2704,33.50688,264.591,80.6263,49.42201,0,49.42201,215.8736,51.39837,0.1053953,50.30256,12.73211,81,96.54144
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,21.88326,35.6924,29.54647,48.34553,48.34553,81,0,22.761,48.34553,45.2643,0,0,0,21.88326,0,0,32.65447,31.02175,215.169,125.1061,52.90501,0,52.90501,266.0637,63.34837,0.105732,53.18008,17.50661,81,146.9894
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,36.12485,43.6384,32.97779,41.28922,41.28922,0,-1,0,41.28922,87.49223,0,0,0,36.12485,43.46233,41.28922,0,0,162.264,172.7206,0,7.337479,-7.337479,258.3293,61.50686,0.105732,45.41814,28.89988,0,208.8455
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,34.17646,46.63887,36.358,0.4643089,0.4643089,0,0,0,0.4643089,7360.715,0,0,0,34.17646,0.4887462,0.4643089,0,0,170.4168,165.3831,33.68771,0,33.68771,290.2883,69.11612,0.1056052,0.5107398,27.34116,0,199.5596
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,52.79831,55.99786,39.10562,21.87021,21.87021,0,0,0,21.87021,241.4166,0,0,0,52.79831,23.02127,21.87021,0,0,136.729,195.7021,29.77703,0,29.77703,318.5372,75.84205,0.1054934,24.05723,42.23864,0,248.5004
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,63.33718,62.27243,41.11841,12.37121,12.37121,0,0,0,12.37121,511.9724,0,0,0,63.33718,13.02233,12.37121,0,0,106.952,222.5014,50.31486,0,50.31486,366.2701,87.20699,0.105305,13.60833,50.66975,0,285.8386
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,71.3609,67.85407,43.06091,37.68156,37.68156,0,0,0,37.68156,189.3788,0,0,0,71.3609,39.6648,37.68156,0,0,56.63716,267.7848,31.6961,0,31.6961,396.3397,94.3664,0.1051866,41.44972,57.08872,0,339.1457
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,55.59971,62.8126,44.17274,8.538785,8.538785,0,-1,0,8.538785,651.1431,21.67045,0,0,55.59971,8.988194,8.538785,0,0,24.94106,296.3113,24.94106,0,24.94106,420.0009,100,0.1050937,9.392663,44.47977,0,351.911
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,15.96515,49.42049,44.53057,28.38523,28.38523,0,-1,0,28.38523,56.24459,0,0,0,15.96515,29.87918,28.38523,0,0,0,318.7582,0,13.91403,-13.91403,405.3342,96.50794,0.1050937,31.22375,12.77212,0,334.7234
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,9.336731,47.6841,44.85645,13.30632,13.30632,0,-1,0,13.30632,70.16764,0,1.776357E-15,0,9.336731,14.00665,13.30632,0,0,15.46003,304.8442,0,4.669923,-4.669923,400.4116,95.33591,0.1050937,14.63695,7.469385,0,314.1809
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,11.21145,47.67662,44.28136,30.95645,30.95645,0,-1,0,30.95645,36.21684,0,3.552714E-15,0,11.21145,32.58574,30.95645,0,0,20.64884,300.1743,0,21.37429,-21.37429,377.8812,89.97153,0.1050937,34.05209,8.969159,0,311.3857
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.850738,43.9439,42.80532,56.50278,56.50278,0,-1,0,56.50278,6.815129,0,7.105427E-15,0,3.850738,59.47662,56.50278,0,0,44.39805,278.8,0,55.62588,-55.62588,319.2463,76.01088,0.1050937,62.15306,3.08059,0,282.6507
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,41.33566,41.33566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.2046,223.1741,0,0,0,319.2463,76.01088,0.1050937,0,0,0,223.1741
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,39.71904,39.71904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.2046,223.1741,0,0,0,319.2463,76.01088,0.1050937,0,0,0,223.1741
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,37.95546,37.95546,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,106.2046,223.1741,0,11.45364,-11.45364,307.1731,73.13631,0.1050937,11.96905,0,0,223.1741
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,36.17909,36.17909,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,118.9308,211.7205,0,8.28945,-8.28945,298.4353,71.05588,0.1050937,8.662475,0,0,211.7205
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,34.7925,34.7925,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,128.1413,203.431,0,12.18049,-12.18049,285.5959,67.99889,0.1050937,12.72861,0,0,203.431
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,33.7893,33.7893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.6752,191.2505,0,0,0,285.5959,67.99889,0.1050937,0,0,0,191.2505
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,32.67109,32.67109,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,141.6752,191.2505,0,42.28039,-42.28039,241.0285,57.38762,0.1050937,44.18301,0,0,191.2505
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,31.69983,31.69983,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,188.6534,148.9701,0,3.22032,-3.22032,237.634,56.5794,0.1050937,3.365234,0,0,148.9701
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,30.92667,30.92667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.2316,145.7498,0,0,0,237.634,56.5794,0.1050937,0,0,0,145.7498
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,30.08321,30.08321,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,192.2316,145.7498,0,41.55041,-41.55041,193.836,46.15133,0.1050937,43.42018,0,0,145.7498
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,29.38033,29.38033,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,238.3987,104.1994,0,11.54117,-11.54117,181.6705,43.2548,0.1050937,12.06052,0,0,104.1994
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,28.89471,28.89471,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,251.2222,92.65823,0,11.11998,-11.11998,169.949,40.46397,0.1050937,11.62038,0,0,92.65823
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.17636,32.23758,28.33879,9.061196,9.061196,0,0,0,9.061196,156.4512,0,0,0,14.17636,9.538101,9.061196,0,0,263.5778,81.53825,4.638254,0,4.638254,174.3493,41.51165,0.1050764,9.967316,11.34108,0,95.71461
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,33.47842,39.30115,29.68704,0,0,0,0,0,0,0,0,0,0,33.47842,0,0,0,0,258.9395,85.71268,33.47842,0,33.47842,206.1097,49.07364,0.104952,0,26.78274,0,119.1911
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,45.72612,46.89641,33.11837,6.015163,6.015163,0,-1,0,6.015163,760.1809,0,0,0,45.72612,6.33175,6.015163,0,0,225.4611,115.8433,39.39437,0,39.39437,243.4825,57.9719,0.1048059,6.616679,36.5809,0,161.5694
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,62.42368,56.54412,36.49858,14.74567,14.74567,0,0,0,14.74567,423.3357,0,0,0,62.42368,15.52176,14.74567,0,0,186.0667,151.2982,46.90193,0,46.90193,287.9775,68.56594,0.1046326,16.22024,49.93895,0,213.7219
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,74.8909,64.69352,39.25259,0,0,0,0,0,0,0,0,0,0,74.8909,0,0,0,0,139.1648,193.5099,74.8909,0,74.8909,359.0253,85.48204,0.1043569,0,59.91272,0,268.4008
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,79.45993,69.11866,41.25898,5.362689,5.362689,0,0,0,5.362689,1481.718,9.54112,0,0,79.45993,5.644935,5.362689,0,0,64.27388,260.9117,64.27388,0,64.27388,420.0009,100,0.1041215,5.898957,63.56795,0,340.3717
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,49.50334,59.41143,43.20148,41.80677,41.80677,0,0,0,41.80677,118.4099,5.496211,0,0,49.50334,44.00713,41.80677,0,0,0,318.7582,0,0,0,420.0009,100,0.1041215,45.98745,39.60268,0,368.2616
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,41.76509,57.8507,44.3197,75.06375,68.7,0,-1,0,68.7,60.79343,0,6.363749,13.87012,41.76509,72.31579,68.7,0,0,0,318.7582,0,30.5507,-30.5507,387.7976,92.33257,0.1041215,82.57012,33.41207,0,360.5233
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,52.77698,62.26534,44.63919,9.957786,9.957786,0,-1,0,9.957786,530.0072,8.349878,0,0,52.77698,10.48188,9.957786,0,0,33.94522,288.2075,33.94522,0,33.94522,420.0009,100,0.1039976,10.95356,42.22158,0,340.9845
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,36.86683,56.86114,44.99702,24.29251,24.29251,0,-1,0,24.29251,151.7621,11.29576,0,0,36.86683,25.57106,24.29251,0,0,0,318.7582,0,0,0,420.0009,100,0.1039976,26.72176,29.49346,0,355.6251
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,8.183222,46.89403,44.42833,3.262497,3.262497,0,-1,0,3.262497,250.827,4.749014,0,0,8.183222,3.434207,3.262497,0,0,0,318.7582,0,0,0,420.0009,100,0.1039976,3.588747,6.546577,0,326.9414
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.225335,43.86714,42.91394,26.42256,26.42256,0,-1,0,26.42256,12.20674,0,3.552714E-15,0,3.225335,27.81322,26.42256,0,0,0,318.7582,0,24.58789,-24.58789,394.0829,93.82908,0.1039976,29.06482,2.580268,0,321.9836
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,41.44429,41.44429,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,27.31988,294.1703,0,55.34325,-55.34325,335.746,79.93937,0.1039976,57.83369,0,0,294.1703
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,39.82128,39.82128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.81238,238.8271,0,0,0,335.746,79.93937,0.1039976,0,0,0,238.8271
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,38.10242,38.10242,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,88.81238,238.8271,0,42.46524,-42.46524,290.9837,69.2817,0.1039976,44.37618,0,0,238.8271
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,36.3005,36.3005,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,135.996,196.3618,0,35.74194,-35.74194,253.3084,60.31141,0.1039976,37.35033,0,0,196.3618
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,34.90113,34.90113,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,175.7092,160.6199,0,13.75947,-13.75947,238.8047,56.85814,0.1039976,14.37865,0,0,160.6199
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,33.89154,33.89154,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,190.9975,146.8604,0,7.054116,-7.054116,231.369,55.08774,0.1039976,7.371551,0,0,146.8604
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,32.77971,32.77971,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,198.8354,139.8063,0,23.66983,-23.66983,206.4188,49.14723,0.1039976,24.73497,0,0,139.8063
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,31.82763,31.82763,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,225.1353,116.1365,0,48.50807,-48.50807,155.2868,36.97297,0.1039976,50.69093,0,0,116.1365
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,31.05446,31.05446,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,279.0331,67.62842,0,30.5913,-30.5913,123.0407,29.29535,0.1039976,31.96791,0,0,67.62842
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,30.21101,30.21101,16.51656,16.51656,0,-1,0,16.51656,0,0,0,0,0,17.38586,16.51656,0,0,313.0234,37.03712,0,17.38586,-17.38586,104.7144,24.93196,0.1039976,18.16822,0,0,37.03712
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,29.5273,29.5273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.3411,19.65127,0,0,0,104.7144,24.93196,0.1039976,0,0,0,19.65127
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,29.0225,29.0225,38.44179,38.44179,20.25,0,7.39125,38.44179,0,0,0,0,0,19.14926,18.19179,0,0,332.3411,19.65127,0,19.14926,-19.14926,84.52934,20.12599,0.1039976,42.28597,0,81,19.65127
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,20.53109,34.19968,28.48576,30.87928,30.87928,81,0,22.761,30.87928,66.48824,0,0,0,20.53109,0,0,50.12072,47.61468,353.618,0.5020107,68.14577,0,68.14577,149.1781,35.51852,0.104347,33.96721,16.42487,81,21.0331
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,35.27853,40.00988,29.83401,0,0,72.31579,0,20.56389,0,0,0,0,0,35.27853,0,0,72.31579,68.7,285.4723,61.83321,103.9785,0,103.9785,247.8208,59.00483,0.1044789,0,28.22282,81,97.11173
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,66.58707,54.35465,33.2845,6.108107,6.108107,0,-1,0,6.108107,1090.143,0,0,0,66.58707,6.429586,6.108107,0,0,181.4937,155.4139,60.15749,0,60.15749,304.8912,72.59299,0.1042604,6.718917,53.26966,0,222.001
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,77.9738,62.80394,36.66471,0,0,0,0,0,0,0,0,0,0,77.9738,0,0,0,0,121.3362,209.5556,77.9738,0,77.9738,378.8636,90.20544,0.1039784,0,62.37904,0,287.5294
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,74.54208,64.72041,39.39316,28.14809,28.14809,0,0,0,28.14809,264.8211,1.550087,0,0,74.54208,29.62957,28.14809,0,0,43.36243,279.7321,43.36243,0,43.36243,420.0009,100,0.1038223,30.9629,59.63367,0,354.2741
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,79.52078,69.32951,41.40595,18.35611,18.35611,0,0,0,18.35611,433.2115,60.19856,0,0,79.52078,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.1038223,20.19172,63.61663,0,398.279
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,85.15748,74.33147,43.31011,16.47144,16.47144,0,0,0,16.47144,517.0009,67.81912,0,0,85.15748,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1038223,18.11858,68.12598,0,403.9157
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,71.73311,69.68159,44.42833,0.8626717,0.8626717,0,-1,0,0.8626717,8315.228,70.82504,0,0,71.73311,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1038223,0.9489388,57.38649,0,390.4913
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,56.07582,63.65901,44.74782,0,0,0,-1,0,0,0,56.07582,0,0,56.07582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1038223,0,44.86066,0,374.834
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,40.19275,58.15418,45.10565,26.38269,26.38269,0,-1,0,26.38269,152.3451,12.42149,0,0,40.19275,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1038223,29.02096,32.1542,0,358.951
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,17.00067,49.74883,44.53057,13.79129,13.79129,0,-1,0,13.79129,123.2711,2.483521,0,0,17.00067,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.1038223,15.17041,13.60053,0,335.7589
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.757791,44.13502,43.02257,0,0,0,-1,0,0,0,3.757791,0,0,3.757791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1038223,0,3.006233,0,322.516
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,41.58487,41.58487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1038223,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,39.96824,39.96824,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1038223,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,38.20466,38.20466,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1038223,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,36.40912,36.40912,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1038223,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,35.00975,35.00975,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1038223,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,34.00016,34.00016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1038223,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,32.90751,32.90751,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1038223,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,31.93626,31.93626,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1038223,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,31.16309,31.16309,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1038223,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,30.33241,30.33241,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1038223,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,29.63593,29.63593,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1038223,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,29.1503,29.1503,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1038223,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.70035,32.39785,28.62634,21.55405,21.55405,0,0,0,21.55405,63.56277,0,0,0,13.70035,22.68847,21.55405,0,0,214.3469,125.846,0,8.988122,-8.988122,207.1792,49.32829,0.1038223,23.70945,10.96028,0,139.5464
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,32.56186,39.34733,29.99376,33.40515,33.40515,0,0,0,33.40515,97.47557,0,0,0,32.56186,35.16331,33.40515,0,0,224.3337,116.8579,0,2.601455,-2.601455,204.437,48.67539,0.1038223,36.74567,26.04949,0,149.4198
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,51.18148,49.06506,33.42508,60.61606,60.61606,0,-1,0,60.61606,84.4355,0,0,0,51.18148,63.80638,60.61606,0,0,227.2242,114.2564,0,12.6249,-12.6249,191.1292,45.50687,0.1038223,66.67767,40.94518,0,165.4379
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,50.69731,52.67554,36.81168,45.89778,45.89778,0,0,0,45.89778,110.457,0,0,0,50.69731,48.31345,45.89778,0,0,241.2519,101.6315,2.38386,0,2.38386,193.3907,46.04533,0.1038138,50.48755,40.55785,0,152.3289
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,53.41562,56.66916,39.50179,0,0,0,0,0,0,0,0,0,0,53.41562,0,0,0,0,238.868,103.777,53.41562,0,53.41562,244.0653,58.11066,0.1036221,0,42.7325,0,157.1926
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,83.83259,71.3991,41.51458,13.52003,13.52003,0,0,0,13.52003,620.0624,0,0,0,83.83259,14.23161,13.52003,0,0,185.4524,151.8511,69.60098,0,69.60098,310.0945,73.83189,0.1033735,14.87203,67.06607,0,235.6837
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,88.63051,76.14718,43.41874,0,0,0,0,0,0,0,0,0,0,88.63051,0,0,0,0,115.8514,214.492,88.63051,0,88.63051,394.1768,93.85144,0.1030585,0,70.9044,0,303.1225
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,74.9854,71.22775,44.53057,15.78161,15.78161,0,-1,0,15.78161,475.1442,31.15229,0,0,74.9854,16.61222,15.78161,0,0,27.22089,294.2594,27.22089,0,27.22089,420.0009,100,0.1029622,17.35977,59.98832,0,369.2448
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,42.59656,58.74085,44.85645,22.58315,22.58315,0,-1,0,22.58315,188.621,18.82483,0,0,42.59656,23.77174,22.58315,0,0,0,318.7582,0,0,0,420.0009,100,0.1029622,24.84146,34.07725,0,361.3548
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,24.29288,52.82329,45.21428,25.99502,25.99502,0,-1,0,25.99502,93.45204,0,0,0,24.29288,27.36318,25.99502,0,0,0,318.7582,0,3.070302,-3.070302,416.7645,99.22943,0.1029622,28.59452,19.4343,0,343.0511
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,21.79565,51.36877,44.60724,56.12836,56.12836,0,-1,0,56.12836,38.8318,0,0,0,21.79565,59.08249,56.12836,0,0,3.411447,315.6879,0,37.28683,-37.28683,377.4607,89.87141,0.1029622,61.7412,17.43652,0,337.4836
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.860669,44.27512,43.1312,72.74081,68.7,0,-1,0,68.7,5.619606,0,4.040814,11.3149,3.860669,72.31579,68.7,0,0,44.84126,278.4011,0,68.45512,-68.45512,305.3026,72.69096,0.1029622,80.01489,3.088535,0,282.2617
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,41.69349,41.69349,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,120.9025,209.946,0,44.25252,-44.25252,258.6564,61.58474,0.1029622,46.24388,0,0,209.946
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,40.07687,40.07687,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,170.072,165.6935,0,49.38,-49.38,206.6053,49.19164,0.1029622,51.6021,0,0,165.6935
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,38.31329,38.31329,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,224.9386,116.3134,0,36.4586,-36.4586,168.1746,40.04148,0.1029622,38.09924,0,0,116.3134
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,36.53692,36.53692,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,265.4482,79.85485,0,35.16523,-35.16523,131.1072,31.21593,0.1029622,36.74766,0,0,79.85485
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,35.13116,35.13116,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,304.5207,44.68962,0,1.058841,-1.058841,129.991,30.95019,0.1029622,1.106489,0,0,44.68962
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,34.10879,34.10879,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,305.6972,43.63078,0,16.51887,-16.51887,112.5786,26.80438,0.1029622,17.26222,0,0,43.63078
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,33.02892,33.02892,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,324.0515,27.11191,0,18.38341,-18.38341,93.20081,22.19062,0.1029622,19.21067,0,0,27.11191
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,32.06405,32.06405,19.00825,8.292069,0,-1,0,8.292069,0,0,10.71618,12.617,0,8.728494,8.292069,0,0,344.4775,8.728494,0,8.728494,-8.728494,84.00017,20,0.1029622,20.90907,0,0,8.728494
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,31.29088,31.29088,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029622,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,30.44104,30.44104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029622,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,29.75733,29.75733,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.1032324,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,29.29088,29.29088,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.103503,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,19.81452,34.29085,28.7733,23.54779,23.54779,81,0,22.761,23.54779,84.14595,0,0,0,19.81452,0,0,57.45221,54.57959,272.3261,73.66473,74.39411,0,74.39411,232.2261,55.29181,0.1038233,25.90257,15.85161,81,93.47925
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,47.14505,44.09373,30.14072,0,0,72.31579,0,20.56389,0,0,0,0,0,47.14505,0,0,72.31579,68.7,197.932,140.6194,115.845,0,115.845,342.1263,81.45849,0.103912,0,37.71604,81,187.7645
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,64.9576,54.11253,33.59122,48.75706,48.75706,0,-1,0,48.75706,133.2271,0,0,0,64.9576,51.32323,48.75706,0,0,82.08695,244.88,13.63438,0,13.63438,355.061,84.53817,0.1038639,53.63277,51.96608,0,309.8376
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,77.91245,63.12279,36.94587,54.81926,54.81926,0,0,0,54.81926,142.1261,0,0,0,77.91245,57.70448,54.81926,0,0,68.45257,257.1509,20.20796,0,20.20796,374.232,89.10268,0.1037925,60.30118,62.32996,0,335.0634
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,70.49195,63.36662,39.64236,6.685958,6.685958,0,0,0,6.685958,1054.328,15.20949,0,0,70.49195,7.03785,6.685958,0,0,48.24461,275.3381,48.24461,0,48.24461,420.0009,100,0.1036227,7.354554,56.39356,0,345.83
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,69.1609,65.24055,41.65516,20.8272,20.8272,0,0,0,20.8272,332.0702,47.23754,0,0,69.1609,21.92336,20.8272,0,0,0,318.7582,0,0,0,420.0009,100,0.1036227,22.90991,55.32872,0,387.9191
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,79.24453,71.91547,43.55931,28.22766,28.22766,0,0,0,28.22766,280.7336,49.5312,0,0,79.24453,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1036227,31.05043,63.39562,0,398.0027
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,65.85442,67.45362,44.63919,0,0,0,-1,0,0,0,65.85442,0,0,65.85442,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036227,0,52.68353,0,384.6126
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,59.67037,65.32635,44.96507,16.37557,16.37557,0,-1,0,16.37557,364.3864,42.43292,0,0,59.67037,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1036227,18.01313,47.73629,0,378.4286
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,44.62103,59.99258,45.3229,0,0,0,-1,0,0,0,44.62103,0,0,44.62103,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036227,0,35.69683,0,363.3793
