Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,21.70392,51.44597,44.70948,44.56184,44.56184,0,-1,0,44.56184,48.70518,0,0,0,21.70392,46.9072,44.56184,0,0,0,318.7582,0,25.20328,-25.20328,393.4343,93.67464,0.1036227,49.01803,17.36314,0,340.4622
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.749365,44.3513,43.23983,10.69714,10.69714,0,-1,0,10.69714,35.05017,0,1.776357E-15,0,3.749365,11.26014,10.69714,0,0,28.00364,293.5549,0,7.510779,-7.510779,385.5172,91.78963,0.1036227,11.76685,2.999492,0,297.3043
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,41.83407,41.83407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.34895,286.0442,0,0,0,385.5172,91.78963,0.1036227,0,0,0,286.0442
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,40.21745,40.21745,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,36.34895,286.0442,0,50.52385,-50.52385,332.2604,79.10946,0.1036227,52.79742,0,0,286.0442
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,38.46025,38.46025,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,92.48656,235.5203,0,45.20229,-45.20229,284.613,67.76486,0.1036227,47.23639,0,0,235.5203
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,36.67749,36.67749,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,142.7113,190.318,0,5.236073,-5.236073,279.0937,66.45074,0.1036227,5.471696,0,0,190.318
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,35.25896,35.25896,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,148.5292,185.082,0,24.77758,-24.77758,252.9758,60.23222,0.1036227,25.89257,0,0,185.082
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,34.23659,34.23659,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,176.0598,160.3044,0,6.40161,-6.40161,246.2279,58.62558,0.1036227,6.689683,0,0,160.3044
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,33.15671,33.15671,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,183.1727,153.9028,0,54.9394,-54.9394,188.3167,44.83723,0.1036227,57.41167,0,0,153.9028
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,32.20463,32.20463,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,244.2165,98.96337,0,33.70421,-33.70421,152.7894,36.37835,0.1036227,35.2209,0,0,98.96337
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,31.43146,31.43146,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,281.6656,65.25916,0,18.23295,-18.23295,133.5702,31.80235,0.1036227,19.05343,0,0,65.25916
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,30.58801,30.58801,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,301.9244,47.02622,0,23.73042,-23.73042,108.5561,25.84664,0.1036227,24.79829,0,0,47.02622
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,29.9043,29.9043,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,328.2916,23.2958,0,2.648849,-2.648849,105.764,25.18184,0.1036227,25.04305,0,81,23.2958
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,29.43784,29.43784,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,331.2347,20.64695,52.17101,0,52.17101,155.2577,36.96605,0.1039624,28.69147,0,81,20.64695
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,21.18159,34.85144,28.93305,49.20417,49.20417,81,0,22.761,49.20417,43.04836,-3.552714E-15,0,0,21.18159,0,0,31.79583,30.20604,279.0638,67.60085,51.38762,0,51.38762,204.0083,48.57331,0.1042752,54.12459,16.94527,81,88.78244
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,38.5326,41.52058,30.30046,18.06412,18.06412,81,0,22.761,18.06412,213.3101,0,0,0,38.5326,0,0,62.93588,59.78909,227.6761,113.8497,98.32169,0,98.32169,297.2845,70.78187,0.1045052,19.87053,30.82608,81,152.3823
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,51.49352,49.53453,33.75096,17.89273,17.89273,0,-1,0,17.89273,287.7901,0,0,0,51.49352,18.83446,17.89273,0,0,129.3544,202.3392,32.65907,0,32.65907,328.2675,78.15878,0.1043903,19.68201,41.19482,0,253.8328
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,42.16358,50.06118,37.09283,0.6468325,0.6468325,0,0,0,0.6468325,6518.47,0,0,0,42.16358,0.6808763,0.6468325,0,0,96.69537,231.7324,41.48271,0,41.48271,367.6215,87.52876,0.1042448,0.7115157,33.73087,0,273.896
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,36.39641,51.05723,39.78933,15.23109,15.23109,0,0,0,15.23109,238.9612,0,0,0,36.39641,16.03273,15.23109,0,0,55.21266,269.0668,20.36368,0,20.36368,386.9402,92.12843,0.1041735,16.7542,29.11713,0,305.4632
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,31.364,51.54315,41.80212,13.12316,13.12316,0,0,0,13.12316,238.9974,0,0,0,31.364,13.81385,13.12316,0,0,34.84898,287.3941,17.55015,0,17.55015,403.5897,96.0926,0.1041121,14.43547,25.0912,0,318.7581
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,36.7563,55.42045,43.70628,59.44197,59.44197,0,0,0,59.44197,61.8356,0,0,0,36.7563,62.5705,59.44197,0,0,17.29883,303.1893,0,25.8142,-25.8142,376.3792,89.61391,0.1041121,65.38617,29.40504,0,339.9456
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,28.80106,53.87025,44.78616,7.537347,7.537347,0,-1,0,7.537347,382.1114,0,0,0,28.80106,7.93405,7.537347,0,0,45.98127,277.3751,20.86701,0,20.86701,396.1754,94.32728,0.1040392,8.291081,23.04085,0,306.1761
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,51.1753,62.18763,45.10565,0,0,0,-1,0,0,0,26.06104,0,0,51.1753,0,0,0,0,25.11426,296.1554,25.11426,0,25.11426,420.0009,100,0.1039516,0,40.94024,0,347.3307
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,35.92917,57.00518,45.43153,40.30883,40.30883,0,-1,0,40.30883,89.13473,0,0,0,35.92917,42.43035,40.30883,0,0,0,318.7582,0,6.501182,-6.501182,413.148,98.36837,0.1039516,44.33972,28.74334,0,354.6874
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,14.70961,49.36004,44.85645,20.42887,20.42887,0,-1,0,20.42887,72.00402,0,0,0,14.70961,21.50407,20.42887,0,0,7.223536,312.257,0,6.794466,-6.794466,405.986,96.66314,0.1039516,22.47176,11.76769,0,326.9666
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.501989,44.12102,43.3804,28.39291,28.39291,0,-1,0,28.39291,8.812019,0,3.552714E-15,0,2.501989,29.88727,28.39291,0,0,14.77294,305.4626,0,27.38528,-27.38528,377.1194,89.79015,0.1039516,31.2322,2.001591,0,307.9646
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,41.9427,41.9427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.20103,278.0773,0,0,0,377.1194,89.79015,0.1039516,0,0,0,278.0773
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,40.36441,40.36441,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,45.20103,278.0773,0,42.07679,-42.07679,332.7665,79.22997,0.1039516,43.97025,0,0,278.0773
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,38.60083,38.60083,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,91.95303,236.0005,0,56.6267,-56.6267,273.0768,65.01814,0.1039516,59.1749,0,0,236.0005
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,36.78612,36.78612,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,154.8716,179.3738,0,36.87334,-36.87334,234.2088,55.7639,0.1039516,38.53264,0,0,179.3738
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,35.36758,35.36758,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,195.8419,142.5005,0,43.68339,-43.68339,188.1625,44.80051,0.1039516,45.64914,0,0,142.5005
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,34.34521,34.34521,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,244.3791,98.81708,0,22.43726,-22.43726,164.5116,39.16934,0.1039516,23.44693,0,0,98.81708
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,33.26534,33.26534,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,269.3094,76.37981,0,29.94608,-29.94608,132.9456,31.65366,0.1039516,31.29365,0,0,76.37981
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,32.31326,32.31326,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,302.5828,46.43373,0,13.84746,-13.84746,118.3491,28.17831,0.1039516,14.4706,0,0,46.43373
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,31.55926,31.55926,26.62569,26.62569,0,-1,0,26.62569,0,0,3.552714E-15,0,0,28.02704,26.62569,0,0,317.9688,32.58628,0,28.02704,-28.02704,88.80602,21.14425,0.1039516,29.28826,0,0,32.58628
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,30.7158,30.7158,36.43407,4.331274,0,-1,0,4.331274,0,0,32.1028,35.74621,0,4.559236,4.331274,0,0,349.11,4.559236,0,4.559236,-4.559236,84.00017,20,0.1039516,40.07748,0,0,4.559236
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,30.03209,30.03209,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1042522,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,29.57842,29.57842,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1045914,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,14.8825,33.20988,29.09279,39.00824,39.00824,81,0,22.761,39.00824,38.15218,0,0,0,14.8825,0,0,41.99176,39.89217,241.0298,101.8314,54.77467,0,54.77467,243.3037,57.92933,0.1049264,42.90907,11.906,81,116.7139
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,44.14863,43.47519,30.46021,60.91779,60.91779,81,0,22.761,60.91779,72.47247,0,0,0,44.14863,0,0,20.08221,19.0781,186.2551,151.1286,63.22673,0,63.22673,303.2858,72.21077,0.1052737,67.00957,35.3189,81,195.2772
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,51.82764,49.80567,33.89154,10.45809,10.45809,0,-1,0,10.45809,495.5744,0,0,0,51.82764,11.00852,10.45809,0,0,123.0284,208.0327,40.81912,0,40.81912,342.0103,81.43085,0.105131,11.5039,41.46211,0,259.8603
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,71.76357,60.98927,37.23341,60.38369,60.38369,0,0,0,60.38369,118.8459,0,0,0,71.76357,63.56178,60.38369,0,0,82.2093,244.7699,8.201787,0,8.201787,349.7911,83.28344,0.1051024,66.42206,57.41085,0,316.5334
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,72.24239,64.42465,39.9299,30.84286,30.84286,0,0,0,30.84286,234.2272,0,0,0,72.24239,32.46617,30.84286,0,0,74.00751,252.1515,39.77621,0,39.77621,387.5262,92.26795,0.1049637,33.92715,57.79391,0,324.3939
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,54.1588,59.67755,41.91074,31.09645,31.09645,0,0,0,31.09645,174.1639,0,0,0,54.1588,32.7331,31.09645,0,0,34.2313,287.95,21.4257,0,21.4257,407.8524,97.10751,0.1048892,34.2061,43.32704,0,342.1089
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,57.49251,63.13248,43.81491,36.20537,36.20537,0,0,0,36.20537,158.7955,6.575995,0,0,57.49251,38.11091,36.20537,0,0,12.8056,307.2332,12.8056,0,12.8056,420.0009,100,0.1048447,39.8259,45.99401,0,364.7257
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,57.09919,64.22827,44.89478,18.65257,18.65257,0,-1,0,18.65257,306.1197,37.4649,0,0,57.09919,19.63428,18.65257,0,0,0,318.7582,0,0,0,420.0009,100,0.1048447,20.51782,45.67935,0,375.8574
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,58.44005,65.12772,45.21428,17.2476,17.2476,0,-1,0,17.2476,338.83,40.28468,0,0,58.44005,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.1048447,18.97236,46.75204,0,377.1983
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,31.62175,55.63232,45.54015,41.60712,41.60712,0,-1,0,41.60712,76.00081,0,0,0,31.62175,43.79697,41.60712,0,0,0,318.7582,0,12.17522,-12.17522,407.167,96.94434,0.1048447,45.76784,25.2974,0,350.38
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,15.33047,49.66821,44.96507,7.101553,7.101553,0,-1,0,7.101553,215.8749,0,0,0,15.33047,7.475319,7.101553,0,0,13.52802,306.583,7.855153,0,7.855153,414.6191,98.71863,0.1048174,7.811709,12.26438,0,321.9135
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.429121,44.50658,43.48903,64.16657,64.16657,0,-1,0,64.16657,5.344092,0,0,1.883231,3.429121,67.54376,64.16657,0,0,5.672871,313.6526,0,64.11464,-64.11464,347.0363,82.62753,0.1048174,70.58323,2.743296,0,317.0818
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,42.08966,42.08966,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,76.91136,249.538,0,57.67841,-57.67841,286.2379,68.15176,0.1048174,60.27394,0,0,249.538
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,40.47304,40.47304,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,140.9985,191.8596,0,21.96346,-21.96346,263.0864,62.6395,0.1048174,22.95181,0,0,191.8596
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,38.70945,38.70945,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,165.4023,169.8961,0,15.25607,-15.25607,247.0051,58.81062,0.1048174,15.9426,0,0,169.8961
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,36.91392,36.91392,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,182.3535,154.6401,0,18.29064,-18.29064,227.7251,54.22015,0.1048174,19.11372,0,0,154.6401
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,35.49538,35.49538,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,202.6765,136.3494,0,21.91994,-21.91994,204.6194,48.71881,0.1048174,22.90634,0,0,136.3494
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,34.46662,34.46662,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,227.0319,114.4295,0,8.385863,-8.385863,195.78,46.61418,0.1048174,8.763227,0,0,114.4295
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,33.37396,33.37396,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,236.3496,106.0436,0,8.805243,-8.805243,186.4984,44.40429,0.1048174,9.201479,0,0,106.0436
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,32.44105,32.44105,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,246.1332,97.23837,0,10.64241,-10.64241,175.2803,41.73333,0.1048174,11.12132,0,0,97.23837
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,31.66788,31.66788,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,257.9581,86.59596,0,20.35917,-20.35917,153.8199,36.62371,0.1048174,21.27533,0,0,86.59596
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,30.85638,30.85638,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,280.5794,66.23679,0,22.80752,-22.80752,129.7786,30.89961,0.1048174,23.83386,0,0,66.23679
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,30.17267,30.17267,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,305.9211,43.42928,0,7.418446,-7.418446,121.9589,29.03778,0.1048174,7.752276,0,0,43.42928
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,29.72538,29.72538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.1638,36.01083,0,0,0,121.9589,29.03778,0.1048174,0,0,0,36.01083
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.081326,31.17486,29.23976,6.100032,6.100032,0,0,0,6.100032,116.0867,0,0,0,7.081326,6.421087,6.100032,0,0,314.1638,36.01083,0.6602386,0,0.6602386,122.5853,29.18691,0.1048151,6.710036,5.665061,0,43.09216
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.497051,32.37632,30.58801,0,0,0,0,0,0,0,0,0,0,6.497051,0,0,0,0,313.5035,36.60504,6.497051,0,6.497051,128.7489,30.65444,0.1047926,0,5.197641,0,43.10209
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.124054,35.73978,34.01933,26.21457,26.21457,0,-1,0,26.21457,23.36126,0,3.552714E-15,0,6.124054,27.59429,26.21457,0,0,307.0065,42.45239,0,21.47024,-21.47024,106.1173,25.26597,0.1047926,28.83603,4.899243,0,48.57644
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,24.24748,44.53865,37.34203,0,0,0,0,0,0,0,0,0,0,24.24748,0,0,0,0,330.8623,20.98215,24.24748,0,24.24748,129.1205,30.74291,0.1047085,0,19.39799,0,45.22964
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.788536,42.31784,40.03853,27.94675,27.94675,0,0,0,27.94675,27.8692,0,0,0,7.788536,29.41763,27.94675,0,0,306.6148,42.80489,0,21.6291,-21.6291,106.3214,25.31457,0.1047085,30.74143,6.230829,0,50.59343
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,10.65886,45.19621,42.01937,63.67324,63.67324,33.43032,0,10.72587,63.67324,16.73994,0,0,0,10.65886,31.83465,30.24292,0,0,330.6472,21.17579,0,21.17579,-21.17579,84.00017,20,0.1047085,70.04057,8.527089,81,31.83465
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,31.41449,53.82922,43.92353,63.87533,63.87533,81,0,22.761,63.87533,49.18094,3.552714E-15,0,0,31.41449,0,0,17.12467,16.26844,354.1758,0,47.68293,0,47.68293,129.2362,30.77045,0.1049797,70.26286,25.13159,81,31.41449
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,57.69316,64.5801,44.99702,14.30314,14.30314,0,-1,0,14.30314,403.3601,0,0,0,57.69316,15.05594,14.30314,0,0,306.4929,42.91463,42.63722,0,42.63722,169.6854,40.4012,0.1048321,15.73345,46.15453,0,100.6078
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,38.70888,57.86497,45.3229,0,0,0,-1,0,0,0,0,0,0,38.70888,0,0,0,0,263.8557,81.28813,38.70888,0,38.70888,206.4079,49.14463,0.1046984,0,30.9671,0,119.997
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,8.185881,48.13515,45.64878,42.46936,42.46936,0,-1,0,42.46936,19.27479,0,0,0,8.185881,44.70459,42.46936,0,0,225.1468,116.1261,0,36.51871,-36.51871,167.9138,39.97939,0.1046984,46.7163,6.548705,0,124.312
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,8.324489,47.59331,45.0737,27.17026,27.17026,0,-1,0,27.17026,30.63824,0,0,0,8.324489,28.60027,27.17026,0,0,265.7231,79.60741,0,20.27578,-20.27578,146.5412,34.89069,0.1046984,29.88728,6.659591,0,87.9319
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.20731,44.54964,43.59766,54.37571,54.37571,0,-1,0,54.37571,5.898424,0,7.105427E-15,2.838838,3.20731,57.23759,54.37571,0,0,288.2518,59.33163,0,54.03028,-54.03028,89.58829,21.3305,0.1046984,59.81328,2.565848,0,62.53894
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,42.15995,42.15995,11.94998,5.036288,0,-1,0,5.036288,0,0,6.913688,8.108686,0,5.301356,5.036288,0,0,348.2854,5.301356,0,5.301356,-5.301356,84.00017,20,0.1046984,13.14497,0,0,5.301356
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,40.58167,40.58167,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046984,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,38.81808,38.81808,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046984,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,37.02254,37.02254,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046984,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,35.58484,35.58484,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046984,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,34.55608,34.55608,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046984,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,33.48259,33.48259,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046984,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,32.53051,32.53051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046984,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,31.77012,31.77012,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046984,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,30.96501,30.96501,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046984,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,30.2813,30.2813,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.10495,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,29.86596,29.86596,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1052878,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,19.25399,34.74382,29.36755,0,0,72.31579,0,20.56389,0,0,0,0,0,19.25399,0,0,72.31579,68.7,220.8811,119.9652,87.95399,0,87.95399,293.8951,69.97488,0.1054636,0,15.40319,81,139.2192
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,33.58785,40.42942,30.7158,21.70672,21.70672,81,0,22.761,21.70672,154.7348,0,0,0,33.58785,0,0,59.29329,56.32862,132.9272,199.1238,89.91647,0,89.91647,379.1973,90.2849,0.1057112,23.87739,26.87028,81,232.7116
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,42.21479,46.86453,34.14713,39.39238,39.39238,0,-1,0,39.39238,107.1648,0,0,0,42.21479,41.46567,39.39238,0,0,43.01069,280.0486,0.7491214,0,0.7491214,379.908,90.4541,0.1057086,43.33162,33.77183,0,322.2634
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,50.528,53.33043,37.45066,49.36931,49.36931,0,0,0,49.36931,102.347,0,7.105427E-15,0,50.528,51.96769,49.36931,0,0,42.26157,280.7228,0,1.439696,-1.439696,378.3904,90.09277,0.1057086,54.30624,40.4224,0,331.2508
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,71.9996,64.58764,40.14716,15.38398,15.38398,0,0,0,15.38398,468.0166,11.94469,0,0,71.9996,16.19367,15.38398,0,0,43.86123,279.2831,43.86123,0,43.86123,420.0009,100,0.1055577,16.92238,57.59967,0,351.2827
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,77.88827,69.50712,42.12161,9.100821,9.100821,0,0,0,9.100821,855.8378,68.30846,0,0,77.88827,9.579812,9.100821,0,0,0,318.7582,0,0,0,420.0009,100,0.1055577,10.0109,62.31062,0,396.6465
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,68.28017,67.73466,44.03216,33.87363,33.87363,0,0,0,33.87363,201.5733,32.62373,0,0,68.28017,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1055577,37.26099,54.62414,0,387.0384
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,47.3176,60.74248,45.10565,20.05565,20.05565,0,-1,0,20.05565,235.9315,26.20639,0,0,47.3176,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1055577,22.06122,37.85408,0,366.0758
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,51.76224,62.78106,45.43153,9.004746,9.004746,0,-1,0,9.004746,574.8328,42.28356,0,0,51.76224,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1055577,9.905221,41.40979,0,370.5205
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,46.05308,61.00388,45.75741,12.45939,12.45939,0,-1,0,12.45939,369.6253,32.93792,0,0,46.05308,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1055577,13.70533,36.84246,0,364.8113
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,10.76437,48.45875,45.18233,76.53357,68.7,0,-1,0,68.7,15.66866,0,7.833571,15.48693,10.76437,72.31579,68.7,0,0,0,318.7582,0,61.55142,-61.55142,355.1199,84.5522,0.1055577,84.18693,8.611498,0,329.5226
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.21584,44.66148,43.70628,24.77912,24.77912,0,-1,0,24.77912,12.97802,0,7.105427E-15,0,3.21584,26.08329,24.77912,0,0,68.39046,257.2068,0,22.86745,-22.86745,331.0155,78.81306,0.1055577,27.25703,2.572672,0,260.4226
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,42.30691,42.30691,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,93.79874,234.3394,0,48.95073,-48.95073,279.4169,66.52771,0.1055577,51.15351,0,0,234.3394
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,40.69029,40.69029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.1884,185.3886,0,0,0,279.4169,66.52771,0.1055577,0,0,0,185.3886
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,38.9267,38.9267,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,148.1884,185.3886,0,32.1333,-32.1333,245.5455,58.46309,0.1055577,33.5793,0,0,185.3886
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,37.13117,37.13117,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,183.8921,153.2553,0,42.88111,-42.88111,200.3448,47.70105,0.1055577,44.81076,0,0,153.2553
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,35.70624,35.70624,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,231.5378,110.3742,0,2.360147,-2.360147,197.857,47.10872,0.1055577,2.466354,0,0,110.3742
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,34.68387,34.68387,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,234.1602,108.0141,0,46.48609,-46.48609,148.8564,35.44192,0.1055577,48.57796,0,0,108.0141
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,33.604,33.604,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,285.8114,61.52798,0,9.773915,-9.773915,138.5537,32.98892,0.1055577,10.21374,0,0,61.52798
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,32.65192,32.65192,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,296.6713,51.75407,0,27.73209,-27.73209,109.3216,26.02889,0.1055577,28.98003,0,0,51.75407
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,31.91709,31.91709,49.94868,22.82088,0,-1,0,22.82088,0,0,27.1278,32.12267,0,24.02198,22.82088,0,0,327.4847,24.02198,0,24.02198,-24.02198,84.00017,20,0.1055577,54.94355,0,0,24.02198
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,31.10558,31.10558,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055577,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,30.42826,30.42826,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1058972,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,30.01292,30.01292,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1062482,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,23.02534,36.00643,29.5273,27.39109,27.39109,81,0,22.761,27.39109,84.06142,0,0,0,23.02534,0,0,53.60891,50.92846,240.2085,102.5706,73.9538,0,73.9538,262.2778,62.44696,0.1065466,30.1302,18.42027,81,125.5959
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,26.57774,38.46862,30.87555,0,0,72.31579,0,20.56389,0,0,0,0,0,26.57774,0,0,72.31579,68.7,166.2547,169.129,95.27774,0,95.27774,352.6662,83.96797,0.1066913,0,21.26219,81,195.7067
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,22.45465,40.81652,34.30687,0,0,0,-1,0,0,0,0,0,0,22.45465,0,0,0,0,70.97696,254.879,22.45465,0,22.45465,373.9685,89.03995,0.106614,0,17.96372,0,277.3336
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,71.49097,61.31701,37.59763,40.36449,40.36449,0,0,0,40.36449,177.1135,0,0,0,71.49097,42.48894,40.36449,0,0,48.52231,275.0881,29.00203,0,29.00203,401.4823,95.59083,0.1065144,44.40094,57.19278,0,346.5791
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,72.17631,64.79151,40.25579,30.00041,30.00041,0,0,0,30.00041,240.5844,21.07665,0,0,72.17631,31.57937,30.00041,0,0,19.52028,301.19,19.52028,0,19.52028,420.0009,100,0.1064475,33.00045,57.74104,0,373.3663
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,81.06881,71.05737,42.23024,49.3325,49.3325,0,0,0,49.3325,164.3314,29.13986,0,0,81.06881,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1064475,54.26575,64.85505,0,399.827
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,54.94148,62.47879,44.10245,27.52125,27.52125,0,0,0,27.52125,199.6329,25.97174,0,0,54.94148,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1064475,30.27337,43.95318,0,373.6997
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,28.48416,54.18538,45.18233,55.88915,55.88915,0,-1,0,55.88915,50.96547,7.105427E-15,0,0,28.48416,58.83068,55.88915,0,0,0,318.7582,0,30.34652,-30.34652,388.0128,92.38382,0.1064475,61.47806,22.78733,0,347.2424
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,15.235,50.19168,45.50182,28.17087,28.17087,0,-1,0,28.17087,54.0807,0,0,0,15.235,29.65355,28.17087,0,0,33.71835,288.4117,0,14.41854,-14.41854,372.8143,88.76514,0.1064475,30.98796,12.188,0,303.6467
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,38.02626,58.17459,45.8277,51.52063,51.52063,0,-1,0,51.52063,73.80784,0,0,0,38.02626,54.23224,51.52063,0,0,49.73896,273.9932,0,16.20598,-16.20598,355.7317,84.69786,0.1064475,56.67269,30.42101,0,312.0194
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,18.40583,50.9467,45.25261,13.79667,13.79667,0,-1,0,13.79667,133.4078,0,0,0,18.40583,14.52281,13.79667,0,0,67.7456,257.7872,3.883028,0,3.883028,359.4155,85.57494,0.1064342,15.17633,14.72467,0,276.193
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.254611,44.78238,43.81491,72.62193,68.7,0,-1,0,68.7,4.737424,0,3.921932,11.18413,3.254611,72.31579,68.7,0,0,63.86257,261.2819,0,69.06118,-69.06118,286.6186,68.24239,0.1064342,79.88412,2.603688,0,264.5365
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,42.41554,42.41554,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,140.5972,192.2207,0,70.36864,-70.36864,212.4435,50.5817,0.1064342,73.53523,0,0,192.2207
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,40.83087,40.83087,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,218.7846,121.8521,0,43.35991,-43.35991,166.7382,39.69949,0.1064342,45.3111,0,0,121.8521
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,39.06728,39.06728,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,266.9623,78.49218,0,28.76063,-28.76063,136.4218,32.48132,0.1064342,30.05486,0,0,78.49218
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,37.27174,37.27174,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,298.9185,49.73155,0,29.76879,-29.76879,105.0428,25.01013,0.1064342,31.10839,0,0,49.73155
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,35.85321,35.85321,29.4179,18.96462,0,-1,0,18.96462,0,0,10.45327,13.39506,0,19.96276,18.96462,0,0,331.995,19.96276,0,19.96276,-19.96276,84.00017,20,0.1064342,32.35969,0,0,19.96276
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,34.83084,34.83084,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064342,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,33.75096,33.75096,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064342,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,32.81805,32.81805,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064342,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,32.06405,32.06405,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064342,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,31.25255,31.25255,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064342,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,30.58801,30.58801,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1067522,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,30.19184,30.19184,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1070516,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,20.44495,35.43932,29.70621,2.296305,2.296305,74.61209,0,21.14486,2.296305,890.3412,0,0,0,20.44495,0,0,72.31579,68.7,252.5999,91.41831,89.14495,0,89.14495,264.9339,63.07936,0.1072352,2.525936,16.35596,81,111.8633
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,42.52315,43.6002,31.05446,57.1777,57.1777,81,0,22.761,57.1777,74.37017,0,0,0,42.52315,0,0,23.8223,22.63119,163.455,171.6488,65.15434,0,65.15434,326.7447,77.7962,0.1075573,62.89547,34.01852,81,214.1719
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,65.92636,55.48658,34.46662,3.015249,3.015249,0,-1,0,3.015249,2186.432,0,0,0,65.92636,3.173947,3.015249,0,0,98.30061,230.2877,62.75242,0,62.75242,386.2769,91.9705,0.1073423,3.316774,52.74109,0,296.2141
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,80.56488,65.16621,37.70625,20.09188,20.09188,0,0,0,20.09188,400.9822,23.86733,0,0,80.56488,21.14935,20.09188,0,0,35.54819,286.7649,35.54819,0,35.54819,420.0009,100,0.1072208,22.10107,64.4519,0,367.3297
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,80.48601,68.44752,40.36441,40.84513,40.84513,0,0,0,40.84513,197.0517,37.49113,0,0,80.48601,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1072208,44.92965,64.38881,0,399.2442
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,80.99094,71.1599,42.33886,1.95573,1.95573,0,0,0,1.95573,4141.212,78.93227,0,0,80.99094,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1072208,2.151303,64.79275,0,399.7492
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,80.20434,73.17928,44.21107,18.33441,18.33441,0,0,0,18.33441,437.4525,60.90496,0,0,80.20434,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1072208,20.16785,64.16347,0,398.9626
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,69.31827,69.69678,45.29095,9.238627,9.238627,0,-1,0,9.238627,750.3091,59.59339,0,0,69.31827,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1072208,10.16249,55.45461,0,388.0765
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,62.80662,67.35339,45.61044,2.403305,2.403305,0,-1,0,2.403305,2613.343,60.27682,0,0,62.80662,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1072208,2.643636,50.2453,0,381.5648
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,49.27348,62.40885,45.93633,2.551857,2.551857,0,-1,0,2.551857,1930.887,46.58731,0,0,49.27348,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1072208,2.807043,39.41878,0,368.0317
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,27.32231,53.98555,45.36124,4.822476,4.822476,0,-1,0,4.822476,566.5618,22.24602,0,0,27.32231,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1072208,5.304724,21.85785,0,346.0805
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.331803,44.8762,43.8852,20.97206,20.97206,0,-1,0,20.97206,15.88686,0,3.552714E-15,0,3.331803,22.07585,20.97206,0,0,0,318.7582,0,18.74405,-18.74405,400.2429,95.29573,0.1072208,23.06927,2.665442,0,322.09
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,42.51778,42.51778,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,20.82672,300.0142,0,56.41743,-56.41743,340.7737,81.13643,0.1072208,58.95621,0,0,300.0142
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,40.9395,40.9395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.51276,243.5967,0,0,0,340.7737,81.13643,0.1072208,0,0,0,243.5967
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,39.17591,39.17591,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.51276,243.5967,0,72.31579,-72.31579,264.5461,62.98705,0.1072208,106.3603,0,0,243.5967
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,37.38037,37.38037,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,163.8636,171.281,0,7.742862,-7.742862,256.3845,61.0438,0.1072208,8.091291,0,0,171.281
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,35.981,35.981,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.4668,163.5381,0,9.3879,-9.3879,246.4887,58.68768,0.1072208,9.810356,0,0,163.5381
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,34.95224,34.95224,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,182.8978,154.1502,0,47.42966,-47.42966,196.4935,46.78407,0.1072208,49.56399,0,0,154.1502
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,33.87876,33.87876,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.5974,106.7205,0,11.08501,-11.08501,184.8089,44.00202,0.1072208,11.58383,0,0,106.7205
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,32.95863,32.95863,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,247.9141,95.63553,0,36.98756,-36.98756,145.8205,34.71911,0.1072208,38.652,0,0,95.63553
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,32.20463,32.20463,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.0114,58.64796,0,38.89299,-38.89299,104.8237,24.95798,0.1072208,40.64318,0,0,58.64796
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,31.39312,31.39312,36.20308,18.76722,0,-1,0,18.76722,0,0,17.43586,21.05617,0,19.75496,18.76722,0,0,332.2258,19.75496,0,19.75496,-19.75496,84.00017,20,0.1072208,39.82338,0,0,19.75496
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,30.72858,30.72858,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1075182,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,30.33241,30.33241,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1078396,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,21.76854,35.99086,29.86596,9.370376,9.370376,81,0,22.761,9.370376,232.3124,0,0,0,21.76854,0,0,71.62962,68.04814,240.054,102.7096,89.81668,0,89.81668,277.4732,66.06491,0.1080733,10.30741,17.41483,81,124.4781
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,38.85294,42.60514,31.21421,20.60391,20.60391,81,0,22.761,20.60391,188.5707,0,0,0,38.85294,0,0,60.39609,57.37629,150.2373,183.5446,96.22923,0,96.22923,368.7643,87.80083,0.1082838,22.6643,31.08235,81,222.3976
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,51.34319,50.44508,34.61359,56.29942,56.29942,0,-1,0,56.29942,91.19666,0,7.105427E-15,0,51.34319,59.26254,56.29942,0,0,54.00811,270.1509,0,7.919357,-7.919357,360.4165,85.81329,0.1082838,61.92936,41.07455,0,321.4941
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,62.64149,58.188,37.84683,55.31866,55.31866,0,0,0,55.31866,113.2375,0,0,0,62.64149,58.23017,55.31866,0,0,62.8074,262.2316,4.411327,0,4.411327,364.6015,86.8097,0.1082688,60.85052,50.11319,0,324.873
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,76.92632,67.04548,40.47304,89.00588,89.00588,71.40215,0,20.33274,89.00588,86.42834,0,0,0,76.92632,18.53024,17.60373,0,0,58.39607,266.2018,58.39607,0,58.39607,420.0009,100,0.1085217,97.90647,61.54105,81,343.1281
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,79.70226,70.7187,42.44749,0.3429602,0.3429602,0,0,0,0.3429602,23239.51,79.34125,0,0,79.70226,0.3610107,0.3429602,0,0,0,318.7582,0,0,0,420.0009,100,0.1085217,0.3772562,63.76181,0,398.4605
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,71.42624,69.41673,44.3197,8.10878,8.10878,0,0,0,8.10878,880.8506,62.89068,0,0,71.42624,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.1085217,8.919659,57.141,0,390.1845
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,56.45047,64.55045,45.39319,22.87656,22.87656,0,-1,0,22.87656,246.7612,32.36989,0,0,56.45047,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1085217,25.16421,45.16038,0,375.2087
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,56.29065,64.86446,45.71907,39.29289,39.29289,0,-1,0,39.29289,143.2591,14.92971,0,0,56.29065,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1085217,43.22218,45.03252,0,375.0489
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,41.93041,59.81304,46.04495,26.77021,26.77021,0,-1,0,26.77021,156.6309,13.75124,0,0,41.93041,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1085217,29.44723,33.54433,0,360.6886
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,22.27267,52.38767,45.43153,2.295873,2.295873,0,-1,0,2.295873,970.1178,19.85597,0,0,22.27267,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1085217,2.52546,17.81814,0,341.0309
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.056285,44.90303,43.99382,35.29028,35.29028,0,-1,0,35.29028,8.660416,0,0,0,3.056285,37.14766,35.29028,0,0,0,318.7582,0,34.09138,-34.09138,384.0654,91.44395,0.1085217,38.81931,2.445028,0,321.8145
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,42.6264,42.6264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.87931,284.6668,0,0,0,384.0654,91.44395,0.1085217,0,0,0,284.6668
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,41.00978,41.00978,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,37.87931,284.6668,0,51.13392,-51.13392,330.1655,78.61067,0.1085217,53.43494,0,0,284.6668
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,39.28453,39.28453,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.69477,233.5329,0,56.4776,-56.4776,270.6329,64.43627,0.1085217,59.01909,0,0,233.5329
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,37.489,37.489,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.4477,177.0553,0,22.54258,-22.54258,246.8709,58.77867,0.1085217,23.557,0,0,177.0553
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,36.08324,36.08324,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.495,154.5128,0,41.96172,-41.96172,202.6394,48.24737,0.1085217,43.85,0,0,154.5128
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,35.08004,35.08004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.1191,112.551,0,0,0,202.6394,48.24737,0.1085217,0,0,0,112.551
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,34.00016,34.00016,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.1191,112.551,0,25.26191,-25.26191,176.011,41.90729,0.1085217,26.39869,0,0,112.551
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,33.06725,33.06725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.1879,87.28912,0,0,0,176.011,41.90729,0.1085217,0,0,0,87.28912
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,32.31326,32.31326,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.1879,87.28912,0,5.725059,-5.725059,169.9762,40.47045,0.1085217,5.982686,0,0,87.28912
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,31.52092,31.52092,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.5491,81.56406,0,7.550038,-7.550038,162.0178,38.57559,0.1085217,7.88979,0,0,81.56406
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,30.85638,30.85638,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,271.938,74.01402,0,7.601384,-7.601384,154.0052,36.66784,0.1085217,7.943447,0,0,74.01402
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,30.46021,30.46021,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.384,66.41264,0,14.47712,-14.47712,138.745,33.03446,0.1085217,15.12859,0,0,66.41264
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,21.13384,35.95804,30.01292,0,0,0,0,0,0,0,0,0,0,21.13384,0,0,0,0,296.4697,51.93552,21.13384,0,21.13384,158.7943,37.8081,0.1084496,0,16.90707,0,73.06936
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,45.67933,44.93377,31.342,28.29919,28.29919,0,0,0,28.29919,161.4156,0,0,0,45.67933,29.78863,28.29919,0,0,275.3358,70.95598,15.8907,0,15.8907,173.8696,41.39744,0.1083955,31.12911,36.54346,0,116.6353
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,56.86676,52.51707,34.74138,15.04337,15.04337,0,-1,0,15.04337,378.0188,0,0,0,56.86676,15.83512,15.04337,0,0,259.4451,85.25761,41.03164,0,41.03164,212.7956,50.66552,0.1082559,16.5477,45.4934,0,142.1244
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,82.39635,66.25803,37.95546,30.43507,30.43507,0,0,0,30.43507,270.7283,0,0,0,82.39635,32.03692,30.43507,0,0,218.4135,122.1861,50.35943,0,50.35943,260.5708,62.04053,0.1080851,33.47858,65.91708,0,204.5824
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,85.23086,70.8409,40.58167,43.25073,43.25073,0,0,0,43.25073,197.0622,0,0,0,85.23086,45.52709,43.25073,0,0,168.0541,167.5096,39.70377,0,39.70377,298.2371,71.00868,0.1079508,47.57581,68.18468,0,252.7404
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,82.09147,71.93526,42.55611,26.30172,26.30172,0,0,0,26.30172,312.1145,0,0,0,82.09147,27.68602,26.30172,0,0,128.3503,203.243,54.40545,0,54.40545,349.8506,83.2976,0.1077673,28.93189,65.67317,0,285.3344
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,74.04277,70.68575,44.42833,46.62936,46.62936,0,0,0,46.62936,158.79,0,0,0,74.04277,49.08353,46.62936,0,0,73.94484,252.2079,24.95924,0,24.95924,373.529,88.9353,0.1076834,51.29229,59.23421,0,326.2506
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,61.5968,66.73136,45.50182,57.19499,57.19499,0,-1,0,57.19499,107.6961,0,0,0,61.5968,60.20526,57.19499,0,0,48.9856,274.6712,1.391543,0,1.391543,374.8492,89.24962,0.1076787,62.91449,49.27744,0,336.268
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,58.35916,65.76525,45.78936,0,0,0,-1,0,0,0,10.7651,0,0,58.35916,0,0,0,0,47.59406,275.9236,47.59406,0,47.59406,420.0009,100,0.107519,0,46.68732,0,334.2827
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,38.34236,58.60105,46.11524,17.66371,17.66371,0,-1,0,17.66371,217.0685,19.74898,0,0,38.34236,18.59338,17.66371,0,0,0,318.7582,0,0,0,420.0009,100,0.107519,19.43008,30.67389,0,357.1006
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,22.36606,52.49195,45.50182,60.65033,60.65033,0,-1,0,60.65033,36.87706,0,7.105427E-15,0,22.36606,63.84246,60.65033,0,0,0,318.7582,0,41.47639,-41.47639,376.2809,89.59051,0.107519,66.71536,17.89285,0,341.1243
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.048554,44.97142,44.06411,42.81685,42.81685,0,-1,0,42.81685,7.119987,0,0,0,3.048554,45.07037,42.81685,0,0,46.08488,277.2818,0,42.02181,-42.02181,331.986,79.04413,0.107519,47.09853,2.438843,0,280.3304
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,42.69669,42.69669,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,92.77579,235.26,0,72.31579,-72.31579,255.7585,60.89475,0.107519,80.37599,0,0,235.26
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,41.15675,41.15675,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,173.1267,162.9442,0,27.27595,-27.27595,227.0071,54.0492,0.107519,28.50337,0,0,162.9442
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,39.39316,39.39316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.4333,135.6683,0,0,0,227.0071,54.0492,0.107519,0,0,0,135.6683
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,37.62957,37.62957,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,203.4333,135.6683,0,3.564333,-3.564333,223.25,53.15464,0.107519,3.724728,0,0,135.6683
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,36.19187,36.19187,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,207.3936,132.1039,0,31.17983,-31.17983,190.3835,45.32932,0.107519,32.58292,0,0,132.1039
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,35.18867,35.18867,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,242.0379,100.9241,0,8.948518,-8.948518,180.951,43.08348,0.107519,9.351201,0,0,100.9241
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,34.12796,34.12796,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,251.9807,91.97559,0,30.96553,-30.96553,148.3104,35.31194,0.107519,32.35898,0,0,91.97559
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,33.19505,33.19505,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,286.3868,61.01006,0,22.17838,-22.17838,124.9324,29.74574,0.107519,23.17641,0,0,61.01006
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,32.45383,32.45383,56.62841,36.89009,0,-1,0,36.89009,0,0,19.73832,25.40116,0,38.83168,36.89009,0,0,311.0295,38.83168,0,38.83168,-38.83168,84.00017,20,0.107519,62.29125,0,0,38.83168
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,31.66788,31.66788,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107519,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,31.00334,31.00334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107519,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5396683,30.77346,30.62634,0,0,0,0,0,0,0,0,0,0,0.5396683,0,0,0,0,354.1758,0,0.5396683,0,0.5396683,84.51215,20.1219,0.1075172,0,0.4317347,0,0.5396683
