Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.23304,32.87223,32.25575,47.63009,47.63009,81,0,22.761,47.63009,4.688296,0,0,0,2.23304,0,0,33.36991,31.70141,347.4082,6.090844,33.93445,0,33.93445,122.6135,29.19364,0.1029129,52.3931,1.786432,81,8.323883
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,16.40793,36.52982,31.89792,0,0,72.31579,0,20.56389,0,0,0,0,0,16.40793,0,0,72.31579,68.7,313.4738,36.63185,85.10793,0,85.10793,203.354,48.41752,0.1030704,0,13.12635,81,53.03978
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,29.38405,41.62929,33.06725,12.32893,12.32893,81,0,22.761,12.32893,238.3342,0,0,0,29.38405,0,0,68.67107,65.23752,228.3658,113.229,94.62157,0,94.62157,293.1199,69.79031,0.1032662,13.56182,23.50724,81,142.613
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,37.09401,47.39191,36.17909,8.585957,8.585957,0,-1,0,8.585957,432.0311,0,0,0,37.09401,9.037849,8.585957,0,0,133.7442,198.3884,28.05615,0,28.05615,319.7363,76.12754,0.1031889,9.444552,29.6752,0,235.4824
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,64.3694,60.02303,38.85641,52.84957,52.84957,0,0,0,52.84957,121.7974,0,0,0,64.3694,55.63113,52.84957,0,0,105.6881,223.6389,8.738271,0,8.738271,328.0262,78.10131,0.1031648,58.13453,51.49552,0,288.0083
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,51.88533,58.06084,41.22704,50.48951,50.48951,0,0,0,50.48951,102.7646,0,0,0,51.88533,53.14685,50.48951,0,0,96.94983,231.5034,0,1.261519,-1.261519,326.6964,77.7847,0.1031648,55.53846,41.50826,0,283.3887
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,64.75903,65.12753,43.06091,20.29845,20.29845,0,0,0,20.29845,319.0344,0,0,0,64.75903,21.36679,20.29845,0,0,98.35152,230.2419,43.39225,0,43.39225,367.8619,87.58599,0.1030454,22.32829,51.80723,0,295.0009
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,57.31739,64.31385,44.89478,14.37282,14.37282,0,0,0,14.37282,398.79,0,0,0,57.31739,15.12929,14.37282,0,0,54.95927,269.2949,42.1881,0,42.1881,407.885,97.1153,0.1029295,15.81011,45.85391,0,326.6123
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,48.18391,62.03464,45.96827,23.89532,23.89532,0,-1,0,23.89532,201.6458,10.25978,0,0,48.18391,25.15297,23.89532,0,0,12.77116,307.2642,12.77116,0,12.77116,420.0009,100,0.1028945,26.28485,38.54713,0,355.4481
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,39.21231,59.06554,46.25581,11.64348,11.64348,0,-1,0,11.64348,336.7748,26.95601,0,0,39.21231,12.2563,11.64348,0,0,0,318.7582,0,0,0,420.0009,100,0.1028945,12.80783,31.36984,0,357.9705
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,12.0167,50.28307,46.5817,4.015193,4.015193,0,-1,0,4.015193,299.2808,7.790185,0,0,12.0167,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.1028945,4.416713,9.613363,0,330.7749
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.189772,47.03891,46.0769,30.88918,30.88918,0,-1,0,30.88918,10.3265,0,7.105427E-15,0,3.189772,32.51493,30.88918,0,0,0,318.7582,0,29.32516,-29.32516,389.0894,92.64015,0.1028945,33.9781,2.551817,0,321.948
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.809156,45.32582,44.78616,16.5879,16.5879,0,-1,0,16.5879,10.90648,0,3.552714E-15,0,1.809156,17.46095,16.5879,0,0,32.58351,289.4331,0,15.6518,-15.6518,372.591,88.71196,0.1028945,18.24669,1.447325,0,291.2422
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,43.66794,43.66794,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,49.9744,273.7813,0,72.31579,-72.31579,296.3634,70.56258,0.1028945,97.05904,0,0,273.7813
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,42.23024,42.23024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.3253,201.4655,0,0,0,296.3634,70.56258,0.1028945,0,0,0,201.4655
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,40.50499,40.50499,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.3253,201.4655,0,39.01802,-39.01802,255.2348,60.77008,0.1028945,40.77383,0,0,201.4655
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,38.77974,38.77974,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,173.6786,162.4475,0,19.74583,-19.74583,234.4209,55.81439,0.1028945,20.63439,0,0,162.4475
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,37.38037,37.38037,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,195.6184,142.7016,0,16.1303,-16.1303,217.4181,51.76611,0.1028945,16.85616,0,0,142.7016
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,36.38995,36.38995,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,213.541,126.5713,0,25.08329,-25.08329,190.978,45.47085,0.1028945,26.21204,0,0,126.5713
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,35.38675,35.38675,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.4113,101.4881,0,12.81441,-12.81441,177.4704,42.25477,0.1028945,13.39106,0,0,101.4881
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,34.50496,34.50496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.6495,88.67364,0,0,0,177.4704,42.25477,0.1028945,0,0,0,88.67364
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,33.7893,33.7893,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,255.6495,88.67364,0,13.12703,-13.12703,163.6333,38.96023,0.1028945,13.71774,0,0,88.67364
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,33.08642,33.08642,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.2351,75.54662,0,5.977089,-5.977089,157.3329,37.46014,0.1028945,6.246058,0,0,75.54662
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,32.51134,32.51134,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,276.8763,69.56953,0,18.89921,-18.89921,137.4114,32.71693,0.1028945,19.74967,0,0,69.56953
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.656037,32.49396,32.31326,3.218087,3.218087,0,0,0,3.218087,20.38593,0,4.440892E-16,0,0.656037,3.38746,3.218087,0,0,297.8755,50.67031,0,2.731423,-2.731423,134.5322,32.03141,0.1028945,3.539896,0.5248296,0,51.32635
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,27.02187,39.73643,31.95543,9.198411,9.198411,0,0,0,9.198411,293.7667,0,0,0,27.02187,9.682537,9.198411,0,0,300.9104,47.93889,17.33933,0,17.33933,150.9817,35.94796,0.102847,10.11825,21.61749,0,74.96076
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,51.6646,48.88778,33.11837,34.97597,34.97597,0,0,0,34.97597,147.7146,0,0,0,51.6646,36.81681,34.97597,0,0,283.571,63.54429,14.84779,0,14.84779,165.0676,39.30173,0.1028064,38.47357,41.33168,0,115.2089
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,62.37742,56.17234,36.19187,13.30071,13.30071,0,-1,0,13.30071,468.9783,0,0,0,62.37742,14.00074,13.30071,0,0,268.7233,76.9073,48.37668,0,48.37668,210.9617,50.22888,0.1026742,14.63078,49.90194,0,139.2847
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,78.1696,65.57771,38.85641,9.68815,9.68815,0,0,0,9.68815,806.8578,0,0,0,78.1696,10.19805,9.68815,0,0,220.3466,120.4463,67.97154,0,67.97154,275.4452,65.58206,0.102489,10.65697,62.53568,0,198.6159
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,81.47725,69.97099,41.22704,0,0,0,0,0,0,0,0,0,0,81.47725,0,0,0,0,152.375,181.6207,81.47725,0,81.47725,352.7413,83.98586,0.102268,0,65.1818,0,263.098
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,86.18309,74.4939,43.06091,37.22607,37.22607,0,0,0,37.22607,231.5128,0,0,0,86.18309,39.18533,37.22607,0,0,70.89778,254.9502,46.99776,0,46.99776,397.3273,94.60155,0.1021409,40.94867,68.94647,0,341.1333
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,65.96532,67.80533,44.89478,0,0,0,0,0,0,0,42.0653,0,0,65.96532,0,0,0,0,23.90002,297.2482,23.90002,0,23.90002,420.0009,100,0.1020764,0,52.77225,0,363.2135
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,75.02163,73.03587,45.96827,73.97293,68.7,0,-1,0,68.7,109.2018,2.705841,5.272932,12.67023,75.02163,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1020764,81.37022,60.0173,0,393.7798
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,63.38777,68.4045,46.29415,22.46539,22.46539,0,-1,0,22.46539,282.1575,39.74,0,0,63.38777,23.64777,22.46539,0,0,0,318.7582,0,0,0,420.0009,100,0.1020764,24.71192,50.71022,0,382.146
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,45.78256,61.82514,46.5817,4.427069,4.427069,0,-1,0,4.427069,1034.151,41.12249,0,0,45.78256,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.1020764,4.869776,36.62605,0,364.5408
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,19.22875,52.06976,46.0769,13.85999,13.85999,0,-1,0,13.85999,138.7357,4.639285,0,0,19.22875,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1020764,15.24599,15.383,0,337.987
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.250572,45.45806,44.78616,39.18386,39.18386,0,-1,0,39.18386,5.74362,0,7.105427E-15,0,2.250572,41.24617,39.18386,0,0,0,318.7582,0,38.9956,-38.9956,378.8959,90.21312,0.1020764,43.10225,1.800458,0,321.0088
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,43.66794,43.66794,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.32845,279.7626,0,25.88721,-25.88721,351.6083,83.7161,0.1020764,27.05214,0,0,279.7626
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,42.23024,42.23024,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.09202,253.8754,0,61.17677,-61.17677,287.1224,68.36234,0.1020764,63.92972,0,0,253.8754
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,40.54333,40.54333,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.0662,192.6986,0,61.11632,-61.11632,222.7001,53.02373,0.1020764,63.86656,0,0,192.6986
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,38.81808,38.81808,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,207.9732,131.5823,0,33.12772,-33.12772,187.7804,44.70954,0.1020764,34.61847,0,0,131.5823
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,37.41871,37.41871,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.7818,98.4546,0,25.5813,-25.5813,160.8154,38.2893,0.1020764,26.73246,0,0,98.4546
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,36.40912,36.40912,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.2055,72.8733,0,14.92519,-14.92519,145.0828,34.54346,0.1020764,15.59682,0,0,72.8733
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,35.4187,35.4187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.789,57.9481,0,0,0,145.0828,34.54346,0.1020764,0,0,0,57.9481
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,34.5433,34.5433,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,289.789,57.9481,0,18.8139,-18.8139,125.2512,29.82166,0.1020764,19.66052,0,0,57.9481
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,33.82125,33.82125,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.6934,39.13421,0,7.020307,-7.020307,117.8512,28.05975,0.1020764,7.33622,0,0,39.13421
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,33.11837,33.11837,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.4937,32.1139,0,6.34321,-6.34321,111.1649,26.46777,0.1020764,6.628654,0,0,32.1139
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,32.56246,32.56246,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.5417,25.77069,0,16.80301,-16.80301,93.45293,22.25065,0.1020764,17.55914,0,0,25.77069
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.303912,33.00092,32.36437,39.84382,39.84382,29.13581,0,9.639359,39.84382,5.782358,0,0,0,2.303912,11.2716,10.70802,0,0,344.2117,8.967684,0,8.967684,-8.967684,84.00017,20,0.1020764,43.82821,1.84313,81,11.2716
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,19.40374,37.51756,32.00654,0,0,72.31579,0,20.56389,0,0,0,0,0,19.40374,0,0,72.31579,68.7,354.1758,0,88.10374,0,88.10374,167.5827,39.90057,0.1022252,0,15.52299,81,19.40374
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,34.98931,43.47128,33.15671,21.9139,21.9139,81,0,22.761,21.9139,159.6672,0,0,0,34.98931,0,0,59.0861,56.13179,266.0721,79.29337,91.1211,0,91.1211,254.0278,60.48269,0.1024293,24.10529,27.99145,81,114.2827
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,57.01159,54.28063,36.24937,8.440634,8.440634,0,-1,0,8.440634,675.442,0,0,0,57.01159,8.884878,8.440634,0,0,174.951,161.3024,48.12671,0,48.12671,299.6848,71.35338,0.1022998,9.284698,45.60927,0,218.3139
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,77.42292,65.30296,38.88837,0,0,0,0,0,0,0,0,0,0,77.42292,0,0,0,0,126.8243,204.6164,77.42292,0,77.42292,373.1346,88.8414,0.1020922,0,61.93834,0,282.0393
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,78.19819,68.5674,41.25898,57.81549,57.81549,0,0,0,57.81549,135.2547,0,0,0,78.19819,60.85842,57.81549,0,0,49.40133,274.297,17.33977,0,17.33977,389.5846,92.75805,0.1020458,63.59705,62.55855,0,352.4952
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,78.55649,71.01877,43.09286,28.34698,28.34698,0,0,0,28.34698,277.1247,16.656,0,0,78.55649,29.83893,28.34698,0,0,32.06156,289.9028,32.06156,0,32.06156,420.0009,100,0.1019602,31.18168,62.84519,0,368.4593
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,83.03314,75.38018,44.89478,0,0,0,0,0,0,0,83.03314,0,0,83.03314,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019602,0,66.42651,0,401.7914
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,71.30351,71.43066,46.00661,0,0,0,-1,0,0,0,71.30351,0,0,71.30351,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019602,0,57.04281,0,390.0617
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,62.47874,68.02858,46.29415,22.56359,22.56359,0,-1,0,22.56359,276.9007,38.72759,0,0,62.47874,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1019602,24.81995,49.98299,0,381.237
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,44.53341,61.40434,46.62003,7.010722,7.010722,0,-1,0,7.010722,635.2186,37.1537,0,0,44.53341,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1019602,7.711793,35.62672,0,363.2916
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,18.88168,51.9971,46.11524,9.76903,9.76903,0,-1,0,9.76903,193.281,8.598489,0,0,18.88168,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1019602,10.74593,15.10534,0,337.6399
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.914696,45.38948,44.81811,13.04623,13.04623,0,-1,0,13.04623,14.67624,0,0,0,1.914696,13.73287,13.04623,0,0,0,318.7582,0,11.81818,-11.81818,407.5434,97.03394,0.1019602,14.35085,1.531757,0,320.6729
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,43.70628,43.70628,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.13131,306.9401,0,11.36129,-11.36129,395.5675,94.18256,0.1019602,11.87255,0,0,306.9401
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,42.26857,42.26857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.75496,295.5788,0,0,0,395.5675,94.18256,0.1019602,0,0,0,295.5788
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,40.58167,40.58167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.75496,295.5788,0,0,0,395.5675,94.18256,0.1019602,0,0,0,295.5788
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,38.85641,38.85641,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.75496,295.5788,0,34.09309,-34.09309,359.6303,85.62608,0.1019602,35.62728,0,0,295.5788
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,37.45066,37.45066,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.63617,261.4857,0,10.17524,-10.17524,348.9046,83.07236,0.1019602,10.63313,0,0,261.4857
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,36.46663,36.46663,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,74.94199,251.3104,0,34.45894,-34.45894,312.5817,74.42407,0.1019602,36.00959,0,0,251.3104
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,35.45704,35.45704,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.2297,216.8515,0,14.06291,-14.06291,297.7581,70.89465,0.1019602,14.69574,0,0,216.8515
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,34.57525,34.57525,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,128.8551,202.7886,0,31.13605,-31.13605,264.9378,63.08031,0.1019602,32.53717,0,0,202.7886
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,33.85959,33.85959,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.4508,171.6525,0,33.01522,-33.01522,230.1367,54.79435,0.1019602,34.50091,0,0,171.6525
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,33.15671,33.15671,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.1344,138.6373,0,19.92009,-19.92009,209.1391,49.79493,0.1019602,20.81649,0,0,138.6373
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,32.58163,32.58163,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.2678,118.7172,0,14.89458,-14.89458,193.4388,46.05677,0.1019602,15.56483,0,0,118.7172
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.795928,32.8986,32.40271,22.34591,22.34591,0,0,0,22.34591,8.036942,0,0,0,1.795928,23.52201,22.34591,0,0,238.8173,103.8226,0,21.72608,-21.72608,170.5375,40.6041,0.1019602,24.5805,1.436742,0,105.6186
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,15.94926,36.56751,32.06405,41.18698,41.18698,0,0,0,41.18698,38.72404,0,0,0,15.94926,43.35471,41.18698,0,0,262.9574,82.09656,0,27.40545,-27.40545,141.6497,33.72604,0.1019602,45.30568,12.75941,0,98.04582
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,20.4771,39.06697,33.19505,16.7323,16.7323,0,0,0,16.7323,122.3806,0,0,0,20.4771,17.61295,16.7323,0,0,293.4079,54.6911,2.864144,0,2.864144,144.3668,34.37298,0.1019525,18.40553,16.38168,0,75.1682
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,34.36116,46.60256,36.26854,59.38538,59.38538,0,-1,0,59.38538,57.86132,0,0,4.389901,34.36116,62.51092,59.38538,0,0,290.5438,57.26883,0,28.14976,-28.14976,114.6944,27.30813,0.1019525,65.32391,27.48893,0,91.63
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,52.30075,55.57371,38.88837,21.65974,21.65974,0,0,0,21.65974,241.4653,0,0,0,52.30075,22.79973,21.65974,0,0,321.8213,29.11907,29.50103,0,29.50103,142.6815,33.97172,0.1018739,23.82572,41.84061,0,81.41983
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,64.89474,63.05135,41.25898,0.5456691,0.5456691,0,0,0,0.5456691,11892.69,0,0,0,64.89474,0.5743885,0.5456691,0,0,292.3203,55.67,64.32035,0,64.32035,203.7011,48.50018,0.1017028,0.600236,51.91579,0,120.5647
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,61.28462,63.77794,43.09286,10.75772,10.75772,0,0,0,10.75772,569.6802,0,0,0,61.28462,11.32392,10.75772,0,0,227.9999,113.5583,49.9607,0,49.9607,251.098,59.78512,0.1015703,11.83349,49.02769,0,174.8429
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,77.00562,72.62626,44.92673,49.51723,49.51723,0,0,0,49.51723,155.5128,0,0,0,77.00562,52.12341,49.51723,0,0,178.0392,158.5229,24.88222,0,24.88222,274.7034,65.40543,0.1015044,54.46896,61.6045,0,235.5286
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,76.55669,73.78092,46.00661,34.32808,34.32808,0,-1,0,34.32808,223.0148,0,0,0,76.55669,36.13482,34.32808,0,0,153.157,180.9169,40.42187,0,40.42187,313.0509,74.53578,0.1013976,37.76088,61.24535,0,257.4736
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,64.98515,69.07092,46.29415,0,0,0,-1,0,0,0,0,0,0,64.98515,0,0,0,0,112.7351,217.2966,64.98515,0,64.98515,374.7012,89.2144,0.1012263,0,51.98812,0,282.2818
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,36.78716,58.59926,46.62003,32.93855,32.93855,0,-1,0,32.93855,111.6842,0,0,0,36.78716,34.67216,32.93855,0,0,47.74996,275.7833,2.114996,0,2.114996,376.7077,89.69213,0.1012208,36.23241,29.42973,0,312.5704
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,20.27816,52.45112,46.11524,28.12916,28.12916,0,-1,0,28.12916,72.08946,0,0,0,20.27816,29.60964,28.12916,0,0,45.63497,277.6868,0,9.331481,-9.331481,366.8715,87.35017,0.1012208,30.94207,16.22253,0,297.9649
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.000983,45.41533,44.81811,18.16556,18.16556,0,-1,0,18.16556,11.01525,0,3.552714E-15,0,2.000983,19.12164,18.16556,0,0,56.00328,268.3553,0,17.12066,-17.12066,348.8247,83.05334,0.1012208,19.98212,1.600786,0,270.3563
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,43.74462,43.74462,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,75.02624,251.2346,0,34.31347,-34.31347,312.6551,74.44155,0.1012208,35.85757,0,0,251.2346
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,42.30691,42.30691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.1523,216.9211,0,0,0,312.6551,74.44155,0.1012208,0,0,0,216.9211
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,40.58167,40.58167,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,113.1523,216.9211,0,51.53577,-51.53577,258.3317,61.50742,0.1012208,53.85488,0,0,216.9211
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,38.85641,38.85641,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,170.4143,165.3854,0,29.56288,-29.56288,227.1697,54.08791,0.1012208,30.89321,0,0,165.3854
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,37.45066,37.45066,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,203.2619,135.8225,0,27.95451,-27.95451,197.703,47.07205,0.1012208,29.21247,0,0,135.8225
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,36.47941,36.47941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.3225,107.868,0,0,0,197.703,47.07205,0.1012208,0,0,0,107.868
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,35.47621,35.47621,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,234.3225,107.868,0,32.64247,-32.64247,163.2948,38.87965,0.1012208,34.11138,0,0,107.868
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,34.59442,34.59442,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,270.5919,75.22552,0,20.88174,-20.88174,141.2835,33.63887,0.1012208,21.82142,0,0,75.22552
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,33.87876,33.87876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.7938,54.34378,0,0,0,141.2835,33.63887,0.1012208,0,0,0,54.34378
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,33.17588,33.17588,18.96433,18.96433,0,-1,0,18.96433,0,0,3.552714E-15,0,0,19.96245,18.96433,0,0,293.7938,54.34378,0,19.96245,-19.96245,120.2413,28.62882,0.1012208,20.86077,0,0,54.34378
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,32.61996,32.61996,1.606005,1.606005,0,0,0,1.606005,0,0,0,0,0,1.690532,1.606005,0,0,315.9743,34.38133,0,1.690532,-1.690532,118.4593,28.20454,0.1012208,1.766606,0,0,34.38133
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9873762,32.71338,32.44105,23.19108,23.19108,0,0,0,23.19108,4.257569,0,3.552714E-15,0,0.9873762,24.41166,23.19108,0,0,317.8527,32.6908,0,23.42429,-23.42429,93.76793,22.32565,0.1012208,25.51019,0.789901,0,33.67817
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,26.5157,39.731,32.096,38.07055,38.07055,81,0,22.761,38.07055,69.64884,0,0,0,26.5157,0,0,42.92945,40.78298,343.8797,9.26651,67.29868,0,67.29868,157.6131,37.52684,0.1014871,41.8776,21.21256,81,35.7822
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,44.28252,46.53942,33.227,35.6665,35.6665,81,0,22.761,35.6665,124.1572,0,0,0,44.28252,0,0,45.3335,43.06682,276.581,69.83532,87.34934,0,87.34934,240.4799,57.25701,0.1016997,39.23315,35.42602,81,114.1178
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,63.11917,56.53636,36.26854,24.01039,24.01039,0,-1,0,24.01039,262.8827,0,0,0,63.11917,25.2741,24.01039,0,0,189.2317,148.4497,37.84507,0,37.84507,276.3829,65.80532,0.1016001,26.41143,50.49533,0,211.5689
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,76.75931,64.98595,38.85641,14.50217,14.50217,0,0,0,14.50217,529.2953,0,0,0,76.75931,15.26544,14.50217,0,0,151.3866,182.5103,61.49386,0,61.49386,334.7211,79.69534,0.1014388,15.95239,61.40744,0,259.2696
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,86.49747,72.25613,41.22704,49.32798,49.32798,0,0,0,49.32798,175.3517,0,0,0,86.49747,51.92419,49.32798,0,0,89.89273,237.8548,34.57328,0,34.57328,367.5202,87.50463,0.1013484,54.26077,69.19798,0,324.3522
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,87.75085,75.24604,43.06091,26.95391,26.95391,0,0,0,26.95391,325.5589,4.058861,0,0,87.75085,28.37253,26.95391,0,0,55.31945,268.9707,55.31945,0,55.31945,420.0009,100,0.1012039,29.6493,70.20068,0,356.7216
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,86.35279,76.98417,44.89478,54.49785,54.49785,0,0,0,54.49785,158.4517,28.98663,0,0,86.35279,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.1012039,59.94764,69.08223,0,405.111
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,76.02588,73.53886,46.00661,24.14648,24.14648,0,-1,0,24.14648,314.8529,50.60854,0,0,76.02588,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1012039,26.56113,60.82071,0,394.7841
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,64.99936,69.07688,46.29415,69.70655,68.7,0,-1,0,68.7,94.61333,0,1.006548,7.977202,64.99936,72.31579,68.7,0,0,0,318.7582,0,7.316429,-7.316429,412.2886,98.16376,0.1012039,76.6772,51.99949,0,383.7576
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,43.35279,60.96909,46.62003,35.81187,35.81187,0,-1,0,35.81187,121.0571,0,0,0,43.35279,37.6967,35.81187,0,0,8.129366,311.4418,5.656087,0,5.656087,417.6545,99.44135,0.1011892,39.39305,34.68223,0,354.7946
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,21.53601,52.8625,46.11524,0.305028,0.305028,0,-1,0,0.305028,7060.34,18.74165,0,0,21.53601,0.3210821,0.305028,0,0,2.473278,316.5323,2.473278,0,2.473278,420.0009,100,0.1011828,0.3355308,17.22881,0,338.0683
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.463814,45.55412,44.81811,48.74987,48.74987,0,-1,0,48.74987,5.053992,0,0,0,2.463814,51.31565,48.74987,0,0,0,318.7582,0,48.85184,-48.85184,368.5065,87.73946,0.1011828,53.62486,1.971052,0,321.222
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,43.74462,43.74462,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.27982,269.9064,0,24.28197,-24.28197,342.911,81.64532,0.1011828,25.37466,0,0,269.9064
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,42.30691,42.30691,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.2598,245.6244,0,40.52752,-40.52752,300.1913,71.47397,0.1011828,42.35126,0,0,245.6244
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,40.61361,40.61361,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.2904,205.0969,0,9.122445,-9.122445,290.5754,69.18447,0.1011828,9.532955,0,0,205.0969
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,38.85641,38.85641,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.4264,195.9744,0,36.16685,-36.16685,252.4522,60.10754,0.1011828,37.79436,0,0,195.9744
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,37.489,37.489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.6118,159.8076,0,0,0,252.4522,60.10754,0.1011828,0,0,0,159.8076
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,36.47941,36.47941,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.6118,159.8076,0,44.32464,-44.32464,205.7299,48.98321,0.1011828,46.31925,0,0,159.8076
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,35.47621,35.47621,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,225.8614,115.483,0,7.47037,-7.47037,197.8554,47.10834,0.1011828,7.806536,0,0,115.483
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,34.61359,34.61359,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.1618,108.0126,0,42.66677,-42.66677,152.8807,36.40009,0.1011828,44.58678,0,0,108.0126
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,33.89154,33.89154,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.5694,65.34581,0,51.89746,-51.89746,98.17597,23.37518,0.1011828,54.23285,0,0,65.34581
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,33.19505,33.19505,13.77579,12.77593,0,-1,0,12.77593,0,0,0.9998612,2.37744,0,13.44835,12.77593,0,0,339.2332,13.44835,0,13.44835,-13.44835,84.00017,20,0.1011828,15.15337,0,0,13.44835
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,32.65192,32.65192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011828,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.292557,32.82975,32.473,0,0,0,0,0,0,0,0,0,0,1.292557,0,0,0,0,354.1758,0,1.292557,0,1.292557,85.22639,20.29196,0.1011794,0,1.034045,0,1.292557
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,24.22791,39.08249,32.13434,18.42885,18.42885,81,0,22.761,18.42885,131.4673,0,0,0,24.22791,0,0,62.57115,59.44259,352.8832,1.163301,83.6705,0,83.6705,164.6032,39.19116,0.1014007,20.27174,19.38233,81,25.39121
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,46.8675,47.39439,33.227,32.51283,32.51283,81,0,22.761,32.51283,144.1508,0,0,0,46.8675,0,0,48.48717,46.06281,269.2127,76.46675,92.93031,0,92.93031,252.7646,60.18193,0.1015969,35.76411,37.494,81,123.3343
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,61.08575,55.78415,36.26854,0,0,0,-1,0,0,0,0,0,0,61.08575,0,0,0,0,176.2824,160.104,61.08575,0,61.08575,310.7157,73.97977,0.1014381,0,48.8686,0,221.1898
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,77.22244,65.17963,38.85641,54.37531,54.37531,0,0,0,54.37531,142.0175,0,0,0,77.22244,57.23717,54.37531,0,0,115.1967,215.0812,19.98528,0,19.98528,329.6754,78.49398,0.1013862,59.81284,61.77795,0,292.3036
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,82.3045,70.34107,41.22704,60.93046,60.93046,0,0,0,60.93046,135.0794,0,0,0,82.3045,64.13733,60.93046,0,0,95.21141,233.0679,18.16717,0,18.16717,346.9102,82.59751,0.1013391,67.02351,65.84361,0,315.3725
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,78.21043,70.77628,43.02257,0,0,0,0,0,0,0,1.166188,0,0,78.21043,0,0,0,0,77.04424,249.4184,77.04424,0,77.04424,420.0009,100,0.1011398,0,62.56834,0,327.6288
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,76.19872,72.17471,44.85645,22.14091,22.14091,0,0,0,22.14091,344.1534,52.89249,0,0,76.19872,23.30622,22.14091,0,0,0,318.7582,0,0,0,420.0009,100,0.1011398,24.35501,60.95897,0,394.9569
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,68.19648,70.03883,45.96827,17.04183,17.04183,0,-1,0,17.04183,400.1711,50.25771,0,0,68.19648,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.1011398,18.74602,54.55718,0,386.9547
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,62.54877,68.01201,46.25581,43.7516,43.7516,0,-1,0,43.7516,142.9634,16.49446,0,0,62.54877,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1011398,48.12675,50.03902,0,381.307
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,45.51275,61.72475,46.5817,50.85127,50.85127,0,-1,0,50.85127,89.50169,0,0,0,45.51275,53.52766,50.85127,0,0,0,318.7582,0,8.014905,-8.014905,411.5524,97.98846,0.1011398,55.9364,36.4102,0,364.271
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,22.34711,53.12902,46.11524,1.219749,1.219749,0,-1,0,1.219749,1832.107,12.15771,0,0,22.34711,1.283946,1.219749,0,0,8.90545,310.7433,8.90545,0,8.90545,420.0009,100,0.1011169,1.341724,17.87768,0,333.0904
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.199085,45.4747,44.81811,0,0,0,-1,0,0,0,2.199085,0,0,2.199085,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011169,0,1.759268,0,320.9573
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,43.74462,43.74462,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1011169,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,42.30691,42.30691,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1011169,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,40.58167,40.58167,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1011169,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,38.81808,38.81808,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1011169,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,37.45066,37.45066,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1011169,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,36.46663,36.46663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1011169,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,35.45704,35.45704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1011169,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,34.59442,34.59442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1011169,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,33.89154,33.89154,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1011169,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,33.19505,33.19505,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1011169,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,32.67109,32.67109,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1011169,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.307394,33.13018,32.49217,0.06730426,0.06730426,0,0,0,0.06730426,3428.303,0,0,0,2.307394,0.07084659,0.06730426,0,0,322.4972,28.51076,2.236547,0,2.236547,116.1749,27.66064,0.1011111,0.07403468,1.845915,0,30.81815
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.30219,35.01578,32.13434,15.5311,15.5311,0,0,0,15.5311,66.33263,0,0,0,10.30219,16.34853,15.5311,0,0,320.2607,30.52365,0,6.04634,-6.04634,109.8015,26.14317,0.1011111,17.08422,8.241753,0,40.82584
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,28.42496,41.52322,33.24617,15.87172,15.87172,0,0,0,15.87172,179.0918,0,0,0,28.42496,16.70707,15.87172,0,0,326.9788,24.47731,11.71788,0,11.71788,120.9181,28.78996,0.1010809,17.45889,22.73996,0,52.90226
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,38.1099,47.79969,36.24937,34.71629,34.71629,0,-1,0,34.71629,109.7753,0,0,0,38.1099,36.54346,34.71629,0,0,315.2609,35.0234,1.566443,0,1.566443,122.4041,29.14378,0.1010768,38.18791,30.48792,0,73.1333
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,53.01995,55.75331,38.81808,19.18943,19.18943,0,0,0,19.18943,276.2976,0,0,0,53.01995,20.1994,19.18943,0,0,313.6945,36.4332,32.82055,0,32.82055,153.5404,36.55717,0.1009923,21.10837,42.41595,0,89.45315
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,42.49815,54.62915,41.15675,3.417794,3.417794,0,0,0,3.417794,1243.438,0,0,0,42.49815,3.597678,3.417794,0,0,280.8739,65.97169,38.90047,0,38.90047,190.4447,45.34388,0.1008923,3.759573,33.99852,0,108.4698
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,34.91088,54.01224,42.99062,3.648923,3.648923,0,0,0,3.648923,956.7449,0,0,0,34.91088,3.840972,3.648923,0,0,241.9734,100.9821,31.06991,0,31.06991,219.9202,52.36184,0.1008125,4.013815,27.92871,0,135.893
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,9.754437,47.77398,44.81811,0,0,0,0,0,0,0,0,0,0,9.754437,0,0,0,0,210.9035,128.945,9.754437,0,9.754437,229.174,54.56514,0.1007875,0,7.80355,0,138.6995
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,10.40656,49.07829,45.89798,42.8027,42.8027,0,-1,0,42.8027,24.31285,0,7.105427E-15,0,10.40656,45.05548,42.8027,0,0,201.1491,137.724,0,34.64892,-34.64892,192.6509,45.86916,0.1007875,47.08297,8.325245,0,148.1306
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,26.43791,54.60355,46.22387,13.28627,13.28627,0,-1,0,13.28627,198.9867,0,0,0,26.43791,13.98554,13.28627,0,0,239.6479,103.0751,12.45236,0,12.45236,204.4642,48.68186,0.1007556,14.61489,21.15032,0,129.513
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,12.15846,50.28853,46.54335,9.977959,9.977959,0,-1,0,9.977959,121.8532,0,0,0,12.15846,10.50311,9.977959,0,0,227.1955,114.2822,1.655351,0,1.655351,206.0346,49.05576,0.1007514,10.97575,9.726772,0,126.4407
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.073132,46.97138,46.04495,26.4254,26.4254,0,-1,0,26.4254,11.62946,0,3.552714E-15,0,3.073132,27.81621,26.4254,0,0,225.5402,115.772,0,24.74307,-24.74307,179.9531,42.8459,0.1007514,29.06794,2.458505,0,118.8452
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.82621,45.33092,44.78616,44.90168,44.90168,0,-1,0,44.90168,4.067132,0,0,0,1.82621,47.26493,44.90168,0,0,253.0325,91.02898,0,45.43872,-45.43872,132.0565,31.44196,0.1007514,49.39185,1.460968,0,92.85519
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,43.74462,43.74462,57.14555,43.31074,0,-1,0,43.31074,0,0,13.83482,19.54937,0,45.59025,43.31074,0,0,303.52,45.59025,0,45.59025,-45.59025,84.00017,20,0.1007514,62.86011,0,0,45.59025
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,42.30691,42.30691,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007514,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,40.58167,40.58167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007514,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,38.81808,38.81808,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007514,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,37.45066,37.45066,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007514,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,36.46663,36.46663,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007514,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,35.47621,35.47621,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007514,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,34.63276,34.63276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007514,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,33.92987,33.92987,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007514,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,33.227,33.227,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007514,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,32.70942,32.70942,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1009899,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.125864,33.11828,32.53051,10.29196,10.29196,81,0,22.761,10.29196,20.65557,0,0,0,2.125864,0,0,70.70804,67.17264,306.0368,43.32513,69.2985,0,69.2985,195.4112,46.52638,0.1012454,11.32116,1.700691,81,45.45099
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,16.44431,36.83638,32.18546,32.36716,32.36716,81,0,22.761,32.36716,50.80553,0,0,0,16.44431,0,0,48.63284,46.2012,236.7383,105.6938,62.64551,0,62.64551,254.8419,60.67653,0.1015171,35.60387,13.15545,81,122.1381
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.837024,35.46329,33.26534,0,0,72.31579,0,20.56389,0,0,0,0,0,7.837024,0,0,72.31579,68.7,174.0928,162.0747,76.53703,0,76.53703,327.4513,77.96445,0.1016905,0,6.269619,81,169.9118
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,12.67085,39.90174,36.24937,45.45146,45.45146,0,-1,0,45.45146,27.87777,0,7.105427E-15,0,12.67085,47.84364,45.45146,0,0,97.55574,230.9581,0,35.17279,-35.17279,290.376,69.13699,0.1016905,49.9966,10.13668,0,243.6289
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,37.18069,50.22798,38.77974,0.07329795,0.07329795,0,0,0,0.07329795,50725.42,0,0,0,37.18069,0.07715574,0.07329795,0,0,136.6366,195.7853,37.10354,0,37.10354,325.5755,77.51781,0.1015953,0.08062775,29.74455,0,232.966
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,27.54584,49.56322,41.11841,7.055439,7.055439,0,0,0,7.055439,390.42,0,0,0,27.54584,7.426777,7.055439,0,0,99.53308,229.1785,20.11906,0,20.11906,344.6621,82.06224,0.1015437,7.760983,22.03667,0,256.7243
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,34.66501,53.88715,42.95228,0,0,0,0,0,0,0,0,0,0,34.66501,0,0,0,0,79.41402,247.2856,34.66501,0,34.66501,377.5482,89.89225,0.101455,0,27.73201,0,281.9506
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,34.63781,55.85769,44.78616,30.86873,30.86873,0,0,0,30.86873,112.21,0,0,0,34.63781,32.4934,30.86873,0,0,44.749,278.4841,2.144409,0,2.144409,379.5826,90.37663,0.1014495,33.95561,27.71025,0,313.1219
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,35.92188,57.47421,45.86604,26.60145,26.60145,0,-1,0,26.60145,135.0373,0,0,0,35.92188,28.00152,26.60145,0,0,42.60459,280.4141,7.920362,0,7.920362,387.0965,92.16565,0.1014293,29.26159,28.73751,0,316.336
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,27.18507,54.81419,46.18553,14.52531,14.52531,0,-1,0,14.52531,187.1566,0,0,0,27.18507,15.2898,14.52531,0,0,34.68423,287.5424,11.89527,0,11.89527,398.3813,94.85251,0.1013989,15.97784,21.74806,0,314.7275
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.423159,47.5472,46.51141,40.10636,40.10636,0,-1,0,40.10636,8.535203,0,0,0,3.423159,42.21722,40.10636,0,0,22.78896,298.2482,0,38.79406,-38.79406,357.4888,85.11621,0.1013989,44.11699,2.738527,0,301.6713
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,11.07173,49.43644,46.04495,0,0,0,-1,0,0,0,0,0,0,11.07173,0,0,0,0,65.89347,259.4541,11.07173,0,11.07173,367.9924,87.61706,0.1013706,0,8.857387,0,270.5258
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.268883,45.42505,44.74782,0,0,0,-1,0,0,0,0,0,0,2.268883,0,0,0,0,54.82174,269.4187,2.268883,0,2.268883,370.1448,88.12955,0.1013649,0,1.815107,0,271.6876
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,43.70628,43.70628,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,52.55285,271.4607,0,0.3895597,-0.3895597,369.7342,88.03178,0.1013649,0.4070899,0,0,271.4607
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,42.26857,42.26857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.98569,271.0711,0,0,0,369.7342,88.03178,0.1013649,0,0,0,271.0711
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,40.54333,40.54333,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,52.98569,271.0711,0,7.489699,-7.489699,361.8394,86.15205,0.1013649,7.826735,0,0,271.0711
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,38.81808,38.81808,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,61.30758,263.5814,0,39.02073,-39.02073,320.7079,76.35887,0.1013649,40.77666,0,0,263.5814
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,37.45066,37.45066,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,104.664,224.5607,0,6.239893,-6.239893,314.1305,74.79282,0.1013649,6.520688,0,0,224.5607
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,36.46663,36.46663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.5972,218.3208,0,0,0,314.1305,74.79282,0.1013649,0,0,0,218.3208
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,35.47621,35.47621,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,111.5972,218.3208,0,4.649686,-4.649686,309.2293,73.62587,0.1013649,4.858922,0,0,218.3208
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,34.64553,34.64553,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,116.7635,213.6711,0,19.05511,-19.05511,289.1434,68.84354,0.1013649,19.91259,0,0,213.6711
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,33.92987,33.92987,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,137.9358,194.616,0,21.00801,-21.00801,266.999,63.57107,0.1013649,21.95337,0,0,194.616
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,33.227,33.227,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,161.2781,173.608,0,4.847427,-4.847427,261.8894,62.35449,0.1013649,5.065561,0,0,173.608
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,32.70942,32.70942,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,166.6641,168.7605,0,11.91967,-11.91967,249.325,59.36297,0.1013649,12.45605,0,0,168.7605
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8663142,32.78233,32.54329,16.86822,16.86822,0,0,0,16.86822,5.135777,0,3.552714E-15,0,0.8663142,17.75602,16.86822,0,0,179.9082,156.8409,0,16.88971,-16.88971,231.5217,55.12409,0.1013649,18.55504,0.6930513,0,157.7072
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,18.49478,37.45547,32.20463,2.363019,2.363019,0,0,0,2.363019,782.6758,0,0,0,18.49478,2.487389,2.363019,0,0,198.6745,139.9512,16.00739,0,16.00739,246.7076,58.73979,0.101324,2.599322,14.79583,0,158.446
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,26.40078,40.94427,33.2845,31.2389,31.2389,0,0,0,31.2389,84.5125,0,3.552714E-15,0,26.40078,32.88306,31.2389,0,0,182.6671,154.3578,0,6.482276,-6.482276,239.8747,57.1129,0.101324,34.3628,21.12063,0,180.7586
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,39.187,48.15338,36.24937,46.90742,46.90742,0,-1,0,46.90742,83.54116,0,0,0,39.187,49.37623,46.90742,0,0,189.8696,147.8755,0,10.18923,-10.18923,229.1343,54.55568,0.101324,51.59816,31.3496,0,187.0625
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,41.07897,51.5027,38.74779,20.90708,20.90708,0,0,0,20.90708,196.4836,0,0,0,41.07897,22.00745,20.90708,0,0,201.191,137.6863,19.07152,0,19.07152,247.2271,58.86348,0.1012754,22.99779,32.86318,0,178.7653
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,51.1711,57.634,41.08007,2.485925,2.485925,0,0,0,2.485925,2058.433,0,0,0,51.1711,2.616763,2.485925,0,0,182.1195,154.8507,48.55433,0,48.55433,293.2898,69.83076,0.1011519,2.734517,40.93688,0,206.0218
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,68.73135,66.53782,42.882,42.08533,42.08533,0,0,0,42.08533,163.3143,0,0,0,68.73135,44.30035,42.08533,0,0,133.5652,198.5496,24.43101,0,24.43101,316.4671,75.34916,0.1010898,46.29386,54.98508,0,267.2809
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,65.86246,67.54098,44.70948,38.76109,38.76109,0,0,0,38.76109,169.919,0,0,0,65.86246,40.80115,38.76109,0,0,109.1341,220.5375,25.06132,0,25.06132,340.2423,81.00992,0.1010263,42.6372,52.68997,0,286.4
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,71.34671,71.22977,45.8277,11.93618,11.93618,0,-1,0,11.93618,597.7347,0,0,0,71.34671,12.5644,11.93618,0,0,84.07283,243.0927,58.7823,0,58.7823,396.0081,94.28746,0.1008775,13.1298,57.07737,0,314.4394
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,54.43658,64.63158,46.14719,7.849162,7.849162,0,-1,0,7.849162,693.5336,20.88378,0,0,54.43658,8.262276,7.849162,0,0,25.29053,295.9967,25.29053,0,25.29053,420.0009,100,0.1008136,8.634078,43.54926,0,350.4333
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,38.34695,58.99397,46.47307,10.37434,10.37434,0,-1,0,10.37434,369.6327,27.4266,0,0,38.34695,10.92036,10.37434,0,0,0,318.7582,0,0,0,420.0009,100,0.1008136,11.41177,30.67756,0,357.1052
