Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,18.77309,51.84893,46.00661,53.69238,53.69238,0,-1,0,53.69238,34.96416,0,7.105427E-15,0,18.77309,56.5183,53.69238,0,0,0,318.7582,0,37.7452,-37.7452,380.2139,90.52694,0.1008136,59.06162,15.01847,0,337.5313
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.629795,45.23369,44.74782,0,0,0,-1,0,0,0,0,0,0,1.629795,0,0,0,0,41.93912,281.013,1.629795,0,1.629795,381.7601,90.89507,0.1008095,0,1.303836,0,282.6428
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,43.70628,43.70628,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,40.30932,282.4798,0,50.98222,-50.98222,328.0201,78.09986,0.1008095,53.27642,0,0,282.4798
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,42.30691,42.30691,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,96.95624,231.4976,0,72.31579,-72.31579,251.7925,59.95049,0.1008095,86.40379,0,0,231.4976
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,40.58167,40.58167,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,177.3071,159.1818,0,59.97908,-59.97908,188.569,44.8973,0.1008095,62.67813,0,0,159.1818
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,38.81808,38.81808,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,243.9505,99.20274,0,34.25895,-34.25895,152.4569,36.2992,0.1008095,35.80059,0,0,99.20274
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,37.45066,37.45066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.016,64.9438,0,0,0,152.4569,36.2992,0.1008095,0,0,0,64.9438
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,36.47941,36.47941,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,282.016,64.9438,0,40.09211,-40.09211,110.1962,26.23713,0.1008095,41.89625,0,0,64.9438
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,35.49538,35.49538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.5628,24.85169,0,0,0,110.1962,26.23713,0.1008095,0,0,0,24.85169
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,34.6647,34.6647,33.82896,23.60911,0,-1,0,23.60911,0,0,10.21985,13.60275,0,24.85169,23.60911,0,0,326.5628,24.85169,0,24.85169,-24.85169,84.00017,20,0.1008095,37.21186,0,0,24.85169
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,33.94904,33.94904,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008095,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,33.24617,33.24617,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008095,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,32.74137,32.74137,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1010612,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.407329,33.24774,32.58163,44.65196,44.65196,81,0,22.761,44.65196,5.391317,0,0,0,2.407329,0,0,36.34804,34.53064,285.4758,61.83,36.93797,0,36.93797,184.2171,43.86114,0.1012392,49.11716,1.925863,81,64.23733
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,19.70396,37.85077,32.24297,74.07693,74.07693,81,0,22.761,74.07693,26.59932,0,0,0,19.70396,0,0,6.923064,6.57691,248.5378,95.07417,26.28087,0,26.28087,209.1494,49.79737,0.1013527,81.48463,15.76317,81,114.7781
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,45.48999,47.02163,33.30367,37.55282,37.55282,81,0,22.761,37.55282,121.136,0,0,0,45.48999,0,0,43.44718,41.27482,222.257,118.727,86.76481,0,86.76481,291.4617,69.3955,0.101559,41.3081,36.39199,81,164.2169
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,44.26614,49.82415,36.23021,13.74041,13.74041,0,-1,0,13.74041,322.1604,0,0,0,44.26614,14.46358,13.74041,0,0,135.4922,196.8153,29.80255,0,29.80255,319.7349,76.1272,0.1014837,15.11445,35.41291,0,241.0814
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,44.02053,52.46485,38.70945,21.61178,21.61178,0,0,0,21.61178,203.6877,0,0,0,44.02053,22.74924,21.61178,0,0,105.6896,223.6376,21.27129,0,21.27129,339.9146,80.93188,0.10143,23.77296,35.21642,0,267.6581
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,54.48613,58.81723,41.04812,19.02182,19.02182,0,0,0,19.02182,286.4402,0,0,0,54.48613,20.02297,19.02182,0,0,84.41832,242.7817,34.46316,0,34.46316,372.6092,88.7163,0.1013431,20.924,43.58891,0,297.2679
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,76.75506,69.90963,42.84366,13.08524,13.08524,0,0,0,13.08524,586.5775,13.02597,0,0,76.75506,13.77393,13.08524,0,0,49.95516,273.7986,49.95516,0,49.95516,420.0009,100,0.1012175,14.39376,61.40405,0,350.5536
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,69.94692,69.21976,44.67753,34.05685,34.05685,0,0,0,34.05685,205.3828,34.0976,0,0,69.94692,35.84932,34.05685,0,0,0,318.7582,0,0,0,420.0009,100,0.1012175,37.46254,55.95753,0,388.7051
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,56.75653,65.09236,45.75741,0,0,0,-1,0,0,0,56.75653,0,0,56.75653,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1012175,0,45.40522,0,375.5147
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,48.3471,62.21829,46.0769,18.64554,18.64554,0,-1,0,18.64554,259.2958,28.72022,0,0,48.3471,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1012175,20.5101,38.67768,0,367.1053
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,29.79248,55.96436,46.43473,43.93299,43.93299,0,-1,0,43.93299,67.81346,0,7.105427E-15,0,29.79248,46.24526,43.93299,0,0,0,318.7582,0,16.45277,-16.45277,402.6581,95.87078,0.1012175,48.32629,23.83399,0,348.5507
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,16.21271,50.98516,45.96827,42.31119,42.31119,0,-1,0,42.31119,38.31779,0,0,0,16.21271,44.53809,42.31119,0,0,18.28086,302.3055,0,28.32538,-28.32538,372.8005,88.76185,0.1012175,46.5423,12.97017,0,318.5182
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.138146,45.34737,44.70948,24.10247,24.10247,0,-1,0,24.10247,8.871066,0,0,0,2.138146,25.37102,24.10247,0,0,49.7535,273.9801,0,23.23288,-23.23288,348.3109,82.93101,0.1012175,26.51272,1.710517,0,276.1182
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,43.70628,43.70628,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,75.56781,250.7472,0,31.61877,-31.61877,314.9818,74.99552,0.1012175,33.04161,0,0,250.7472
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,42.26857,42.26857,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,110.6998,219.1284,0,72.31579,-72.31579,238.7543,56.84614,0.1012175,86.67034,0,0,219.1284
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,40.54333,40.54333,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,191.0506,146.8126,0,40.24711,-40.24711,196.3301,46.74517,0.1012175,42.05823,0,0,146.8126
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,38.81808,38.81808,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,235.7697,106.5655,0,10.48147,-10.48147,185.2817,44.11459,0.1012175,10.95313,0,0,106.5655
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,37.45066,37.45066,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,247.4157,96.08406,0,31.97437,-31.97437,151.5777,36.08986,0.1012175,33.41322,0,0,96.08406
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,36.49858,36.49858,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,282.9428,64.1097,0,16.45878,-16.45878,134.2286,31.95914,0.1012175,17.19942,0,0,64.1097
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,35.50816,35.50816,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,301.2303,47.65091,0,3.935852,-3.935852,130.0799,30.97134,0.1012175,4.112966,0,0,47.65091
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,34.70304,34.70304,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,305.6035,43.71506,0,32.4252,-32.4252,95.90073,22.83346,0.1012175,33.88433,0,0,43.71506
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,33.96822,33.96822,21.72328,10.72537,0,-1,0,10.72537,0,0,10.99791,13.17024,0,11.28986,10.72537,0,0,341.6315,11.28986,0,11.28986,-11.28986,84.00017,20,0.1012175,23.8956,0,0,11.28986
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,33.26534,33.26534,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012175,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,32.76054,32.76054,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.101442,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.519804,33.29825,32.6008,19.55804,19.55804,81,0,22.761,19.55804,12.88372,0,0,0,2.519804,0,0,61.44196,58.36986,307.6588,41.86534,60.88966,0,60.88966,185.8951,44.26065,0.1017118,21.51385,2.015843,81,44.38514
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,21.60483,38.42648,32.25575,23.76614,23.76614,81,0,22.761,23.76614,90.90593,0,0,0,21.60483,0,0,57.23386,54.37217,246.7691,96.66603,75.977,0,75.977,257.9732,61.42207,0.1019428,26.14276,17.28386,81,118.2709
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,37.33742,44.37374,33.30367,33.06752,33.06752,81,0,22.761,33.06752,112.9127,0,0,0,37.33742,0,0,47.93248,45.53586,170.7921,165.0453,82.87328,0,82.87328,336.5937,80.1412,0.1021556,36.37427,29.86994,81,202.3828
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,43.05108,49.39484,36.21104,26.7908,26.7908,0,-1,0,26.7908,160.6935,0,0,0,43.05108,28.20084,26.7908,0,0,87.91882,239.6313,14.85024,0,14.85024,350.6819,83.49552,0.1021182,29.46988,34.44086,0,282.6824
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,50.45794,54.67138,38.67111,17.60941,17.60941,0,0,0,17.60941,286.5396,0,0,0,50.45794,18.53622,17.60941,0,0,73.06858,252.9965,31.92171,0,31.92171,380.9655,90.70589,0.1020379,19.37035,40.36635,0,303.4544
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,51.15777,57.51396,40.97783,36.78236,36.78236,0,0,0,36.78236,139.0824,0,0,0,51.15777,38.71827,36.78236,0,0,41.14687,281.726,12.4395,0,12.4395,392.7666,93.51568,0.1020067,40.46059,40.92622,0,332.8838
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,53.743,60.50441,42.77337,32.65434,32.65434,0,0,0,32.65434,164.5815,0,0,0,53.743,34.37299,32.65434,0,0,28.70737,292.9216,19.37001,0,19.37001,411.1426,97.89091,0.101958,35.91977,42.9944,0,346.6646
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,65.19315,67.14233,44.60724,36.393,36.393,0,0,0,36.393,179.1365,17.54737,0,0,65.19315,38.30842,36.393,0,0,9.337355,310.3546,9.337355,0,9.337355,420.0009,100,0.1019346,40.0323,52.15452,0,375.5478
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,41.62955,59.34447,45.71907,7.571383,7.571383,0,-1,0,7.571383,549.8275,33.65967,0,0,41.62955,7.969877,7.571383,0,0,0,318.7582,0,0,0,420.0009,100,0.1019346,8.328522,33.30363,0,360.3878
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,26.81243,54.53971,46.04495,13.53189,13.53189,0,-1,0,13.53189,198.1425,12.56833,0,0,26.81243,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.1019346,14.88508,21.44995,0,345.5706
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,24.68324,54.20552,46.40278,3.175796,3.175796,0,-1,0,3.175796,777.2301,21.3403,0,0,24.68324,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.1019346,3.493376,19.7466,0,343.4415
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,15.12221,50.60407,45.93633,27.52079,27.52079,0,-1,0,27.52079,54.94833,0,3.552714E-15,0,15.12221,28.96925,27.52079,0,0,0,318.7582,0,13.84704,-13.84704,405.4048,96.52476,0.1019346,30.27287,12.09777,0,333.8804
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.156929,45.02197,44.67753,0,0,0,-1,0,0,0,0,0,0,1.156929,0,0,0,0,15.3856,304.9112,1.156929,0,1.156929,406.5023,96.78608,0.1019317,0,0.9255435,0,306.0681
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,43.66794,43.66794,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,14.22867,305.9524,0,41.18014,-41.18014,363.0947,86.45094,0.1019317,43.03324,0,0,305.9524
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,42.26857,42.26857,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,59.98438,264.7723,0,31.532,-31.532,329.857,78.53723,0.1019317,32.95094,0,0,264.7723
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,40.54333,40.54333,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,95.01993,233.2403,0,2.259988,-2.259988,327.4748,77.97003,0.1019317,2.361687,0,0,233.2403
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,38.81808,38.81808,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,97.53103,230.9803,0,59.75379,-59.75379,264.4888,62.97339,0.1019317,62.44271,0,0,230.9803
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,37.45066,37.45066,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,163.9241,171.2265,0,15.22894,-15.22894,248.4361,59.15132,0.1019317,15.91424,0,0,171.2265
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,36.47941,36.47941,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,180.8452,155.9976,0,15.47659,-15.47659,232.1223,55.2671,0.1019317,16.17303,0,0,155.9976
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,35.50816,35.50816,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,198.0414,140.521,0,10.66671,-10.66671,220.8786,52.59003,0.1019317,11.14671,0,0,140.521
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,34.6647,34.6647,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,209.8933,129.8543,0,7.917986,-7.917986,212.5323,50.60283,0.1019317,8.274295,0,0,129.8543
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,33.94904,33.94904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.691,121.9363,0,0,0,212.5323,50.60283,0.1019317,0,0,0,121.9363
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,33.24617,33.24617,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,218.691,121.9363,0,29.56485,-29.56485,181.3682,43.18282,0.1019317,30.89527,0,0,121.9363
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,32.74137,32.74137,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,251.5409,92.37144,0,27.00248,-27.00248,152.9051,36.4059,0.1019317,28.2176,0,0,92.37144
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7422267,32.78643,32.58163,0,0,0,0,0,0,0,0,0,0,0.7422267,0,0,0,0,281.5436,65.36895,0.7422267,0,0.7422267,153.6092,36.57355,0.1019299,0,0.5937814,0,66.11118
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,24.58226,39.31575,32.25575,46.55044,46.55044,0,0,0,46.55044,52.80779,0,7.105427E-15,0,24.58226,49.00047,46.55044,0,0,280.8014,66.03696,0,24.41821,-24.41821,127.8702,30.44522,0.1019299,51.20549,19.66581,0,90.61922
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,46.89915,47.48933,33.30367,65.47639,65.47639,20.25,0,7.39125,65.47639,71.62758,0,0,0,46.89915,47.60672,45.22638,0,0,307.9327,41.61875,0,0.7075711,-0.7075711,127.1243,30.26764,0.1019299,72.02402,37.51932,81,88.5179
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,65.66418,57.4007,36.19187,48.0904,48.0904,0,-1,0,48.0904,136.5432,0,0,1.557627,65.66418,50.62148,48.0904,0,0,308.7189,40.91118,15.0427,0,15.0427,141.3951,33.66543,0.1018921,52.89944,52.53134,0,106.5754
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,60.01749,58.15596,38.67111,0,0,0,0,0,0,0,0,0,0,60.01749,0,0,0,0,293.6762,54.44961,60.01749,0,60.01749,198.3327,47.22197,0.101742,0,48.01399,0,114.4671
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,75.10305,66.84501,40.9395,19.90991,19.90991,0,0,0,19.90991,377.2144,0,0,0,75.10305,20.9578,19.90991,0,0,233.6588,108.4653,54.14525,0,54.14525,249.6994,59.45211,0.1016069,21.9009,60.08244,0,183.5684
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,83.90443,72.99934,42.73503,27.86583,27.86583,0,0,0,27.86583,301.1014,0,0,0,83.90443,29.33245,27.86583,0,0,179.5135,157.1961,54.57197,0,54.57197,301.4709,71.77864,0.1014711,30.65242,67.12354,0,241.1005
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,63.02301,66.20938,44.5689,12.86505,12.86505,0,0,0,12.86505,489.8779,0,0,0,63.02301,13.54215,12.86505,0,0,124.9415,206.3109,49.48086,0,49.48086,348.4126,82.95521,0.1013483,14.15155,50.41841,0,269.3339
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,51.01395,62.77923,45.68073,0,0,0,-1,0,0,0,0,0,0,51.01395,0,0,0,0,75.46067,250.8436,51.01395,0,51.01395,396.8087,94.47806,0.101222,0,40.81116,0,301.8576
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,55.59363,64.92271,46.00661,33.19669,33.19669,0,-1,0,33.19669,167.4674,0,0,0,55.59363,34.94388,33.19669,0,0,24.44672,296.7562,20.64975,0,20.64975,416.3987,99.14236,0.1011709,36.51635,44.47491,0,352.3498
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,36.35559,58.16838,46.36444,63.35623,63.35623,0,-1,0,63.35623,57.38282,0,0,0.9918505,36.35559,66.69077,63.35623,0,0,3.79697,315.3409,0,30.33517,-30.33517,384.4226,91.52901,0.1011709,69.69185,29.08447,0,351.6965
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,17.22313,51.27608,45.93633,6.320001,6.320001,0,-1,0,6.320001,272.5178,0,0,0,17.22313,6.652633,6.320001,0,0,37.50272,285.0058,10.5705,0,10.5705,394.4507,93.91664,0.1011448,6.952001,13.7785,0,302.2289
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.512668,45.42753,44.67753,55.97957,55.97957,0,-1,0,55.97957,4.488545,0,0,0,2.512668,58.92587,55.97957,0,0,26.93222,294.5192,0,56.4132,-56.4132,334.986,79.7584,0.1011448,61.57753,2.010135,0,297.0319
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,43.66794,43.66794,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,89.61356,238.106,0,33.74817,-33.74817,299.4123,71.28849,0.1011448,35.26683,0,0,238.106
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,42.26857,42.26857,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,127.1115,204.3579,0,44.30763,-44.30763,252.7079,60.16843,0.1011448,46.30148,0,0,204.3579
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,40.54333,40.54333,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,176.3422,160.0502,0,1.445029,-1.445029,251.1847,59.80577,0.1011448,1.510055,0,0,160.0502
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,38.77974,38.77974,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,177.9478,158.6052,0,41.25108,-41.25108,207.7023,49.45282,0.1011448,43.10737,0,0,158.6052
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,37.41871,37.41871,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,223.7823,117.3541,0,29.34735,-29.34735,176.7675,42.08741,0.1011448,30.66798,0,0,117.3541
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,36.46663,36.46663,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,256.3905,88.00678,0,48.68103,-48.68103,125.4531,29.86974,0.1011448,50.87168,0,0,88.00678
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,35.49538,35.49538,32.52587,32.52587,0,-1,0,32.52587,0,0,7.105427E-15,0,0,34.23776,32.52587,0,0,310.4805,39.32574,0,34.23776,-34.23776,89.36337,21.27695,0.1011448,35.77846,0,0,39.32574
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,34.6647,34.6647,20.54706,4.833587,0,-1,0,4.833587,0,0,15.71347,17.76818,0,5.087986,4.833587,0,0,348.5225,5.087986,0,5.087986,-5.087986,84.00017,20,0.1011448,22.60176,0,0,5.087986
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,33.94904,33.94904,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011448,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,33.24617,33.24617,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011448,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,32.76054,32.76054,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.1013771,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.296676,32.95897,32.6008,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,400.8514,0,0,0,1.296676,0,0,72.31579,68.7,305.2563,44.02756,69.99667,0,69.99667,196.814,46.86037,0.1015629,0.3558286,1.037341,81,45.32424
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,14.44106,36.347,32.27492,0,0,72.31579,0,20.56389,0,0,0,0,0,14.44106,0,0,72.31579,68.7,235.2596,107.0246,83.14107,0,83.14107,275.6885,65.63999,0.1017133,0,11.55285,81,121.4656
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,20.63024,39.22533,33.30367,25.47956,25.47956,81,0,22.761,25.47956,80.9678,0,0,0,20.63024,0,0,55.52044,52.74442,152.1185,181.8515,73.37466,0,73.37466,345.2978,82.2136,0.1019464,28.02751,16.50419,81,202.4818
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,22.6937,42.82241,36.15992,26.14126,26.14126,0,-1,0,26.14126,86.8118,0,0,0,22.6937,27.51712,26.14126,0,0,78.7439,247.8887,0,4.823418,-4.823418,340.2135,81.00305,0.1019464,28.75539,18.15496,0,270.5824
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,16.81119,43.5594,38.60083,0,0,0,0,0,0,0,0,0,0,16.81119,0,0,0,0,84.10325,243.0653,16.81119,0,16.81119,356.162,84.8003,0.1019049,0,13.44895,0,259.8765
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,21.41637,47.37418,40.90116,33.61985,33.61985,0,0,0,33.61985,63.70156,0,0,0,21.41637,35.38932,33.61985,0,0,67.29206,258.1954,0,13.97295,-13.97295,341.4332,81.29346,0.1019049,36.98184,17.1331,0,279.6118
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.896948,45.04813,42.69669,2.905387,2.905387,0,0,0,2.905387,271.8037,0,0,0,7.896948,3.058302,2.905387,0,0,82.81756,244.2224,4.838646,0,4.838646,346.0236,82.38639,0.1018929,3.195925,6.317558,0,252.1194
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,8.727091,47.13223,44.49862,2.65128,2.65128,0,0,0,2.65128,329.1652,0,0,0,8.727091,2.790821,2.65128,0,0,77.97891,248.5772,5.93627,0,5.93627,351.6552,83.72726,0.1018783,2.916408,6.981673,0,257.3043
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,10.2749,48.74368,45.61044,25.59276,25.59276,0,-1,0,25.59276,40.14769,0,3.552714E-15,0,10.2749,26.93975,25.59276,0,0,72.04264,253.9198,0,16.66484,-16.66484,334.0889,79.54482,0.1018783,28.15204,8.219922,0,264.1948
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,17.2611,51.3214,45.96827,42.56898,42.56898,0,-1,0,42.56898,40.54853,0,7.105427E-15,0,17.2611,44.80946,42.56898,0,0,90.55914,237.255,0,27.54836,-27.54836,305.0504,72.6309,0.1018783,46.82588,13.80888,0,254.5161
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.855372,49.03803,46.33249,0,0,0,-1,0,0,0,0,0,0,8.855372,0,0,0,0,121.1684,209.7066,8.855372,0,8.855372,313.4513,74.63112,0.1018564,0,7.084298,0,218.562
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,14.51513,50.3386,45.86604,56.3419,56.3419,0,-1,0,56.3419,25.76259,0,7.105427E-15,0,14.51513,59.30726,56.3419,0,0,112.313,217.6765,0,44.79213,-44.79213,266.2363,63.38946,0.1018564,61.97609,11.61211,0,232.1916
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.305044,45.32678,44.63919,55.17754,55.17754,0,-1,0,55.17754,4.177503,0,0,0,2.305044,58.08162,55.17754,0,0,162.0821,172.8844,0,55.77658,-55.77658,207.4426,49.391,0.1018564,60.6953,1.844035,0,175.1894
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,43.63599,43.63599,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,224.0561,117.1078,0,26.50694,-26.50694,179.5018,42.73845,0.1018564,27.69976,0,0,117.1078
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,42.23024,42.23024,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,253.5082,90.60083,0,39.35946,-39.35946,138.0133,32.86025,0.1018564,41.13063,0,0,90.60083
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,40.50499,40.50499,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,297.2409,51.24137,0,31.16969,-31.16969,105.1576,25.03747,0.1018564,32.57232,0,0,51.24137
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,38.74779,38.74779,8.509297,8.509297,0,-1,0,8.509297,0,0,1.776357E-15,0,0,8.957155,8.509297,0,0,331.8739,20.07169,0,8.957155,-8.957155,95.71591,22.78946,0.1018564,9.360228,0,0,20.07169
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,37.41871,37.41871,29.09453,10.5588,0,-1,0,10.5588,0,0,18.53573,21.44518,0,11.11453,10.5588,0,0,341.8263,11.11453,0,11.11453,-11.11453,84.00017,20,0.1018564,32.00398,0,0,11.11453
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,36.44746,36.44746,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018564,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,35.45704,35.45704,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018564,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,34.6647,34.6647,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018564,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,33.94904,33.94904,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018564,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,33.24617,33.24617,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018564,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,32.76054,32.76054,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.1021136,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3826365,32.72551,32.61996,40.43316,40.43316,81,0,22.761,40.43316,0.9463433,0,0,0,0.3826365,0,0,40.56684,38.53849,290.8817,56.96473,38.92113,0,38.92113,180.9701,43.08803,0.1022956,44.47648,0.3061092,81,57.34737
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,21.78684,38.52043,32.29409,57.85637,57.85637,81,0,22.761,57.85637,37.65678,0,0,0,21.78684,0,0,23.14363,21.98645,251.9605,91.99374,43.77329,0,43.77329,222.4971,52.97539,0.102485,63.642,17.42947,81,113.7806
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,43.87744,46.5041,33.31646,17.18903,17.18903,81,0,22.761,17.18903,255.2642,0,0,0,43.87744,0,0,63.81097,60.62042,208.1872,131.3897,104.4979,0,104.4979,321.6325,76.579,0.1026384,18.90793,35.10195,81,175.2672
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,60.29696,55.34792,36.14075,11.25402,11.25402,0,-1,0,11.25402,535.7814,0,0,0,60.29696,11.84634,11.25402,0,0,103.6894,225.4378,48.45062,0,48.45062,367.5968,87.52287,0.1025188,12.37942,48.23757,0,285.7347
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,59.34061,57.78543,38.56887,51.22919,51.22919,0,0,0,51.22919,115.8336,0,0,0,59.34061,53.92547,51.22919,0,0,55.23875,269.0433,5.41514,0,5.41514,372.734,88.74602,0.1025054,56.35212,47.47249,0,328.3839
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,72.62958,65.67561,40.83087,53.6269,53.6269,0,0,0,53.6269,135.435,0,0,0,72.62958,56.44937,53.6269,0,0,49.82361,273.917,16.18021,0,16.18021,388.0839,92.40074,0.1024655,58.98959,58.10366,0,346.5465
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,72.126,67.64845,42.6264,36.84791,36.84791,0,0,0,36.84791,195.7397,0,0,0,72.126,38.78727,36.84791,0,0,33.6434,288.4792,33.33873,0,33.33873,419.7118,99.93118,0.1023835,40.5327,57.7008,0,360.6052
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,65.68197,67.16859,44.46028,51.02913,51.02913,0,0,0,51.02913,128.7147,11.66242,0,0,65.68197,53.71487,51.02913,0,0,0.3046746,318.484,0.3046746,0,0.3046746,420.0009,100,0.1023827,56.13204,52.54557,0,384.166
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,69.26562,69.97712,45.54015,47.44968,47.44968,0,-1,0,47.44968,145.977,19.3186,0,0,69.26562,49.94703,47.44968,0,0,0,318.7582,0,0,0,420.0009,100,0.1023827,52.19464,55.4125,0,388.0238
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,54.92387,64.53516,45.89798,61.9571,61.9571,0,-1,0,61.9571,88.64822,0,0,0,54.92387,65.21799,61.9571,0,0,0,318.7582,0,10.29413,-10.29413,409.1499,97.41644,0.1023827,68.15281,43.93909,0,373.6821
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,32.46175,56.69026,46.25581,39.80411,39.80411,0,-1,0,39.80411,81.55378,0,0,0,32.46175,41.89906,39.80411,0,0,11.43792,308.4641,0,9.437307,-9.437307,399.2021,95.04793,0.1023827,43.78452,25.9694,0,340.9258
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,15.47389,50.60399,45.8277,19.0231,19.0231,0,-1,0,19.0231,81.34261,0,0,0,15.47389,20.02431,19.0231,0,0,21.92382,299.0268,0,4.550428,-4.550428,394.4055,93.90588,0.1023827,20.92541,12.37911,0,314.5007
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.35418,45.30941,44.60724,50.44302,50.44302,0,-1,0,50.44302,4.667007,0,7.105427E-15,0,2.35418,53.09792,50.44302,0,0,26.97985,294.4763,0,50.74374,-50.74374,340.9169,81.17053,0.1023827,55.48733,1.883344,0,296.8305
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,43.59766,43.59766,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,83.36179,243.7326,0,48.14286,-48.14286,290.1699,69.08793,0.1023827,50.30929,0,0,243.7326
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,42.19828,42.19828,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,136.8539,195.5898,0,57.04751,-57.04751,230.0365,54.77049,0.1023827,59.61465,0,0,195.5898
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,40.50499,40.50499,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,200.24,138.5423,0,65.17151,-65.17151,161.3397,38.41414,0.1023827,68.10423,0,0,138.5423
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,38.74779,38.74779,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,272.6528,73.37074,0,17.2907,-17.2907,143.1137,34.07463,0.1023827,18.06878,0,0,73.37074
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,37.38037,37.38037,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,291.8647,56.08004,0,8.88527,-8.88527,133.7478,31.84466,0.1023827,9.285108,0,0,56.08004
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,36.42829,36.42829,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,301.7372,47.19477,0,16.17801,-16.17801,116.6947,27.7844,0.1023827,16.90602,0,0,47.19477
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,35.45704,35.45704,32.54498,29.46593,0,-1,0,29.46593,0,0,3.079049,6.333547,0,31.01676,29.46593,0,0,319.7127,31.01676,0,31.01676,-31.01676,84.00017,20,0.1023827,35.79947,0,0,31.01676
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,34.6647,34.6647,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023827,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,33.94904,33.94904,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023827,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,33.24617,33.24617,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023827,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,32.77971,32.77971,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1026216,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.121559,33.21969,32.63275,0,0,72.31579,0,20.56389,0,0,0,0,0,2.121559,0,0,72.31579,68.7,285.4758,61.83,70.82156,0,70.82156,216.3619,51.51464,0.102798,0,1.697248,81,63.95156
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,20.75655,38.23467,32.31326,19.37145,19.37145,81,0,22.761,19.37145,107.1502,0,0,0,20.75655,0,0,61.62855,58.54712,214.6543,125.5694,79.30367,0,79.30367,291.596,69.42748,0.1030113,21.3086,16.60524,81,146.326
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,39.6532,45.12996,33.31646,32.10884,32.10884,81,0,22.761,32.10884,123.4962,0,0,0,39.6532,0,0,48.89116,46.44659,135.3506,196.9427,86.09979,0,86.09979,373.2774,88.8754,0.103207,35.31973,31.72256,81,236.5959
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,52.11613,52.39964,36.12158,35.84871,35.84871,0,-1,0,35.84871,145.378,0,0,0,52.11613,37.73549,35.84871,0,0,49.25078,274.4325,14.38064,0,14.38064,386.9201,92.12366,0.1031717,39.43358,41.6929,0,326.5486
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,50.74519,54.61592,38.53054,32.26194,32.26194,0,0,0,32.26194,157.2912,0,0,0,50.74519,33.95994,32.26194,0,0,34.87014,287.3751,16.78525,0,16.78525,402.844,95.91505,0.1031304,35.48814,40.59615,0,338.1203
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,65.24761,62.60292,40.76058,12.13457,12.13457,0,0,0,12.13457,537.7001,34.38949,0,0,65.24761,12.77324,12.13457,0,0,18.08489,302.4818,18.08489,0,18.08489,420.0009,100,0.103086,13.34803,52.19809,0,367.7294
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,83.80078,72.72097,42.55611,0,0,0,0,0,0,0,83.80078,0,0,83.80078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103086,0,67.04062,0,402.559
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,76.90115,71.90562,44.38999,57.79729,57.79729,0,0,0,57.79729,133.0532,16.0619,0,0,76.90115,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.103086,63.57702,61.52092,0,395.6594
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,72.07095,71.10671,45.46987,0,0,0,-1,0,0,0,72.07095,0,0,72.07095,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103086,0,57.65676,0,390.8292
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,61.30993,66.99874,45.8277,51.74302,51.74302,0,-1,0,51.74302,118.4893,6.843596,0,0,61.30993,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.103086,56.91732,49.04794,0,380.0681
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,42.03343,60.04812,46.22387,23.32655,23.32655,0,-1,0,23.32655,180.1956,17.47917,0,0,42.03343,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.103086,25.65921,33.62674,0,360.7917
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,17.99297,51.37129,45.78936,60.40218,60.40218,0,-1,0,60.40218,29.7886,0,0,0,17.99297,63.58124,60.40218,0,0,0,318.7582,0,45.58827,-45.58827,371.9466,88.55853,0.103086,66.44239,14.39437,0,336.7512
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.966842,45.15496,44.5689,9.845546,9.845546,0,-1,0,9.845546,19.97697,0,0,0,1.966842,10.36373,9.845546,0,0,50.65364,273.17,0,8.396891,-8.396891,363.0955,86.45113,0.103086,10.8301,1.573474,0,275.1368
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,43.55931,43.55931,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,59.98352,264.7731,0,72.31579,-72.31579,286.868,68.30176,0.103086,91.78201,0,0,264.7731
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,42.19828,42.19828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.3344,192.4573,0,0,0,286.868,68.30176,0.103086,0,0,0,192.4573
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,40.47304,40.47304,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,140.3344,192.4573,0,4.474159,-4.474159,282.1518,67.17886,0.103086,4.675496,0,0,192.4573
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,38.74779,38.74779,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,145.3057,187.9831,0,27.40371,-27.40371,253.2657,60.30124,0.103086,28.63688,0,0,187.9831
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,37.38037,37.38037,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,175.7542,160.5794,0,18.4655,-18.4655,233.8014,55.66688,0.103086,19.29644,0,0,160.5794
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,36.42829,36.42829,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,196.2715,142.1139,0,12.43433,-12.43433,220.6944,52.54619,0.103086,12.99388,0,0,142.1139
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,35.45704,35.45704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.0874,129.6796,0,0,0,220.6944,52.54619,0.103086,0,0,0,129.6796
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,34.6647,34.6647,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,210.0874,129.6796,0,18.20948,-18.20948,201.5,47.97609,0.103086,19.02891,0,0,129.6796
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,33.94904,33.94904,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,230.3201,111.4701,0,37.94873,-37.94873,161.4985,38.45194,0.103086,39.65643,0,0,111.4701
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,33.26534,33.26534,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,272.4854,73.52136,0,28.58553,-28.58553,131.3667,31.27772,0.103086,29.87187,0,0,73.52136
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,32.79888,32.79888,37.67729,37.67729,0,0,0,37.67729,0,0,7.105427E-15,0,0,39.6603,37.67729,0,0,304.2471,44.93583,0,39.6603,-39.6603,89.56107,21.32402,0.103086,41.44501,0,0,44.93583
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.405917,32.7639,32.65192,30.54132,30.54132,25.14394,0,8.629417,30.54132,1.329075,0,0,0,0.405917,5.681448,5.397376,0,0,348.3141,5.275531,0,5.275531,-5.275531,84.00017,20,0.103086,33.59545,0.3247336,81,5.681448
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,24.98116,39.51594,32.33242,47.14419,47.14419,81,0,22.761,47.14419,52.98885,0,0,0,24.98116,0,0,33.85581,32.16302,354.1758,0,57.14418,0,57.14418,138.2119,32.90753,0.1033309,51.85861,19.98493,81,24.98116
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,50.12098,48.58459,33.31646,67.68855,67.68855,81,0,22.761,67.68855,74.04646,0,0,0,50.12098,0,0,13.31145,12.64587,297.0316,51.42976,62.76685,0,62.76685,197.7578,47.08509,0.1035825,74.45741,40.09678,81,101.5507
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,69.91108,58.91758,36.10241,32.32946,32.32946,0,-1,0,32.32946,216.2457,0,0,0,69.91108,34.03101,32.32946,0,0,234.2648,107.9199,35.88007,0,35.88007,231.7966,55.18955,0.1034943,35.56241,55.92887,0,177.831
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,78.63979,65.32641,38.4922,31.72832,31.72832,0,0,0,31.72832,247.8537,0,0,0,78.63979,33.39823,31.72832,0,0,198.3847,140.212,45.24157,0,45.24157,274.7165,65.40856,0.1033833,34.90115,62.91183,0,218.8518
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,75.31738,66.6299,40.69029,36.87766,36.87766,0,0,0,36.87766,204.2357,0,0,0,75.31738,38.81859,36.87766,0,0,153.1431,180.9294,36.49878,0,36.49878,309.3423,73.65278,0.1032939,40.56543,60.2539,0,256.2468
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,74.4973,68.52601,42.51778,34.75891,34.75891,0,0,0,34.75891,214.3257,0,0,0,74.4973,36.58833,34.75891,0,0,116.6444,213.7783,37.90897,0,37.90897,345.3059,82.21552,0.1032013,38.23481,59.59784,0,288.2756
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,66.66432,67.407,44.3197,27.12506,27.12506,0,0,0,27.12506,245.7665,0,0,0,66.66432,28.55269,27.12506,0,0,78.73539,247.8964,38.11163,0,38.11163,381.4618,90.82404,0.1031083,29.83756,53.33146,0,314.5607
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,56.64146,64.66978,45.43153,25.43284,25.43284,0,-1,0,25.43284,222.7099,0,0,0,56.64146,26.77141,25.43284,0,0,40.62376,282.1968,29.87005,0,29.87005,409.799,97.57099,0.1030355,27.97613,45.31317,0,338.8383
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,43.07275,59.94543,45.78936,50.72785,50.72785,0,-1,0,50.72785,84.90948,0,0,0,43.07275,53.39774,50.72785,0,0,10.75371,309.0799,0,10.32498,-10.32498,398.9155,94.97969,0.1030355,55.80063,34.4582,0,352.1526
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,35.53901,57.68656,46.18553,0,0,0,-1,0,0,0,13.3131,0,0,35.53901,0,0,0,0,22.22591,298.7549,22.22591,0,22.22591,420.0009,100,0.1029814,0,28.43121,0,334.2939
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,18.97195,51.65403,45.75741,47.07214,47.07214,0,-1,0,47.07214,40.30399,0,7.105427E-15,0,18.97195,49.54962,47.07214,0,0,0,318.7582,0,30.57767,-30.57767,387.7691,92.32581,0.1029814,51.77935,15.17756,0,337.7302
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.568525,45.2966,44.53057,35.3941,35.3941,0,-1,0,35.3941,7.25693,0,7.105427E-15,0,2.568525,37.25694,35.3941,0,0,33.97519,288.1806,0,34.68842,-34.68842,351.2043,83.61991,0.1029814,38.93351,2.05482,0,290.7491
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,43.55931,43.55931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.51788,253.4921,0,0,0,351.2043,83.61991,0.1029814,0,0,0,253.4921
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,42.15995,42.15995,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,72.51788,253.4921,0,30.59646,-30.59646,318.9529,75.941,0.1029814,31.9733,0,0,253.4921
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,40.47304,40.47304,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,106.5139,222.8957,0,69.63577,-69.63577,245.5503,58.46424,0.1029814,72.76938,0,0,222.8957
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,38.74779,38.74779,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,183.887,153.2599,0,43.85249,-43.85249,199.3257,47.45841,0.1029814,45.82585,0,0,153.2599
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,37.38037,37.38037,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,232.612,109.4074,0,24.86743,-24.86743,173.1131,41.21733,0.1029814,25.98646,0,0,109.4074
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,36.42829,36.42829,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,260.2425,84.54,0,1.913959,-1.913959,171.0957,40.73698,0.1029814,2.000087,0,0,84.54
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,35.45704,35.45704,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,262.3691,82.62604,0,19.08474,-19.08474,150.9786,35.94721,0.1029814,19.94356,0,0,82.62604
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,34.64553,34.64553,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,283.5744,63.54129,0,33.81898,-33.81898,115.3302,27.45953,0.1029814,35.34083,0,0,63.54129
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,33.94904,33.94904,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,321.151,29.72232,0,12.06358,-12.06358,102.6141,24.43188,0.1029814,12.60645,0,0,29.72232
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,33.26534,33.26534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.555,17.65873,0,0,0,102.6141,24.43188,0.1029814,0,0,0,17.65873
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,32.79888,32.79888,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,334.555,17.65873,61.2491,0,61.2491,160.7201,38.26662,0.1032354,18.17999,0,81,17.65873
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.037489,32.93845,32.65192,13.24108,13.24108,81,0,22.761,13.24108,7.835385,0,0,0,1.037489,0,0,67.75892,64.37098,273.3059,72.78292,65.40846,0,65.40846,222.772,53.04085,0.1034785,14.56519,0.8299916,81,73.82041
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.679512,33.07307,32.33242,0,0,72.31579,0,20.56389,0,0,0,0,0,2.679512,0,0,72.31579,68.7,207.8974,131.6505,71.37951,0,71.37951,290.4886,69.16381,0.1036489,0,2.14361,81,134.33
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,12.72904,36.91841,33.31646,29.48852,29.48852,81,0,22.761,29.48852,43.16608,0,0,0,12.72904,0,0,51.51147,48.9359,136.5179,195.8921,61.66494,0,61.66494,348.9891,83.09247,0.1038996,32.43738,10.18323,81,208.6211
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.595529,37.37452,36.07046,2.529675,2.529675,0,-1,0,2.529675,181.6648,0,0,0,4.595529,2.662816,2.529675,0,0,74.85297,251.3905,1.932713,0,1.932713,350.8226,83.52902,0.1038949,2.782643,3.676423,0,255.9861
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,15.21691,42.89129,38.42191,14.42506,14.42506,0,0,0,14.42506,105.4894,0,0,0,15.21691,15.18427,14.42506,0,0,72.92026,253.13,0.03264017,0,0.03264017,350.8536,83.5364,0.1038949,15.86757,12.17353,0,268.3469
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,14.55,44.98262,40.65195,0,0,0,0,0,0,0,0,0,0,14.55,0,0,0,0,72.88762,253.1594,14.55,0,14.55,364.6569,86.8229,0.1038594,0,11.64,0,267.7094
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,16.24123,47.35576,42.44749,38.2513,38.2513,0,0,0,38.2513,42.4593,0,7.105427E-15,0,16.24123,40.26453,38.2513,0,0,58.33762,266.2544,0,24.02329,-24.02329,339.3341,80.79368,0.1038594,42.07643,12.99299,0,282.4956
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,7.294963,46.47348,44.28136,0,0,0,0,0,0,0,0,0,0,7.294963,0,0,0,0,85.03017,242.2311,7.294963,0,7.294963,346.2548,82.44144,0.1038416,0,5.83597,0,249.526
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,16.90017,50.57685,45.36124,25.32855,25.32855,0,-1,0,25.32855,66.72379,0,0,0,16.90017,26.66163,25.32855,0,0,77.73521,248.7965,0,9.761465,-9.761465,335.9653,79.99157,0.1038416,27.86141,13.52013,0,265.6967
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,16.6713,50.8741,45.71907,17.69773,17.69773,0,-1,0,17.69773,94.2002,0,0,0,16.6713,18.62919,17.69773,0,0,88.58128,239.0351,0,1.957893,-1.957893,333.9015,79.50019,0.1038416,19.46751,13.33704,0,255.7064
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,9.350038,48.97066,46.11524,42.57644,42.57644,0,-1,0,42.57644,21.96059,0,0,0,9.350038,44.8173,42.57644,0,0,90.75671,237.0772,0,35.46726,-35.46726,296.5157,70.59883,0.1038416,46.83408,7.48003,0,246.4272
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.081125,46.34392,45.71907,18.73025,18.73025,0,-1,0,18.73025,11.11104,0,0,0,2.081125,19.71605,18.73025,0,0,130.1648,201.6099,0,17.63492,-17.63492,277.9268,66.17293,0.1038416,20.60327,1.6649,0,203.691
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.351775,45.19957,44.49862,34.39577,34.39577,0,-1,0,34.39577,6.837395,0,7.105427E-15,0,2.351775,36.20607,34.39577,0,0,149.7591,183.975,0,33.8543,-33.8543,242.2413,57.67638,0.1038416,37.83535,1.88142,0,186.3268
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,43.48903,43.48903,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,187.375,150.1207,0,44.70934,-44.70934,195.1135,46.4555,0.1038416,46.72126,0,0,150.1207
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,42.12161,42.12161,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,237.0521,105.4114,0,36.52213,-36.52213,156.6158,37.2894,0.1038416,38.16563,0,0,105.4114
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,40.4347,40.4347,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,277.6322,68.88923,0,25.70416,-25.70416,129.5212,30.83833,0.1038416,26.86085,0,0,68.88923
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,38.70945,38.70945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.1924,43.18507,0,0,0,129.5212,30.83833,0.1038416,0,0,0,43.18507
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,37.38037,37.38037,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,306.1924,43.18507,0,23.13223,-23.13223,105.1377,25.03274,0.1038416,24.17317,0,0,43.18507
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,36.42829,36.42829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.8949,20.05284,0,0,0,105.1377,25.03274,0.1038416,0,0,0,20.05284
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,35.45704,35.45704,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,331.8949,20.05284,0,0.2031198,-0.2031198,104.9236,24.98176,0.1038416,0.2122602,0,0,20.05284
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,34.64553,34.64553,21.74409,18.85724,0,-1,0,18.85724,0,0,2.886857,5.061267,0,19.84972,18.85724,0,0,332.1205,19.84972,0,19.84972,-19.84972,84.00017,20,0.1038416,23.9185,0,0,19.84972
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,33.94904,33.94904,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038416,5.55274,0,0,0
