Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.365128,43.36857,42.3772,55.18817,55.18817,0,-1,0,55.18817,6.097553,0,0,0,3.365128,58.09281,55.18817,0,0,0,318.7582,0,54.72768,-54.72768,362.3128,86.26478,0.1032231,60.70698,2.692102,0,322.1234
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,41.33566,41.33566,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,60.80853,264.0305,0,46.23974,-46.23974,313.5718,74.65981,0.1032231,48.32053,0,0,264.0305
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,39.96824,39.96824,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,112.186,217.7908,0,1.479528,-1.479528,312.0123,74.28849,0.1032231,1.546106,0,0,217.7908
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,38.60083,38.60083,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,113.8299,216.3113,0,24.24404,-24.24404,286.4568,68.20387,0.1032231,25.33503,0,0,216.3113
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,37.20146,37.20146,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,140.7678,192.0672,0,17.64251,-17.64251,267.86,63.77605,0.1032231,18.43642,0,0,192.0672
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,36.23021,36.23021,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,160.3706,174.4247,0,22.73406,-22.73406,243.8962,58.0704,0.1032231,23.7571,0,0,174.4247
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,35.45704,35.45704,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,185.6306,151.6907,0,11.4511,-11.4511,231.8256,55.19647,0.1032231,11.9664,0,0,151.6907
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,34.61359,34.61359,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,198.3541,140.2396,0,36.88353,-36.88353,192.947,45.93967,0.1032231,38.54329,0,0,140.2396
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,33.981,33.981,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,239.3358,103.356,0,10.74278,-10.74278,181.6231,43.24351,0.1032231,11.22621,0,0,103.356
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,33.40591,33.40591,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,251.2722,92.61324,0,4.314116,-4.314116,177.0756,42.16078,0.1032231,4.508251,0,0,92.61324
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,32.86917,32.86917,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,256.0657,88.29913,0,27.71884,-27.71884,147.8574,35.20407,0.1032231,28.96618,0,0,88.29913
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,32.44105,32.44105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.8644,60.5803,0,0,0,147.8574,35.20407,0.1032231,0,0,0,60.5803
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5604467,32.44841,32.29409,23.38757,23.38757,0,0,0,23.38757,2.396344,0,3.552714E-15,0,0.5604467,24.6185,23.38757,0,0,286.8644,60.5803,0,24.05805,-24.05805,122.498,29.16613,0.1032231,25.72633,0.4483574,0,61.14074
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,20.12031,37.70865,31.98738,0.5204648,0.5204648,0,0,0,0.5204648,3865.836,0,0,0,20.12031,0.5478576,0.5204648,0,0,313.5956,36.52224,19.57246,0,19.57246,141.0661,33.58709,0.103183,0.5725113,16.09625,0,56.64256
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,32.03933,42.14585,32.77971,31.22415,31.22415,0,0,0,31.22415,102.6107,0,0,0,32.03933,32.86753,31.22415,0,0,294.0231,54.13745,0,0.8281953,-0.8281953,140.1931,33.37923,0.103183,34.34657,25.63147,0,86.17679
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,51.25099,50.51316,34.70304,0,0,0,-1,0,0,0,0,0,0,51.25099,0,0,0,0,294.9433,53.30926,51.25099,0,51.25099,188.814,44.95563,0.1030782,0,41.00079,0,104.5602
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,69.6374,59.17507,36.40912,0.6684185,0.6684185,0,0,0,0.6684185,10418.23,0,0,0,69.6374,0.7035984,0.6684185,0,0,243.6923,99.43515,68.9338,0,68.9338,254.2104,60.52615,0.1029375,0.7352603,55.70992,0,169.0725
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,67.07445,60.22049,38.13437,58.68943,58.68943,0,0,0,58.68943,114.2871,0,0,0,67.07445,61.77835,58.68943,0,0,174.7585,161.4756,5.296099,0,5.296099,259.2347,61.72242,0.1029268,64.55838,53.65956,0,228.55
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,70.6292,63.63678,39.82128,0,0,0,0,0,0,0,0,0,0,70.6292,0,0,0,0,169.4624,166.2421,70.6292,0,70.6292,326.2394,77.6759,0.1027831,0,56.50336,0,236.8712
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,64.20462,63.1622,41.58487,0,0,0,0,0,0,0,0,0,0,64.20462,0,0,0,0,98.83321,229.8083,64.20462,0,64.20462,387.1493,92.17822,0.1026528,0,51.3637,0,294.013
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,63.42908,64.12606,42.66474,17.26737,17.26737,0,-1,0,17.26737,367.3348,10.6243,0,0,63.42908,18.17618,17.26737,0,0,34.62859,287.5925,34.62859,0,34.62859,420.0009,100,0.1025827,18.99411,50.74326,0,351.0216
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,60.93156,63.76562,43.20148,50.40608,50.40608,0,-1,0,50.40608,120.8814,7.87253,0,0,60.93156,53.05903,50.40608,0,0,0,318.7582,0,0,0,420.0009,100,0.1025827,55.44669,48.74525,0,379.6898
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,42.36344,57.5078,43.81491,32.71857,32.71857,0,-1,0,32.71857,129.4783,7.922837,0,0,42.36344,34.4406,32.71857,0,0,0,318.7582,0,0,0,420.0009,100,0.1025827,35.99043,33.89075,0,361.1217
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,20.54162,49.83611,43.52737,18.58916,18.58916,0,-1,0,18.58916,110.5032,0.9740871,0,0,20.54162,19.56753,18.58916,0,0,0,318.7582,0,0,0,420.0009,100,0.1025827,20.44807,16.4333,0,339.2998
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.347854,43.25414,42.26857,0,0,0,-1,0,0,0,3.347854,0,0,3.347854,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025827,0,2.678283,0,322.1061
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,41.25898,41.25898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025827,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,39.85962,39.85962,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0,318.7582,0,16.73767,-16.73767,402.3578,95.79928,0.1025827,17.49087,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,38.53054,38.53054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59741,302.0206,0,0,0,402.3578,95.79928,0.1025827,0,0,0,302.0206
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,37.13117,37.13117,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,18.59741,302.0206,0,18.71873,-18.71873,382.6265,91.10137,0.1025827,19.56107,0,0,302.0206
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,36.15992,36.15992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.396,283.3018,0,0,0,382.6265,91.10137,0.1025827,0,0,0,283.3018
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,35.40592,35.40592,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,39.396,283.3018,0,39.98061,-39.98061,340.4832,81.06728,0.1025827,41.77973,0,0,283.3018
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,34.5433,34.5433,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,83.81889,243.3212,0,27.46455,-27.46455,311.5331,74.17439,0.1025827,28.70046,0,0,243.3212
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,33.92987,33.92987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3351,215.8567,0,0,0,311.5331,74.17439,0.1025827,0,0,0,215.8567
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,33.35479,33.35479,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,114.3351,215.8567,0,32.56599,-32.56599,277.2055,66.00118,0.1025827,34.03146,0,0,215.8567
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,32.81805,32.81805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.5195,183.2907,0,0,0,277.2055,66.00118,0.1025827,0,0,0,183.2907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,32.38354,32.38354,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,150.5195,183.2907,0,35.51581,-35.51581,239.7686,57.08764,0.1025827,37.11402,0,0,183.2907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3704495,32.34491,32.24297,3.133579,3.133579,0,0,0,3.133579,11.82193,0,4.440892E-16,0,0.3704495,3.298504,3.133579,0,0,189.9815,147.7749,0,2.928055,-2.928055,236.6821,56.35277,0.1025827,3.446937,0.2963596,0,148.1453
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,22.81401,38.45345,31.93626,38.85018,38.85018,0,0,0,38.85018,58.72306,0,0,0,22.81401,40.89492,38.85018,0,0,193.2349,144.8468,0,18.08091,-18.08091,217.6232,51.81493,0.1025827,42.7352,18.25121,0,167.6608
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,46.55478,46.74241,32.72859,45.64631,45.64631,0,0,0,45.64631,101.9902,0,0,0,46.55478,48.04874,45.64631,0,0,213.3248,126.7659,0,1.493966,-1.493966,216.0484,51.43999,0.1025827,50.21093,37.24382,0,173.3207
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,63.55019,54.80225,34.63276,14.46795,14.46795,0,-1,0,14.46795,439.2481,0,0,0,63.55019,15.22942,14.46795,0,0,214.9848,125.2719,48.32077,0,48.32077,261.8895,62.35452,0.1024851,15.91474,50.84015,0,188.8221
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,79.21011,62.8656,36.3005,49.0041,49.0041,0,0,0,49.0041,161.6397,0,0,0,79.21011,51.58327,49.0041,0,0,166.664,168.7606,27.62684,0,27.62684,288.0986,68.59477,0.1024293,53.90451,63.36808,0,247.9707
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,81.60436,66.0061,38.02574,48.01551,48.01551,0,0,0,48.01551,169.9541,0,0,0,81.60436,50.54265,48.01551,0,0,139.0372,193.6248,31.06171,0,31.06171,317.5663,75.61088,0.1023667,52.81707,65.28349,0,275.2292
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,86.85578,70.5136,39.75099,23.15248,23.15248,0,0,0,23.15248,375.1467,0,0,0,86.85578,24.37104,23.15248,0,0,107.9754,221.5803,62.48475,0,62.48475,376.8446,89.72472,0.102241,25.46773,69.48463,0,308.4361
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,82.00757,70.52389,41.47624,10.26291,10.26291,0,0,0,10.26291,799.0671,25.7138,0,0,82.00757,10.80307,10.26291,0,0,45.4907,277.8166,45.4907,0,45.4907,420.0009,100,0.1021496,11.28921,65.60606,0,359.8242
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,67.04352,65.49978,42.59446,58.89806,58.89806,0,-1,0,58.89806,113.8298,5.045569,0,0,67.04352,61.99795,58.89806,0,0,0,318.7582,0,0,0,420.0009,100,0.1021496,64.78786,53.63482,0,385.8018
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,56.98453,62.14687,43.1312,36.25451,36.25451,0,-1,0,36.25451,157.1792,18.82189,0,0,56.98453,38.16264,36.25451,0,0,0,318.7582,0,0,0,420.0009,100,0.1021496,39.87996,45.58762,0,375.7428
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,38.05676,55.91355,43.74462,29.34726,29.34726,0,-1,0,29.34726,129.6774,7.16491,0,0,38.05676,30.89185,29.34726,0,0,0,318.7582,0,0,0,420.0009,100,0.1021496,32.28198,30.44541,0,356.815
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,21.22673,49.98247,43.45708,2.954868,2.954868,0,-1,0,2.954868,718.3647,18.11634,0,0,21.22673,3.110387,2.954868,0,0,0,318.7582,0,0,0,420.0009,100,0.1021496,3.250355,16.98138,0,339.985
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.18358,43.13478,42.19828,46.2164,46.2164,0,-1,0,46.2164,6.888421,0,7.105427E-15,0,3.18358,48.64884,46.2164,0,0,0,318.7582,0,45.46526,-45.46526,372.0762,88.58941,0.1021496,50.83804,2.546864,0,321.9418
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,41.1887,41.1887,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,50.51696,273.293,0,8.17062,-8.17062,363.4637,86.5388,0.1021496,8.538298,0,0,273.293
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,39.78933,39.78933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.59542,265.1223,0,0,0,363.4637,86.5388,0.1021496,0,0,0,265.1223
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,38.42191,38.42191,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,59.59542,265.1223,0,51.05393,-51.05393,309.6481,73.72559,0.1021496,53.35135,0,0,265.1223
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,37.05449,37.05449,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,116.322,214.0684,0,7.360912,-7.360912,301.889,71.87819,0.1021496,7.692153,0,0,214.0684
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,36.08324,36.08324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.5008,206.7075,0,0,0,301.889,71.87819,0.1021496,0,0,0,206.7075
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,35.32924,35.32924,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,124.5008,206.7075,0,22.85011,-22.85011,277.8029,66.14341,0.1021496,23.87836,0,0,206.7075
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,34.48579,34.48579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.8898,183.8574,0,0,0,277.8029,66.14341,0.1021496,0,0,0,183.8574
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,33.87876,33.87876,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,149.8898,183.8574,0,15.21684,-15.21684,261.7629,62.32438,0.1021496,15.9016,0,0,183.8574
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,33.30367,33.30367,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,166.7974,168.6405,0,14.8895,-14.8895,246.068,58.58751,0.1021496,15.55953,0,0,168.6405
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,32.77971,32.77971,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,183.3413,153.7511,0,18.66656,-18.66656,226.3917,53.90268,0.1021496,19.50656,0,0,153.7511
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,32.33242,32.33242,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,204.0819,135.0845,0,29.83374,-29.83374,194.9442,46.41519,0.1021496,31.17626,0,0,135.0845
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3923647,32.2934,32.18546,0,0,0,0,0,0,0,0,0,0,0.3923647,0,0,0,0,237.2305,105.2507,0.3923647,0,0.3923647,195.3164,46.50382,0.1021488,0,0.3138918,0,105.6431
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,22.58582,38.32565,31.87875,33.19507,33.19507,0,0,0,33.19507,68.03967,0,0,0,22.58582,34.94218,33.19507,0,0,236.8382,105.6039,0,12.35636,-12.35636,182.2917,43.40269,0.1021488,36.51458,18.06865,0,128.1897
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,38.34547,44.01403,32.67109,30.26445,30.26445,0,0,0,30.26445,126.7014,0,0,0,38.34547,31.85731,30.26445,0,0,250.5675,93.24751,6.488157,0,6.488157,188.4469,44.86822,0.1021358,33.29089,30.67638,0,131.593
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,61.40809,53.93278,34.55608,26.17859,26.17859,0,-1,0,26.17859,234.5737,0,0,0,61.40809,27.55642,26.17859,0,0,244.0793,99.08685,33.85168,0,33.85168,220.5614,52.51451,0.102068,28.79646,49.12647,0,160.4949
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,71.46319,59.65014,36.21104,14.81871,14.81871,0,0,0,14.81871,482.2496,0,0,0,71.46319,15.59865,14.81871,0,0,210.2276,129.5534,55.86454,0,55.86454,273.5592,65.133,0.1019562,16.30058,57.17056,0,201.0166
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,67.60905,60.1718,37.91712,12.25661,12.25661,0,0,0,12.25661,551.6132,0,0,0,67.60905,12.90169,12.25661,0,0,154.3631,179.8315,54.70736,0,54.70736,325.4591,77.49011,0.101847,13.48227,54.08723,0,247.4405
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,82.47392,68.37136,39.61041,17.69934,17.69934,0,0,0,17.69934,465.9718,0,0,0,82.47392,18.63088,17.69934,0,0,99.65572,229.0681,63.84304,0,63.84304,386.0259,91.91075,0.1017198,19.46927,65.97913,0,311.542
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,76.38017,67.87707,41.33566,16.73492,16.73492,0,0,0,16.73492,456.412,22.95178,0,0,76.38017,17.6157,16.73492,0,0,35.81269,286.5268,35.81269,0,35.81269,420.0009,100,0.1016486,18.40841,61.10414,0,362.907
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,72.21792,67.46928,42.44749,33.9476,33.9476,0,-1,0,33.9476,212.7335,36.4836,0,0,72.21792,35.73431,33.9476,0,0,0,318.7582,0,0,0,420.0009,100,0.1016486,37.34236,57.77433,0,390.9761
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,51.23917,59.81559,42.99062,41.69952,41.69952,0,-1,0,41.69952,122.8771,7.344937,0,0,51.23917,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.1016486,45.86947,40.99133,0,369.9974
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,36.79787,55.31692,43.59766,23.9248,23.9248,0,-1,0,23.9248,153.8064,11.61387,0,0,36.79787,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.1016486,26.31728,29.4383,0,355.5561
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,20.41376,49.56864,43.31011,49.03842,49.03842,0,-1,0,49.03842,41.62809,0,0,0,20.41376,51.61939,49.03842,0,0,0,318.7582,0,31.20564,-31.20564,387.1072,92.1682,0.1016486,53.94226,16.33101,0,339.172
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.494538,43.07893,42.05132,1.432568,1.432568,0,-1,0,1.432568,243.9353,0,0,0,3.494538,1.507966,1.432568,0,0,34.67293,287.5526,1.986572,0,1.986572,388.9919,92.61692,0.1016447,1.575824,2.795631,0,291.0471
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,41.00978,41.00978,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,32.68636,289.3405,0,41.26004,-41.26004,345.4999,82.26173,0.1016447,43.11674,0,0,289.3405
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,39.64236,39.64236,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,78.53085,248.0805,0,7.826935,-7.826935,337.2496,80.29737,0.1016447,8.179147,0,0,248.0805
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,38.31329,38.31329,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,87.22744,240.2535,0,9.490071,-9.490071,327.2462,77.91561,0.1016447,9.917125,0,0,240.2535
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,36.94587,36.94587,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,97.77197,230.7635,0,44.93093,-44.93093,279.8849,66.63911,0.1016447,46.95282,0,0,230.7635
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,35.99379,35.99379,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,147.6952,185.8325,0,33.49865,-33.49865,244.5742,58.23183,0.1016447,35.00608,0,0,185.8325
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,35.23979,35.23979,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,184.9159,152.3339,0,51.07296,-51.07296,190.7385,45.41385,0.1016447,53.37124,0,0,152.3339
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,34.4155,34.4155,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,241.6637,101.2609,0,53.0845,-53.0845,134.7826,32.09102,0.1016447,55.4733,0,0,101.2609
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,33.7893,33.7893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.6465,48.17642,0,0,0,134.7826,32.09102,0.1016447,0,0,0,48.17642
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,33.20783,33.20783,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,300.6465,48.17642,0,24.50459,-24.50459,108.9525,25.94101,0.1016447,25.6073,0,0,48.17642
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,32.69025,32.69025,39.4227,22.48824,0,-1,0,22.48824,0,0,16.93447,20.87674,0,23.67183,22.48824,0,0,327.8738,23.67183,0,23.67183,-23.67183,84.00017,20,0.1016447,43.36497,0,0,23.67183
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,32.25575,32.25575,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1018346,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.36011,32.74708,32.096,28.33198,28.33198,81,0,22.761,28.33198,8.330196,0,0,0,2.36011,0,0,52.66802,50.03462,285.4758,61.83,52.39473,0,52.39473,198.8807,47.35246,0.1020315,31.16518,1.888088,81,64.19011
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,12.41954,35.28788,31.80846,17.76325,17.76325,81,0,22.761,17.76325,69.91705,0,0,0,12.41954,0,0,63.23675,60.07491,233.0811,108.9853,72.49445,0,72.49445,267.655,63.72725,0.10222,19.53958,9.935632,81,121.4048
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,20.55986,38.45494,32.58163,37.39535,37.39535,81,0,22.761,37.39535,54.97973,0,0,0,20.55986,0,0,43.60465,41.42442,160.5866,174.2303,61.98428,0,61.98428,326.4584,77.72804,0.1024288,41.13489,16.44789,81,194.7901
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,25.20987,41.80784,34.45384,14.17144,14.17144,0,-1,0,14.17144,177.892,0,0,0,25.20987,14.91731,14.17144,0,0,98.60235,230.0161,10.29256,0,10.29256,336.2228,80.05289,0.1024083,15.58859,20.16789,0,255.226
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,31.78871,45.58112,36.08324,14.70118,14.70118,0,0,0,14.70118,216.2323,0,0,0,31.78871,15.47493,14.70118,0,0,88.30979,239.2794,16.31378,0,16.31378,351.6994,83.73779,0.1023759,16.1713,25.43097,0,271.0681
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,56.07267,55.67775,37.77654,21.73722,21.73722,0,0,0,21.73722,257.957,0,0,0,56.07267,22.88128,21.73722,0,0,71.99601,253.9618,33.19139,0,33.19139,383.1876,91.23495,0.1023099,23.91094,44.85814,0,310.0345
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,66.40166,61.52628,39.46345,0,0,0,0,0,0,0,27.59705,0,0,66.40166,0,0,0,0,38.80462,283.8341,38.80462,0,38.80462,420.0009,100,0.1022328,0,53.12133,0,350.2357
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,61.95198,61.81424,41.1887,15.07611,15.07611,0,0,0,15.07611,410.9283,46.0824,0,0,61.95198,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.1022328,16.58372,49.56158,0,380.7102
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,67.09668,65.17828,42.30691,16.97919,16.97919,0,-1,0,16.97919,395.1701,49.22385,0,0,67.09668,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1022328,18.67711,53.67735,0,385.8549
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,58.02411,62.21548,42.84366,0,0,0,-1,0,0,0,58.02411,0,0,58.02411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022328,0,46.41929,0,376.7823
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,28.5251,52.3646,43.45708,41.16256,41.16256,0,-1,0,41.16256,69.29865,0,0,0,28.5251,43.32901,41.16256,0,0,0,318.7582,0,14.80391,-14.80391,404.3961,96.28461,0.1022328,45.27882,22.82008,0,347.2833
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,16.19449,48.08689,43.16954,8.091702,8.091702,0,-1,0,8.091702,200.1369,0,0,0,16.19449,8.517582,8.091702,0,0,16.44879,303.9543,7.676904,0,7.676904,411.6791,98.01864,0.1022176,8.900873,12.95559,0,320.1488
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.452475,42.62988,41.91074,50.45693,50.45693,0,-1,0,50.45693,4.860532,0,0,0,2.452475,53.11256,50.45693,0,0,8.771887,310.8635,0,50.66008,-50.66008,358.2787,85.30428,0.1022176,55.50262,1.96198,0,313.316
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,40.86921,40.86921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.06087,260.2035,0,0,0,358.2787,85.30428,0.1022176,0,0,0,260.2035
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,39.50179,39.50179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.06087,260.2035,0,0,0,358.2787,85.30428,0.1022176,0,0,0,260.2035
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,38.17271,38.17271,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,65.06087,260.2035,0,29.35612,-29.35612,327.3346,77.93665,0.1022176,30.67715,0,0,260.2035
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,36.84363,36.84363,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,97.67878,230.8473,0,10.42627,-10.42627,316.3444,75.31994,0.1022176,10.89545,0,0,230.8473
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,35.90433,35.90433,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,109.2635,220.4211,0,8.464769,-8.464769,307.4217,73.1955,0.1022176,8.845683,0,0,220.4211
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,35.1695,35.1695,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,118.6688,211.9563,0,5.418626,-5.418626,301.71,71.83556,0.1022176,5.662464,0,0,211.9563
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,34.34521,34.34521,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,124.6895,206.5377,0,23.65157,-23.65157,276.779,65.89964,0.1022176,24.71589,0,0,206.5377
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,33.73179,33.73179,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,150.969,182.8861,0,19.7906,-19.7906,255.9179,60.93271,0.1022176,20.68117,0,0,182.8861
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,33.15671,33.15671,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,172.9586,163.0955,0,31.76066,-31.76066,222.4392,52.96162,0.1022176,33.18989,0,0,163.0955
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,32.63275,32.63275,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,208.2482,131.3348,0,33.68534,-33.68534,186.9318,44.50748,0.1022176,35.20118,0,0,131.3348
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,32.20463,32.20463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.6764,97.64949,0,0,0,186.9318,44.50748,0.1022176,0,0,0,97.64949
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5541174,32.19724,32.04488,32.44965,32.44965,0,0,0,32.44965,1.707622,0,7.105427E-15,0,0.5541174,34.15752,32.44965,0,0,245.6764,97.64949,0,33.6034,-33.6034,151.5107,36.0739,0.1022176,35.69461,0.443294,0,98.20361
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.2546,32.08289,31.73817,1.909339,1.909339,0,0,0,1.909339,65.7086,0,0,0,1.2546,2.009831,1.909339,0,0,283.0135,64.04609,0,0.7552309,-0.7552309,150.7146,35.88435,0.1022176,2.100273,1.00368,0,65.30069
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.572174,33.78057,32.51134,32.77493,32.77493,0,0,0,32.77493,13.95022,0,7.105427E-15,0,4.572174,34.49992,32.77493,0,0,283.8526,63.29086,0,29.92775,-29.92775,119.168,28.37327,0.1022176,36.05242,3.657739,0,67.86303
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.132842,35.51746,34.35799,55.97505,35.62115,0,-1,0,35.62115,11.60221,0,20.3539,29.09236,4.132842,37.49595,35.62115,0,0,317.1057,33.36311,0,33.36311,-33.36311,84.00017,20,0.1022176,61.57256,3.306274,0,37.49595
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.221148,38.03855,35.981,55.43152,55.43152,81,0,22.761,55.43152,13.02715,0,0,0,7.221148,0,0,25.56848,24.29005,354.1758,0,31.5112,0,31.5112,113.8943,27.11764,0.1023319,60.97467,5.776918,81,7.221148
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,18.32249,43.05502,37.66791,27.28235,27.28235,81,0,22.761,27.28235,67.15878,0,0,0,18.32249,0,0,53.71764,51.03176,322.6646,28.36008,69.35426,0,69.35426,179.6895,42.78314,0.1025252,30.01059,14.658,81,46.68258
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,20.62077,45.51325,39.35482,28.06957,28.06957,81,0,22.761,28.06957,73.46307,-7.105427E-15,0,0,20.62077,0,0,52.93043,50.28391,253.3103,90.77892,70.90468,0,70.90468,246.9556,58.79884,0.1027149,30.87653,16.49661,81,111.3997
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,14.73577,45.44712,41.04812,53.97164,53.97164,81,0,22.761,53.97164,27.30281,0,0,0,14.73577,0,0,27.02836,25.67694,182.4057,154.5931,40.41271,0,40.41271,285.2945,67.92712,0.1028576,59.36881,11.78862,81,169.3289
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.906738,44.20552,42.15995,27.02135,27.02135,0,-1,0,27.02135,25.5603,0,3.552714E-15,0,6.906738,28.44353,27.02135,0,0,141.993,190.9646,0,21.53679,-21.53679,262.5927,62.52195,0.1028576,29.72349,5.525391,0,197.8713
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,10.87602,45.95402,42.69669,23.72716,23.72716,0,-1,0,23.72716,45.83784,0,3.552714E-15,0,10.87602,24.97596,23.72716,0,0,165.9227,169.4278,0,14.09994,-14.09994,247.7301,58.98323,0.1028576,26.09987,8.700813,0,180.3038
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.903421,43.91113,43.34845,19.39347,19.39347,0,-1,0,19.39347,9.814754,0,0,0,1.903421,20.41418,19.39347,0,0,181.5893,155.3278,0,18.51076,-18.51076,228.218,54.33752,0.1028576,21.33282,1.522737,0,157.2312
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.259045,43.09875,43.02257,0,0,0,-1,0,0,0,0,0,0,0.259045,0,0,0,0,202.1568,136.8171,0.259045,0,0.259045,228.4638,54.39603,0.102857,0,0.207236,0,137.0761
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.682093,42.88354,41.80212,21.87403,21.87403,0,-1,0,21.87403,16.83317,0,0,0,3.682093,23.0253,21.87403,0,0,201.8978,137.0502,0,19.3432,-19.3432,208.0742,49.54139,0.102857,24.06144,2.945674,0,140.7323
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,40.76058,40.76058,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,223.3902,117.707,0,72.31579,-72.31579,131.8467,31.39201,0.102857,87.16185,0,0,117.707
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,39.35482,39.35482,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,303.7411,45.39122,0,27.87753,-27.87753,102.4612,24.39548,0.102857,29.13202,0,0,45.39122
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,38.06408,38.06408,56.7039,16.63801,0,-1,0,16.63801,0,0,40.06589,45.73628,0,17.51369,16.63801,0,0,334.7162,17.51369,0,17.51369,-17.51369,84.00017,20,0.102857,62.37429,0,0,17.51369
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,36.735,36.735,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102857,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,35.7957,35.7957,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102857,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,35.06087,35.06087,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102857,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,34.25576,34.25576,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102857,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,33.6615,33.6615,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102857,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,33.10559,33.10559,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102857,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,32.58163,32.58163,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102857,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,32.15351,32.15351,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.1029562,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9078995,32.23706,31.98738,9.183542,9.183542,81,0,22.761,9.183542,9.886158,0,0,0,0.9078995,0,0,71.81646,68.22563,327.596,23.92181,69.13354,0,69.13354,174.8018,41.61939,0.1031483,10.1019,0.7263196,81,24.82971
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.110603,32.2612,31.68066,30.57697,30.57697,81,0,22.761,30.57697,6.902588,7.105427E-15,0,0,2.110603,0,0,50.42303,47.90187,258.4625,86.14199,50.01248,0,50.01248,222.2478,52.91603,0.1033329,33.63467,1.688482,81,88.25259
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,15.47598,36.8176,32.44105,47.11579,47.11579,81,0,22.761,47.11579,32.8467,0,0,0,15.47598,0,0,33.88421,32.19,208.45,131.1532,47.66598,0,47.66598,267.4677,63.68266,0.103501,51.82737,12.38079,81,146.6292
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,23.92797,41.223,34.26854,19.60749,19.60749,0,-1,0,19.60749,122.0349,0,0,0,23.92797,20.63946,19.60749,0,0,160.784,174.0526,3.288507,0,3.288507,270.5875,64.42546,0.1034945,21.56824,19.14238,0,197.9806
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,17.62343,41.0067,35.89154,39.10238,39.10238,0,0,0,39.10238,45.06997,0,0,0,17.62343,41.1604,39.10238,0,0,157.4955,177.0123,0,23.53697,-23.53697,245.7773,58.51829,0.1034945,43.01262,14.09874,0,194.6357
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,21.61926,43.95194,37.55929,30.25413,30.25413,0,0,0,30.25413,71.45887,0,0,0,21.61926,31.84645,30.25413,0,0,183.6477,153.4753,0,10.22719,-10.22719,234.9969,55.95153,0.1034945,33.27954,17.29541,0,175.0945
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,19.33636,45.00883,39.25259,2.114274,2.114274,0,0,0,2.114274,914.5629,0,0,0,19.33636,2.225551,2.114274,0,0,195.0113,143.2481,17.11081,0,17.11081,251.2297,59.81646,0.1034604,2.325701,15.46909,0,162.5845
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,32.73048,51.07355,40.9395,19.99297,19.99297,0,0,0,19.99297,163.7099,0,0,0,32.73048,21.04523,19.99297,0,0,177.9005,158.6478,11.68525,0,11.68525,262.3152,62.45589,0.1034371,21.99226,26.18438,0,191.3783
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,9.273776,44.77598,42.01937,4.1193,4.1193,0,-1,0,4.1193,225.1299,0,0,0,9.273776,4.336105,4.1193,0,0,166.2152,169.1645,4.937671,0,4.937671,266.9995,63.57119,0.1034273,4.53123,7.419021,0,178.4383
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,17.19348,47.80564,42.59446,6.970994,6.970994,0,-1,0,6.970994,246.6432,0,0,0,17.19348,7.337888,6.970994,0,0,161.2775,173.6084,9.855593,0,9.855593,276.3494,65.79734,0.1034077,7.668093,13.75479,0,190.8019
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,23.66774,50.50208,43.20148,24.91947,24.91947,0,-1,0,24.91947,94.97688,0,3.552714E-15,0,23.66774,26.23102,24.91947,0,0,151.4219,182.4785,0,2.563285,-2.563285,273.6474,65.15402,0.1034077,27.41142,18.93419,0,206.1462
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,10.39835,46.02973,42.91394,36.81001,36.81001,0,-1,0,36.81001,28.24871,0,0,0,10.39835,38.74738,36.81001,0,0,154.27,179.9152,0,28.34902,-28.34902,243.7649,58.03915,0.1034077,40.491,8.318683,0,190.3136
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.309229,42.62548,41.65516,23.3616,23.3616,0,-1,0,23.3616,14.16525,0,7.105427E-15,0,3.309229,24.59116,23.3616,0,0,185.769,151.5662,0,21.28193,-21.28193,221.3318,52.69795,0.1034077,25.69776,2.647383,0,154.8754
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,40.61361,40.61361,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,209.4155,130.2842,0,40.24815,-40.24815,178.9066,42.59671,0.1034077,42.05931,0,0,130.2842
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,39.25259,39.25259,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,254.1357,90.0361,0,26.29538,-26.29538,151.1888,35.99726,0.1034077,27.47867,0,0,90.0361
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,37.99379,37.99379,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,283.3528,63.74072,0,35.40997,-35.40997,113.8634,27.11028,0.1034077,37.00342,0,0,63.74072
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,36.66471,36.66471,35.93711,26.91421,0,-1,0,26.91421,0,0,9.022892,12.6166,0,28.33075,26.91421,0,0,322.6972,28.33075,0,28.33075,-28.33075,84.00017,20,0.1034077,39.53082,0,0,28.33075
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,35.72541,35.72541,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034077,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,34.99059,34.99059,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034077,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,34.17908,34.17908,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034077,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,33.59122,33.59122,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034077,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,33.02892,33.02892,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034077,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,32.53051,32.53051,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034077,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,32.096,32.096,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1036089,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.253812,32.5573,31.93626,24.05587,24.05587,81,0,22.761,24.05587,9.369072,0,0,0,2.253812,0,0,56.94413,54.09692,290.3098,57.47946,56.35073,0,56.35073,198.0478,47.15415,0.1038156,26.46146,1.80305,81,59.73327
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,19.93459,37.28315,31.62955,33.1486,33.1486,81,0,22.761,33.1486,60.13704,0,0,0,19.93459,0,0,47.8514,45.45883,233.959,108.1951,65.39342,0,65.39342,260.0855,61.92499,0.1040128,36.46346,15.94767,81,128.1297
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,37.45145,43.39976,32.36437,48.98258,48.98258,81,0,22.761,48.98258,76.45872,0,0,0,37.45145,0,0,32.01742,30.41655,168.5656,167.0492,67.868,0,67.868,324.4707,77.25478,0.1042046,53.88084,29.96116,81,204.5006
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,54.09484,50.93154,34.19825,8.316226,8.316226,0,-1,0,8.316226,650.4734,0,0,0,54.09484,8.753922,8.316226,0,0,100.6976,228.1304,45.34092,0,45.34092,367.4849,87.49622,0.1041143,9.147848,43.27587,0,282.2252
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,53.04008,52.35775,35.7957,0,0,0,0,0,0,0,0,0,0,53.04008,0,0,0,0,55.35668,268.9372,53.04008,0,53.04008,417.8031,99.47674,0.1040087,0,42.43207,0,321.9773
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,56.47747,55.4976,37.489,18.14606,18.14606,0,0,0,18.14606,311.2382,35.05976,0,0,56.47747,19.10112,18.14606,0,0,2.316595,316.6733,2.316595,0,2.316595,420.0009,100,0.1040041,19.96067,45.18197,0,373.1508
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,43.64408,52.84838,39.17591,48.29212,48.29212,0,0,0,48.29212,90.37515,0,0,0,43.64408,50.83381,48.29212,0,0,0,318.7582,0,7.189732,-7.189732,412.4222,98.19556,0.1040041,53.12133,34.91526,0,362.4023
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,39.51745,53.28485,40.86921,30.54116,30.54116,0,0,0,30.54116,129.3908,0,0,0,39.51745,32.14859,30.54116,0,0,7.988591,311.5685,7.368862,0,7.368862,419.4129,99.86002,0.1039895,33.59528,31.61396,0,351.0859
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,23.00352,48.96763,41.9427,9.91829,9.91829,0,-1,0,9.91829,231.9303,11.94348,0,0,23.00352,10.4403,9.91829,0,0,0.6197289,318.2005,0.6197289,0,0.6197289,420.0009,100,0.1039883,10.91012,18.40281,0,341.204
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,20.01391,48.58249,42.48583,40.76968,40.76968,0,-1,0,40.76968,49.09019,0,0,0,20.01391,42.91545,40.76968,0,0,0,318.7582,0,22.90154,-22.90154,395.8605,94.25231,0.1039883,44.84665,16.01113,0,338.7721
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.687873,45.12357,43.1312,70.85854,68.7,0,-1,0,68.7,9.734895,0,2.158544,9.244398,6.687873,72.31579,68.7,0,0,25.44616,295.8567,0,65.62791,-65.62791,326.6826,77.78142,0.1039883,77.9444,5.350298,0,302.5446
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.560126,44.15546,42.80532,0,0,0,-1,0,0,0,0,0,0,4.560126,0,0,0,0,98.36607,230.2288,4.560126,0,4.560126,331.0087,78.81144,0.1039792,0,3.648101,0,234.7889
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.893789,42.40022,41.55291,18.02489,18.02489,0,-1,0,18.02489,16.05441,0,0,0,2.893789,18.97357,18.02489,0,0,93.80594,234.3329,0,16.07978,-16.07978,314.0591,74.77583,0.1039792,19.82738,2.315031,0,237.2267
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,40.50499,40.50499,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,111.6724,218.2531,0,51.48898,-51.48898,259.785,61.85344,0.1039792,53.80598,0,0,218.2531
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,39.14396,39.14396,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,168.8823,166.7641,0,64.53094,-64.53094,191.7634,45.65786,0.1039792,67.43484,0,0,166.7641
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,37.88517,37.88517,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,240.5834,102.2332,0,37.1408,-37.1408,152.6136,36.33649,0.1039792,38.81214,0,0,102.2332
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,36.56887,36.56887,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,281.851,65.09238,0,19.70012,-19.70012,131.8478,31.39227,0.1039792,20.58663,0,0,65.09238
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,35.63596,35.63596,39.80326,39.80326,0,-1,0,39.80326,0,0,0,0.6609432,0,41.89816,39.80326,0,0,303.74,45.39225,0,41.89816,-41.89816,87.68326,20.87692,0.1039792,43.78358,0,0,45.39225
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,34.9203,34.9203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.2935,3.494087,0,0,0,87.68326,20.87692,0.1039792,0,0,0,3.494087
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,34.08962,34.08962,27.89251,3.319382,0,-1,0,3.319382,0,0,24.57313,27.36238,0,3.494087,3.319382,0,0,350.2935,3.494087,0,3.494087,-3.494087,84.00017,20,0.1039792,30.68176,0,0,3.494087
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,33.50176,33.50176,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039792,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,32.93946,32.93946,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039792,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,32.44105,32.44105,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039792,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,32.02571,32.02571,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1041494,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.976298,32.42288,31.87875,18.87134,18.87134,81,0,22.761,18.87134,10.47248,0,0,0,1.976298,0,0,62.12866,59.02222,307.7227,41.80778,60.99852,0,60.99852,185.9377,44.27079,0.1043538,20.75848,1.581039,81,43.78407
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,18.85981,36.91511,31.57843,34.53725,34.53725,81,0,22.761,34.53725,54.60717,0,0,0,18.85981,0,0,46.46275,44.13962,246.7242,96.70644,62.99943,0,62.99943,245.7042,58.50089,0.1045538,37.99097,15.08785,81,115.5663
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,33.42904,42.06128,32.29409,34.88557,34.88557,81,0,22.761,34.88557,95.82482,0,0,0,33.42904,0,0,46.11443,43.8087,183.7248,153.4059,77.23775,0,77.23775,318.9784,75.94708,0.1047249,38.37413,26.74323,81,186.835
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,38.59757,45.64581,34.10879,28.44862,28.44862,0,-1,0,28.44862,135.6747,0,0,0,38.59757,29.94592,28.44862,0,0,106.487,222.9199,8.65165,0,8.65165,327.1861,77.90128,0.1047077,31.29348,30.87805,0,261.5175
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,51.86814,51.84786,35.70624,50.18007,50.18007,0,0,0,50.18007,103.364,0,7.105427E-15,0,51.86814,52.82112,50.18007,0,0,97.83537,230.7064,0,0.9529809,-0.9529809,326.1815,77.66211,0.1047077,55.19807,41.49451,0,282.5745
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,79.14809,64.16818,37.38037,26.0034,26.0034,0,0,0,26.0034,304.3759,0,0,0,79.14809,27.372,26.0034,0,0,98.89424,229.7534,51.7761,0,51.7761,375.3006,89.35712,0.1046048,28.60374,63.31848,0,308.9015
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,75.50578,64.68329,39.03533,0,0,0,0,0,0,0,28.38763,0,0,75.50578,0,0,0,0,47.11814,276.3519,47.11814,0,47.11814,420.0009,100,0.1045112,0,60.40462,0,351.8577
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,70.71597,64.75542,40.72224,0,0,0,0,0,0,0,70.71597,0,0,70.71597,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045112,0,56.57278,0,389.4742
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,70.00139,65.76261,41.80212,19.5821,19.5821,0,-1,0,19.5821,357.4764,49.38865,0,0,70.00139,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1045112,21.54031,56.00111,0,388.7596
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,56.27468,61.00823,42.3772,0,0,0,-1,0,0,0,56.27468,0,0,56.27468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045112,0,45.01975,0,375.0329
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,29.42411,52.16687,42.99062,19.9654,19.9654,0,-1,0,19.9654,147.3755,8.407901,0,0,29.42411,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1045112,21.96194,23.53929,0,348.1823
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,20.28577,48.85519,42.66474,13.1766,13.1766,0,-1,0,13.1766,153.953,6.415669,0,0,20.28577,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1045112,14.49426,16.22862,0,339.044
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.514246,42.43515,41.40595,28.81842,28.81842,0,-1,0,28.81842,12.19445,0,3.552714E-15,0,3.514246,30.33518,28.81842,0,0,0,318.7582,0,26.82093,-26.82093,391.7291,93.26865,0.1045112,31.70026,2.811397,0,322.2725
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,40.36441,40.36441,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,29.80103,291.9373,0,57.78855,-57.78855,330.8146,78.76523,0.1045112,60.38903,0,0,291.9373
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,38.99699,38.99699,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.01053,234.1487,0,18.97821,-18.97821,310.8098,74.00219,0.1045112,19.83223,0,0,234.1487
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,37.7382,37.7382,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.0974,215.1705,0,41.95433,-41.95433,266.5861,63.47275,0.1045112,43.84228,0,0,215.1705
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,36.44746,36.44746,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,161.7133,173.2162,0,7.323892,-7.323892,258.866,61.63464,0.1045112,7.653467,0,0,173.2162
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,35.52733,35.52733,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,169.851,165.8923,0,22.99642,-22.99642,234.6257,55.86314,0.1045112,24.03126,0,0,165.8923
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,34.81167,34.81167,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.4026,142.8959,0,25.65077,-25.65077,207.5874,49.42547,0.1045112,26.80506,0,0,142.8959
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,34.00016,34.00016,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,223.9034,117.2451,0,22.96605,-22.96605,183.379,43.66159,0.1045112,23.99953,0,0,117.2451
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,33.42508,33.42508,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.4213,94.27907,0,24.07203,-24.07203,158.0049,37.62013,0.1045112,25.15528,0,0,94.27907
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,32.86917,32.86917,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.168,70.20703,0,37.20948,-37.20948,118.7826,28.28152,0.1045112,38.88391,0,0,70.20703
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,32.38354,32.38354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.5119,32.99755,0,0,0,118.7826,28.28152,0.1045112,0,0,0,32.99755
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,31.96821,31.96821,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.5119,32.99755,0,17.89974,-17.89974,99.91466,23.78916,0.1045112,18.70522,0,0,32.99755
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.096164,32.38546,31.80846,30.29218,30.29218,20.25,0,7.39125,30.29218,6.919817,0,0,0,2.096164,10.57072,10.04218,0,0,337.4005,15.09781,0,8.474554,-8.474554,90.9817,21.66227,0.1045112,33.3214,1.676931,81,17.19398
