Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,33.19505,33.19505,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,57.31718,267.1728,0,13.09795,-13.09795,351.8185,83.76615,0.1055231,13.68736,0,0,267.1728
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,32.51134,32.51134,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,71.87046,254.0748,0,47.20616,-47.20616,302.0589,71.91864,0.1055231,49.33043,0,0,254.0748
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,31.93626,31.93626,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,124.3217,206.8687,0,47.70933,-47.70933,251.7688,59.94484,0.1055231,49.85625,0,0,206.8687
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,31.38034,31.38034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.3321,159.1593,0,0,0,251.7688,59.94484,0.1055231,0,0,0,159.1593
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,30.96501,30.96501,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,177.3321,159.1593,0,7.970177,-7.970177,243.3675,57.94453,0.1055231,8.328835,0,0,159.1593
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,30.49855,30.49855,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,186.1879,151.1891,0,2.803911,-2.803911,240.4119,57.24082,0.1055231,2.930087,0,0,151.1891
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,30.12155,30.12155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.3033,148.3852,0,0,0,240.4119,57.24082,0.1055231,0,0,0,148.3852
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,29.88513,29.88513,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,189.3033,148.3852,0,28.34268,-28.34268,210.5361,50.12755,0.1055231,29.6181,0,0,148.3852
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.705629,30.15029,29.68704,31.58149,31.58149,0,0,0,31.58149,5.400725,0,7.105427E-15,0,1.705629,33.24367,31.58149,0,0,220.7952,120.0425,0,31.53804,-31.53804,177.2921,42.21232,0.1055231,34.73964,1.364504,0,121.7482
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,18.86586,34.70447,29.43784,30.85488,30.85488,0,0,0,30.85488,61.14387,0,0,0,18.86586,32.47882,30.85488,0,0,255.8375,88.50451,0,13.61295,-13.61295,162.9428,38.79583,0.1055231,33.94036,15.09269,0,107.3704
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,25.34813,37.13792,29.95542,57.76929,57.76929,0,0,0,57.76929,43.87821,0,0,0,25.34813,60.80978,57.76929,0,0,270.963,74.89156,0,35.46165,-35.46165,125.5629,29.89588,0.1055231,63.54623,20.27851,0,100.2397
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,50.26579,46.54295,31.43146,4.101306,4.101306,0,-1,0,4.101306,1225.604,0,0,0,50.26579,4.317164,4.101306,0,0,310.3648,39.4299,45.94862,0,45.94862,169.1536,40.27459,0.1054429,4.511436,40.21263,0,89.69569
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,81.91938,59.73411,32.85,0,0,0,0,0,0,0,0,0,0,81.91938,0,0,0,0,264.4162,80.78366,81.91938,0,81.91938,246.8692,58.77826,0.1053003,0,65.53551,0,162.703
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,91.02824,65.31469,34.25576,44.59689,44.59689,0,0,0,44.59689,204.1134,0,0,0,91.02824,46.9441,44.59689,0,0,182.4968,154.5111,44.08414,0,44.08414,288.6911,68.73583,0.1052238,49.05658,72.82259,0,245.5393
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,82.30132,63.327,35.63596,4.961545,4.961545,0,0,0,4.961545,1658.784,0,0,0,82.30132,5.222679,4.961545,0,0,138.4127,194.1868,77.07864,0,77.07864,361.8143,86.14609,0.1050901,5.4577,65.84106,0,276.4882
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,69.19272,59.76715,37.05449,36.33567,36.33567,0,0,0,36.33567,190.4265,0,0,0,69.19272,38.24807,36.33567,0,0,61.33402,263.5576,30.94465,0,30.94465,391.171,93.13576,0.1050366,39.96923,55.35418,0,332.7503
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,61.38466,57.84153,37.95546,38.97575,38.97575,0,-1,0,38.97575,157.4945,0,0,0,61.38466,41.0271,38.97575,0,0,30.38937,291.4078,20.35755,0,20.35755,410.4838,97.73405,0.1050014,42.87333,49.10773,0,352.7924
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,60.52595,57.9777,38.35162,43.72237,43.72237,0,-1,0,43.72237,138.4324,4.470583,0,0,60.52595,46.02355,43.72237,0,0,10.03182,309.7296,10.03182,0,10.03182,420.0009,100,0.104984,48.09461,48.42076,0,370.2556
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,35.77189,49.84319,38.85641,29.88772,29.88772,0,-1,0,29.88772,119.6876,4.311132,0,0,35.77189,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.104984,32.8765,28.61752,0,354.5301
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,22.0815,45.06813,38.4922,4.803062,4.803062,0,-1,0,4.803062,459.7381,17.02565,0,0,22.0815,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.104984,5.283369,17.6652,0,340.8397
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.873489,38.66577,37.27174,58.13622,58.13622,0,-1,0,58.13622,8.382879,0,7.105427E-15,0,4.873489,61.19603,58.13622,0,0,0,318.7582,0,56.32254,-56.32254,360.6317,85.86451,0.104984,63.94985,3.898792,0,323.6317
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,36.14075,36.14075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.5806,262.4357,0,0,0,360.6317,85.86451,0.104984,0,0,0,262.4357
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,35.08004,35.08004,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.5806,262.4357,0,31.92224,-31.92224,326.9827,77.85287,0.104984,33.35873,0,0,262.4357
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,34.05767,34.05767,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.04974,230.5135,0,23.73579,-23.73579,301.963,71.8958,0.104984,24.8039,0,0,230.5135
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,33.08642,33.08642,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.4228,206.7777,0,30.0869,-30.0869,270.2486,64.34477,0.104984,31.44081,0,0,206.7777
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,32.40271,32.40271,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,157.8527,176.6908,0,15.83105,-15.83105,253.5612,60.37159,0.104984,16.54344,0,0,176.6908
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,31.8468,31.8468,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.4428,160.8597,0,21.9629,-21.9629,230.4103,54.85948,0.104984,22.95123,0,0,160.8597
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,31.29088,31.29088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.846,138.8968,0,0,0,230.4103,54.85948,0.104984,0,0,0,138.8968
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,30.87555,30.87555,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,199.846,138.8968,0,3.91706,-3.91706,226.2813,53.8764,0.104984,4.093327,0,0,138.8968
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,30.40909,30.40909,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.1983,134.9798,0,18.96048,-18.96048,206.2952,49.11781,0.104984,19.8137,0,0,134.9798
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,30.04487,30.04487,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.2655,116.0193,0,35.77115,-35.77115,168.5891,40.14019,0.104984,37.38086,0,0,116.0193
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,29.81484,29.81484,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.0112,80.24813,0,21.60657,-21.60657,145.8138,34.7175,0.104984,22.57887,0,0,80.24813
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.555513,30.03895,29.61676,1.365488,1.365488,0,0,0,1.365488,113.9163,0,0,0,1.555513,1.437356,1.365488,0,0,289.0185,58.64156,0.1181572,0,0.1181572,145.9259,34.74419,0.1049838,1.502037,1.24441,0,60.19707
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.154044,31.86022,29.34838,15.71351,15.71351,0,0,0,15.71351,58.25587,0,0,0,9.154044,16.54054,15.71351,0,0,288.9004,58.7479,0,7.386496,-7.386496,138.1398,32.89037,0.1049838,17.28486,7.323236,0,67.90195
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,26.55734,37.42352,29.88513,0,0,0,0,0,0,0,0,0,0,26.55734,0,0,0,0,297.1076,51.3614,26.55734,0,26.55734,163.3344,38.88905,0.104938,0,21.24587,0,77.91875
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,24.79466,38.44374,31.36117,28.68132,28.68132,0,-1,0,28.68132,86.44879,3.552714E-15,0,0,24.79466,30.19086,28.68132,0,0,270.5502,75.26301,0,5.396208,-5.396208,157.6462,37.53474,0.104938,31.54945,19.83573,0,100.0577
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,33.2705,42.52932,32.77971,36.74584,36.74584,0,0,0,36.74584,90.54222,0,0,0,33.2705,38.67983,36.74584,0,0,276.546,69.86681,0,5.409332,-5.409332,151.9443,36.17714,0.104938,40.42042,26.6164,0,103.1373
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,34.94815,44.53888,34.1663,55.54469,55.54469,0,0,0,55.54469,62.91897,0,0,0,34.94815,58.46809,55.54469,0,0,282.5564,64.45747,0,23.51995,-23.51995,127.1521,30.27425,0.104938,61.09916,27.95852,0,99.40562
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,34.55405,45.89114,35.5465,0,0,0,0,0,0,0,0,0,0,34.55405,0,0,0,0,308.6897,40.93753,34.55405,0,34.55405,159.933,38.0792,0.1048783,0,27.64324,0,75.49158
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,37.23758,48.26595,36.94587,0,0,0,0,0,0,0,0,0,0,37.23758,0,0,0,0,274.1356,72.03617,37.23758,0,37.23758,195.2596,46.4903,0.1048142,0,29.79006,0,109.2738
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,35.36424,48.62232,37.84683,47.32221,47.32221,0,-1,0,47.32221,74.73074,0,0,0,35.36424,49.81285,47.32221,0,0,236.898,105.55,0,14.44861,-14.44861,180.0294,42.86407,0.1048142,52.05443,28.29139,0,140.9142
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,16.44946,43.08017,38.243,32.12834,32.12834,0,-1,0,32.12834,51.19923,0,0,0,16.44946,33.8193,32.12834,0,0,252.9521,91.10138,0,17.36984,-17.36984,161.72,38.50469,0.1048142,35.34117,13.15957,0,107.5508
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,15.4799,43.30637,38.74779,17.03351,17.03351,0,-1,0,17.03351,90.87908,0,3.552714E-15,0,15.4799,17.93001,17.03351,0,0,272.2519,73.73154,0,2.450112,-2.450112,159.1374,37.88978,0.1048142,18.73686,12.38392,0,89.21143
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,15.18913,42.81057,38.35162,29.13012,29.13012,0,-1,0,29.13012,52.14237,0,3.552714E-15,0,15.18913,30.66328,29.13012,0,0,274.9742,71.28143,0,15.47415,-15.47415,142.8262,34.00617,0.1048142,32.04313,12.15131,0,86.47056
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.903234,38.56477,37.16312,0,0,0,-1,0,0,0,0,0,0,4.903234,0,0,0,0,292.1677,55.80728,4.903234,0,4.903234,147.4778,35.1137,0.1048057,0,3.922588,0,60.71051
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,35.99379,35.99379,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,287.2645,60.22019,0,43.88932,-43.88932,101.2144,24.09862,0.1048057,45.86434,0,0,60.22019
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,34.97142,34.97142,24.27451,15.51433,0,-1,0,15.51433,0,0,8.760184,11.18764,0,16.33087,15.51433,0,0,336.0304,16.33087,0,16.33087,-16.33087,84.00017,20,0.1048057,26.70196,0,0,16.33087
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,33.94904,33.94904,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048057,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,32.99696,32.99696,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048057,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,32.33242,32.33242,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048057,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,31.75734,31.75734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048057,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,31.21421,31.21421,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048057,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,30.78609,30.78609,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048057,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,30.33241,30.33241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048057,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,29.97459,29.97459,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048057,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,29.72538,29.72538,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1049381,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.074856,29.83785,29.54647,25.52064,25.52064,81,0,22.761,25.52064,4.211712,0,0,0,1.074856,0,0,55.47936,52.70539,285.4758,61.83,53.78025,0,53.78025,200.1951,47.66541,0.105106,28.0727,0.8598846,81,62.90485
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,21.86766,35.42229,29.29088,11.275,11.275,81,0,22.761,11.275,193.9482,0,0,0,21.86766,0,0,69.725,66.23875,231.6956,110.2322,88.10641,0,88.10641,283.7802,67.56658,0.105234,12.4025,17.49413,81,132.0999
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,32.14606,39.03083,29.81484,0,0,72.31579,0,20.56389,0,0,0,0,0,32.14606,0,0,72.31579,68.7,143.5892,189.528,100.8461,0,100.8461,379.4512,90.34534,0.1052998,0,25.71685,81,221.6741
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,26.09266,38.7588,31.29088,19.9679,19.9679,0,-1,0,19.9679,130.6731,0,0,0,26.09266,21.01884,19.9679,0,0,42.74309,280.2894,5.073829,0,5.073829,384.2646,91.4914,0.105291,21.96468,20.87413,0,306.3821
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,66.90424,53.77967,32.69025,8.896453,8.896453,0,0,0,8.896453,752.0328,19.8703,0,0,66.90424,9.364688,8.896453,0,0,37.66926,284.8559,37.66926,0,37.66926,420.0009,100,0.1052262,9.786098,53.5234,0,351.7601
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,87.78915,63.6814,34.07045,63.34975,63.34975,20.25,0,7.39125,63.34975,138.5785,42.42099,0,0,87.78915,45.36816,43.09975,0,0,0,318.7582,0,0,0,420.0009,100,0.1052262,69.68472,70.23132,81,406.5474
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,83.83591,63.74774,35.45704,5.187055,5.187055,0,0,0,5.187055,1616.253,78.37585,0,0,83.83591,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1052262,5.70576,67.06873,0,402.5941
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,59.3468,55.80653,36.84363,0,0,0,0,0,0,0,59.3468,0,0,59.3468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052262,0,47.47744,0,378.105
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,28.21462,46.20183,37.7382,20.11846,20.11846,0,-1,0,20.11846,140.2424,7.037292,0,0,28.21462,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1052262,22.13031,22.5717,0,346.9728
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,35.92191,49.11491,38.13437,20.5953,20.5953,0,-1,0,20.5953,174.418,14.24265,0,0,35.92191,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1052262,22.65483,28.73753,0,354.6801
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,31.79515,48.30737,38.63916,24.02835,24.02835,0,-1,0,24.02835,132.3235,6.502156,0,0,31.79515,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1052262,26.43118,25.43612,0,350.5534
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,20.88186,44.43668,38.243,23.85543,23.85543,0,-1,0,23.85543,87.53506,0,0,0,20.88186,25.11098,23.85543,0,0,0,318.7582,0,4.229113,-4.229113,415.543,98.93861,0.1052262,26.24097,16.70549,0,339.6401
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.803346,38.42641,37.05449,30.7452,30.7452,0,-1,0,30.7452,15.62308,0,3.552714E-15,0,4.803346,32.36337,30.7452,0,0,4.699015,314.5291,0,27.56002,-27.56002,386.4922,92.02176,0.1052262,33.81972,3.842677,0,319.3325
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,35.90433,35.90433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.32126,286.9691,0,0,0,386.4922,92.02176,0.1052262,0,0,0,286.9691
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,34.88196,34.88196,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,35.32126,286.9691,0,17.49221,-17.49221,368.0537,87.63167,0.1052262,18.27937,0,0,286.9691
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,33.85959,33.85959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.75706,269.4769,0,0,0,368.0537,87.63167,0.1052262,0,0,0,269.4769
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,32.92029,32.92029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.75706,269.4769,0,0,0,368.0537,87.63167,0.1052262,0,0,0,269.4769
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,32.24297,32.24297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.75706,269.4769,0,0,0,368.0537,87.63167,0.1052262,0,0,0,269.4769
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,31.68066,31.68066,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,54.75706,269.4769,0,22.81754,-22.81754,344.0019,81.90506,0.1052262,23.84433,0,0,269.4769
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,31.14392,31.14392,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,80.10988,246.6593,0,15.72439,-15.72439,327.427,77.95865,0.1052262,16.43198,0,0,246.6593
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,30.7158,30.7158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.58142,230.935,0,0,0,327.427,77.95865,0.1052262,0,0,0,230.935
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,30.26213,30.26213,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,97.58142,230.935,0,8.457327,-8.457327,318.5122,75.83608,0.1052262,8.837906,0,0,230.935
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,29.9043,29.9043,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,106.9785,222.4776,0,7.403925,-7.403925,310.7077,73.97789,0.1052262,7.737102,0,0,222.4776
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,29.66788,29.66788,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,115.205,215.0737,0,29.22182,-29.22182,279.9052,66.64397,0.1052262,30.5368,0,0,215.0737
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.611499,29.91324,29.47618,43.27753,43.27753,0,0,0,43.27753,3.723638,0,7.105427E-15,0,1.611499,45.5553,43.27753,0,0,147.6737,185.8519,0,43.9438,-43.9438,233.5844,55.61522,0.1052262,47.60529,1.289199,0,187.4634
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.85577,32.48605,29.22059,42.41482,42.41482,0,0,0,42.41482,27.95195,0,7.105427E-15,0,11.85577,44.64718,42.41482,0,0,196.5002,141.9081,0,32.79141,-32.79141,199.0192,47.38544,0.1052262,46.6563,9.484615,0,153.7638
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,34.71553,39.7549,29.75733,53.7058,53.7058,0,0,0,53.7058,64.64019,0,0,0,34.71553,56.53242,53.7058,0,0,232.9351,109.1167,0,21.81689,-21.81689,176.0222,41.90997,0.1052262,59.07637,27.77242,0,143.8322
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,20.8826,37.11124,31.19504,19.29195,19.29195,0,-1,0,19.29195,108.2452,0,0,0,20.8826,20.30732,19.29195,0,0,257.1761,87.29977,0.5752864,0,0.5752864,176.568,42.03991,0.1052253,21.22114,16.70608,0,108.1824
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,16.99114,37.42379,32.6008,3.201335,3.201335,0,0,0,3.201335,530.7516,0,0,0,16.99114,3.369827,3.201335,0,0,256.6008,87.81754,13.62131,0,13.62131,189.4903,45.11665,0.1052018,3.521469,13.59291,0,104.8087
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,19.5253,39.59852,33.981,32.0768,32.0768,0,0,0,32.0768,60.87049,0,0,0,19.5253,33.76505,32.0768,0,0,242.9795,100.0767,0,14.23975,-14.23975,174.4803,41.54284,0.1052018,35.28448,15.62024,0,119.602
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,21.24362,41.53479,35.34841,20.97324,20.97324,0,0,0,20.97324,101.2892,3.552714E-15,0,0,21.24362,22.07709,20.97324,0,0,258.8014,85.83697,0,0.8334731,-0.8334731,173.6017,41.33366,0.1052018,23.07056,16.9949,0,107.0806
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,48.73707,51.90826,36.735,42.62378,42.62378,0,0,0,42.62378,114.3424,0,0,0,48.73707,44.86714,42.62378,0,0,259.7275,85.00349,3.869929,0,3.869929,177.2731,42.20779,0.1051952,46.88616,38.98965,0,133.7406
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,25.64221,45.27605,37.62957,0,0,0,-1,0,0,0,0,0,0,25.64221,0,0,0,0,255.8575,88.48643,25.64221,0,25.64221,201.5994,47.99976,0.1051512,0,20.51377,0,114.1286
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,23.64945,45.06864,38.02574,31.73953,31.73953,0,-1,0,31.73953,74.51101,0,3.552714E-15,0,23.64945,33.41003,31.73953,0,0,230.2153,111.5644,0,9.760588,-9.760588,191.3108,45.55011,0.1051512,34.91349,18.91956,0,135.2139
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,17.07994,43.56868,38.53054,35.31525,35.31525,0,-1,0,35.31525,48.3642,0,0,0,17.07994,37.17395,35.31525,0,0,241.0604,101.8038,0,20.09401,-20.09401,170.1299,40.50703,0.1051512,38.84678,13.66395,0,118.8838
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,10.33727,41.13719,38.13437,1.683077,1.683077,0,-1,0,1.683077,614.1885,0,0,0,10.33727,1.77166,1.683077,0,0,263.3871,81.70982,8.565607,0,8.565607,178.2559,42.4418,0.1051365,1.851385,8.269814,0,92.04709
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.968804,37.79048,36.94587,9.706932,9.706932,0,-1,0,9.706932,30.58437,0,1.776357E-15,0,2.968804,10.21782,9.706932,0,0,254.8215,89.41887,0,7.249019,-7.249019,170.6148,40.62249,0.1051365,10.67762,2.375043,0,92.38767
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,35.7957,35.7957,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,262.876,82.16985,0,30.98928,-30.98928,137.9492,32.84499,0.1051365,32.3838,0,0,82.16985
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,34.7925,34.7925,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,297.3085,51.18057,0,12.8539,-12.8539,124.4,29.619,0.1051365,13.43232,0,0,51.18057
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,33.7893,33.7893,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,311.5906,38.32668,0,1.453885,-1.453885,122.8675,29.25411,0.1051365,1.51931,0,0,38.32668
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,32.85,32.85,24.47122,24.47122,0,-1,0,24.47122,0,0,3.552714E-15,0,0,25.75918,24.47122,0,0,313.2061,36.87279,0,25.75918,-25.75918,95.71494,22.78923,0.1051365,26.91834,0,0,36.87279
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,32.16629,32.16629,4.48691,4.48691,0,-1,0,4.48691,0,0,0,0,0,4.723063,4.48691,0,0,341.8274,11.11361,0,4.723063,-4.723063,90.7364,21.60386,0.1051365,4.935601,0,0,11.11361
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,31.61038,31.61038,11.54484,6.071018,0,-1,0,6.071018,0,0,5.473827,6.628312,0,6.390545,6.071018,0,0,347.0752,6.390545,0,6.390545,-6.390545,84.00017,20,0.1051365,12.69933,0,0,6.390545
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,31.0928,31.0928,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051365,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,30.63913,30.63913,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051365,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,30.21101,30.21101,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051365,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,29.85318,29.85318,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051365,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,29.61676,29.61676,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1052749,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2922,29.49772,29.41867,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.793169,0,0,0,0.2922,0,0,72.31579,68.7,309.6757,40.05006,68.9922,0,68.9922,191.6684,45.63524,0.1054148,4.731518,0.23376,81,40.34226
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.060898,30.27321,29.16947,20.63406,20.63406,81,0,22.761,20.63406,19.68055,0,0,0,4.060898,0,0,60.36594,57.34764,240.6835,102.143,61.40854,0,61.40854,249.9256,59.50599,0.1055873,22.69747,3.248719,81,106.2039
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,14.41261,33.68566,29.68704,13.00576,13.00576,81,0,22.761,13.00576,110.8171,0,0,0,14.41261,0,0,67.99424,64.59453,179.275,157.4107,79.00714,0,79.00714,324.8784,77.35184,0.1057293,14.30634,11.53009,81,171.8233
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.673744,33.81065,31.12475,102.4971,68.7,0,-1,0,68.7,14.08114,0,33.79708,44.04679,9.673744,72.31579,68.7,0,0,100.2679,228.5172,0,62.64204,-62.64204,258.8479,61.63033,0.1057293,112.7468,7.738996,0,238.1909
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,17.08225,37.378,32.53051,32.00401,32.00401,0,0,0,32.00401,53.37535,0,0,0,17.08225,33.68843,32.00401,0,0,169.8701,165.8751,0,16.60618,-16.60618,241.3434,57.46261,0.1057293,35.20441,13.6658,0,182.9574
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,16.65926,38.65652,33.89154,64.60136,64.60136,20.25,0,7.39125,64.60136,25.78778,0,0,0,16.65926,46.68565,44.35136,0,0,188.3214,149.2689,0,30.02639,-30.02639,209.6928,49.92677,0.1057293,71.0615,13.32741,81,165.9282
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,21.21919,41.43432,35.25896,0,0,72.31579,0,20.56389,0,0,0,0,0,21.21919,0,0,72.31579,68.7,221.6841,119.2425,89.9192,0,89.9192,294.9977,70.2374,0.1058126,0,16.97536,81,140.4617
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,34.03764,46.88149,36.62637,24.812,24.812,81,0,22.761,24.812,137.1821,0,0,0,34.03764,0,0,56.188,53.3786,131.7649,200.1698,87.41623,0,87.41623,377.928,89.98267,0.1059395,27.2932,27.23011,81,234.2075
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,14.437,41.73033,37.52095,9.529017,9.529017,0,-1,0,9.529017,151.5056,0,0,0,14.437,10.03054,9.529017,0,0,44.34867,278.8444,4.406455,0,4.406455,382.1083,90.97799,0.1059319,10.48192,11.5496,0,293.2814
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,23.15329,44.80046,37.91712,53.74949,53.74949,0,-1,0,53.74949,43.07629,0,7.105427E-15,0,23.15329,56.57841,53.74949,0,0,39.94221,282.8102,0,33.42513,-33.42513,346.8752,82.58916,0.1059319,59.12444,18.52263,0,305.9635
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.170995,39.87385,38.38357,27.33261,27.33261,0,-1,0,27.33261,18.91878,0,3.552714E-15,0,5.170995,28.77116,27.33261,0,0,77.08125,249.3851,0,23.60017,-23.60017,321.9984,76.66613,0.1059319,30.06586,4.136796,0,254.5561
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.962858,40.62091,38.02574,27.96328,27.96328,0,-1,0,27.96328,32.05224,0,0,0,8.962858,29.43503,27.96328,0,0,103.3036,225.7849,0,20.47217,-20.47217,300.4188,71.52815,0.1059319,30.75961,7.170287,0,234.7478
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.733317,38.16138,36.81168,24.70282,24.70282,0,-1,0,24.70282,19.16104,0,0,0,4.733317,26.00297,24.70282,0,0,126.0505,205.3128,0,21.26965,-21.26965,277.9987,66.19003,0.1059319,27.1731,3.786654,0,210.0461
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,35.69346,35.69346,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,149.6835,184.0431,0,0.3240929,-0.3240929,277.657,66.10868,0.1059319,0.3386771,0,0,184.0431
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,34.68387,34.68387,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,150.0435,183.719,0,51.00556,-51.00556,223.8924,53.30762,0.1059319,53.30081,0,0,183.719
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,33.68067,33.68067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.7164,132.7135,0,0,0,223.8924,53.30762,0.1059319,0,0,0,132.7135
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,32.76054,32.76054,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,206.7164,132.7135,0,2.662719,-2.662719,221.0857,52.63934,0.1059319,2.782542,0,0,132.7135
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,32.096,32.096,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,209.675,130.0508,0,11.2914,-11.2914,209.1835,49.8055,0.1059319,11.79951,0,0,130.0508
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,31.54009,31.54009,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,222.221,118.7593,0,6.22868,-6.22868,202.6179,48.24226,0.1059319,6.50897,0,0,118.7593
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,31.00334,31.00334,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,229.1417,112.5307,0,13.29335,-13.29335,188.6055,44.90598,0.1059319,13.89155,0,0,112.5307
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,30.56884,30.56884,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,243.9121,99.23732,0,8.656711,-8.656711,179.4805,42.73337,0.1059319,9.046262,0,0,99.23732
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,30.14072,30.14072,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,253.5307,90.5806,0,24.2888,-24.2888,153.8779,36.63752,0.1059319,25.38179,0,0,90.5806
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,29.7765,29.7765,44.57563,44.57563,0,-1,0,44.57563,0,0,0,0,0,46.92171,44.57563,0,0,280.5182,66.29181,0,46.92171,-46.92171,104.418,24.86139,0.1059319,49.03319,0,0,66.29181
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,29.56564,29.56564,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,332.6535,19.3701,58.48191,0,58.48191,159.8989,38.07108,0.1061081,21.3841,0,81,19.3701
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5696511,29.5025,29.34838,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.98604,0,0,0,0.5696511,0,0,72.31579,68.7,274.1716,72.00382,69.26965,0,69.26965,225.6138,53.71747,0.1062476,5.227881,0.4557209,81,72.57347
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.090681,29.93112,29.09279,11.62981,11.62981,81,0,22.761,11.62981,26.57551,0,0,0,3.090681,0,0,69.37019,65.90168,204.9019,134.3465,68.99236,0,68.99236,291.0657,69.30122,0.106405,12.79279,2.472544,81,137.4372
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.536954,31.96068,29.61676,24.21824,24.21824,81,0,22.761,24.21824,35.2501,0,0,0,8.536954,0,0,56.78176,53.94268,135.9095,196.4396,62.47963,0,62.47963,350.3391,83.4139,0.1065734,26.64006,6.829563,81,204.9766
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,31.51084,40.15161,31.05446,22.40551,22.40551,0,-1,0,22.40551,140.6388,0,0,0,31.51084,23.58475,22.40551,0,0,73.42992,252.6713,7.926096,0,7.926096,357.8585,85.20422,0.1065597,24.64606,25.20867,0,284.1821
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,39.01029,43.97802,32.44105,29.20224,29.20224,0,0,0,29.20224,133.5866,0,0,0,39.01029,30.7392,29.20224,0,0,65.50382,259.8048,8.271091,0,8.271091,365.7051,87.07247,0.1065455,32.12246,31.20823,0,298.8151
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,25.87365,41.34706,33.82125,41.00165,41.00165,0,0,0,41.00165,63.10393,0,0,0,25.87365,43.15963,41.00165,0,0,57.23273,267.2488,0,17.28598,-17.28598,347.4841,82.73414,0.1065455,45.10182,20.69892,0,293.1224
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,31.0273,44.36838,35.1695,7.266059,7.266059,0,0,0,7.266059,427.0168,0,0,0,31.0273,7.648483,7.266059,0,0,76.43938,249.9628,23.37881,0,23.37881,369.6632,88.01486,0.1065053,7.992665,24.82184,0,280.9901
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,20.97405,42.68938,36.53692,37.62828,37.62828,0,0,0,37.62828,55.74012,0,0,0,20.97405,39.60872,37.62828,0,0,53.06057,271.0037,0,18.63467,-18.63467,350.0205,83.33805,0.1065053,41.39111,16.77924,0,291.9778
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,26.3321,45.27064,37.41871,29.38676,29.38676,0,-1,0,29.38676,89.60534,0,0,0,26.3321,30.93343,29.38676,0,0,73.76575,252.369,0,4.601326,-4.601326,345.1703,82.18324,0.1065053,32.32544,21.06568,0,278.7011
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,30.85534,47.08508,37.77654,16.56158,16.56158,0,-1,0,16.56158,186.3067,0,0,0,30.85534,17.43324,16.56158,0,0,78.87833,247.7677,13.4221,0,13.4221,357.9036,85.21497,0.1064823,18.21774,24.68427,0,278.623
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,16.89099,43.2538,38.28133,31.98297,31.98297,0,-1,0,31.98297,52.81245,0,3.552714E-15,0,16.89099,33.66629,31.98297,0,0,65.45624,259.8476,0,16.7753,-16.7753,340.2209,81.00481,0.1064823,35.18127,13.51279,0,276.7386
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.280068,39.40242,37.88517,0,0,0,-1,0,0,0,0,0,0,5.280068,0,0,0,0,84.09546,243.0723,5.280068,0,5.280068,345.23,82.19746,0.1064732,0,4.224054,0,248.3524
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.403501,37.95069,36.69666,6.608019,6.608019,0,-1,0,6.608019,66.63874,0,8.881784E-16,0,4.403501,6.955809,6.608019,0,0,78.81539,247.8244,0,2.552309,-2.552309,342.5396,81.55689,0.1064732,7.268821,3.5228,0,252.2279
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,35.58484,35.58484,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,81.65129,245.2721,0,12.39753,-12.39753,329.4715,78.44543,0.1064732,12.95542,0,0,245.2721
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,34.59442,34.59442,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,95.42632,232.8745,0,44.4455,-44.4455,282.6218,67.29077,0.1064732,46.44555,0,0,232.8745
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,33.59122,33.59122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.8102,188.429,0,0,0,282.6218,67.29077,0.1064732,0,0,0,188.429
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,32.67109,32.67109,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,144.8102,188.429,0,11.46284,-11.46284,270.5389,64.4139,0.1064732,11.97866,0,0,188.429
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,32.02571,32.02571,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,157.5467,176.9662,0,41.74662,-41.74662,226.5341,53.93659,0.1064732,43.62522,0,0,176.9662
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,31.4698,31.4698,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,203.9318,135.2196,0,28.93009,-28.93009,196.0391,46.67589,0.1064732,30.23194,0,0,135.2196
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,30.94584,30.94584,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,236.0764,106.2895,0,23.17418,-23.17418,171.6114,40.85978,0.1064732,24.21702,0,0,106.2895
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,30.49855,30.49855,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,261.8255,83.11531,0,0.6591408,-0.6591408,170.9166,40.69435,0.1064732,0.6888021,0,0,83.11531
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,30.08321,30.08321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.5578,82.45617,0,0,0,170.9166,40.69435,0.1064732,0,0,0,82.45617
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,29.72538,29.72538,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,262.5578,82.45617,0,10.69323,-10.69323,159.645,38.01063,0.1064732,11.17442,0,0,82.45617
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,29.48896,29.48896,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,274.4392,71.76294,0,30.61367,-30.61367,127.3753,30.32739,0.1064732,31.99129,0,0,71.76294
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.145261,29.5881,29.2781,18.98875,18.98875,0,0,0,18.98875,6.031258,0,0,0,1.145261,19.98816,18.98875,0,0,308.4544,41.14927,0,18.8429,-18.8429,107.5131,25.59832,0.1064732,20.88763,0.9162085,0,42.29453
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,19.22693,34.39913,29.04167,64.8885,64.8885,25.43187,0,8.702263,64.8885,29.63072,0,0,0,19.22693,41.5333,39.45664,0,0,329.391,22.30637,0,22.30637,-22.30637,84.00017,20,0.1064732,71.37736,15.38155,81,41.5333
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,46.80483,43.35299,29.56564,8.782775,8.782775,81,0,22.761,8.782775,532.9163,0,0,0,46.80483,0,0,72.21722,68.60636,354.1758,0,115.4112,0,115.4112,193.4888,46.06868,0.1065503,9.661052,37.44387,81,46.80483
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,67.09848,51.86838,30.98417,0,0,0,-1,0,0,0,0,0,0,67.09848,0,0,0,0,238.7646,103.8701,67.09848,0,67.09848,257.144,61.22465,0.1064354,0,53.67879,0,170.9686
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,80.717,58.68295,32.38354,17.9826,17.9826,0,0,0,17.9826,448.8618,0,0,0,80.717,18.92905,17.9826,0,0,171.6661,164.2587,61.78795,0,61.78795,315.7613,75.1811,0.1063297,19.78086,64.5736,0,244.9757
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,79.46462,59.85032,33.75096,26.84997,26.84997,0,0,0,26.84997,295.958,0,0,0,79.46462,28.26312,26.84997,0,0,109.8782,219.8679,51.2015,0,51.2015,364.3353,86.74632,0.1062424,29.53496,63.5717,0,299.3325
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,73.97575,59.30501,35.09921,33.64725,33.64725,0,0,0,33.64725,219.8568,0,0,0,73.97575,35.41815,33.64725,0,0,58.67667,265.9492,38.5576,0,38.5576,400.9142,95.45557,0.1061767,37.01197,59.1806,0,339.925
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,45.48304,50.49583,36.46663,36.83177,36.83177,0,0,0,36.83177,123.4886,0,0,0,45.48304,38.77029,36.83177,0,0,20.11907,300.6511,6.712758,0,6.712758,407.2825,96.97182,0.1061652,40.51495,36.38644,0,346.1341
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,73.21845,61.699,37.34203,33.27359,33.27359,0,-1,0,33.27359,220.0498,24.78731,0,0,73.21845,35.02483,33.27359,0,0,13.40632,306.6925,13.40632,0,13.40632,420.0009,100,0.1061424,36.60094,58.57476,0,379.911
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,61.44588,57.5763,37.70625,29.4175,29.4175,0,-1,0,29.4175,208.8753,30.48009,0,0,61.44588,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1061424,32.35925,49.15671,0,380.2041
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,41.63608,51.06326,38.17271,72.81866,68.7,0,-1,0,68.7,60.60565,0,4.118658,11.40052,41.63608,72.31579,68.7,0,0,0,318.7582,0,30.67971,-30.67971,387.6616,92.30019,0.1061424,80.10052,33.30886,0,360.3943
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,27.52492,46.02385,37.77654,0,0,0,-1,0,0,0,0,0,0,27.52492,0,0,0,0,34.08856,288.0785,27.52492,0,27.52492,413.774,98.51743,0.1060956,0,22.01994,0,315.6034
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.841024,37.98613,36.6072,99.06997,68.7,0,-1,0,68.7,7.046615,0,30.36997,40.27697,4.841024,72.31579,68.7,0,0,6.563645,312.851,0,67.47476,-67.47476,342.6494,81.58302,0.1060956,108.977,3.872819,0,317.692
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,35.52733,35.52733,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,81.53561,245.3762,0,45.01677,-45.01677,295.1975,70.28499,0.1060956,47.04252,0,0,245.3762
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,34.5433,34.5433,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,131.5542,200.3594,0,48.35033,-48.35033,244.2318,58.15031,0.1060956,50.5261,0,0,200.3594
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,33.53371,33.53371,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,185.2768,152.0091,0,37.20964,-37.20964,205.0094,48.81166,0.1060956,38.88407,0,0,152.0091
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,32.63275,32.63275,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,226.6209,114.7994,0,17.771,-17.771,186.2771,44.35161,0.1060956,18.57069,0,0,114.7994
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,31.96821,31.96821,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,246.3664,97.02845,0,8.994031,-8.994031,176.7966,42.09434,0.1060956,9.398762,0,0,97.02845
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,31.41229,31.41229,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,256.3598,88.03442,0,28.88247,-28.88247,146.3518,34.8456,0.1060956,30.18218,0,0,88.03442
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,30.89472,30.89472,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,288.4514,59.15195,0,15.14342,-15.14342,130.3892,31.04499,0.1060956,15.82488,0,0,59.15195
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,30.42826,30.42826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.2774,44.00853,0,0,0,130.3892,31.04499,0.1060956,0,0,0,44.00853
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,30.01292,30.01292,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,305.2774,44.00853,0,15.83598,-15.83598,113.6966,27.07057,0.1060956,16.5486,0,0,44.00853
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,29.66788,29.66788,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,322.873,28.17255,0,18.76061,-18.76061,93.92122,22.36215,0.1060956,19.60484,0,0,28.17255
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,29.43784,29.43784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,343.7181,9.411939,0,0,0,93.92122,22.36215,0.1060956,0,0,0,9.411939
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.9058795,29.46562,29.22059,51.24949,51.24949,41.44756,0,12.75423,51.24949,1.767588,0,7.105427E-15,0,0.9058795,10.31782,9.801928,0,0,343.7181,9.411939,0,9.411939,-9.411939,84.00017,20,0.1060956,56.37443,0.7247036,81,10.31782
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,15.72555,33.32472,28.97139,42.69115,42.69115,81,0,22.761,42.69115,36.83561,-7.105427E-15,0,0,15.72555,0,0,38.30885,36.39341,354.1758,0,52.11895,0,52.11895,133.4445,31.77245,0.1062467,46.96027,12.58044,81,15.72555
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,39.57945,40.99513,29.50813,92.96901,92.96901,81,0,22.761,92.96901,42.57273,0,0,0,39.57945,12.59896,11.96901,0,0,302.0569,46.90706,26.98049,0,26.98049,159.0405,37.86671,0.1063162,102.2659,31.66356,81,86.4865
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,64.91138,51.00245,30.91389,37.12004,37.12004,0,-1,0,37.12004,174.8688,0,0,0,64.91138,39.07373,37.12004,0,0,275.0764,71.1895,25.83764,0,25.83764,183.5522,43.70282,0.1062722,40.83205,51.9291,0,136.1009
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,80.63351,58.56414,32.31326,17.61152,17.61152,0,0,0,17.61152,457.8453,0,0,0,80.63351,18.53844,17.61152,0,0,249.2387,94.44337,62.09507,0,62.09507,242.4608,57.72864,0.1061668,19.37267,64.50681,0,175.0769
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,80.8246,60.31101,33.68067,38.88879,38.88879,0,0,0,38.88879,207.8352,0,0,0,80.8246,40.93556,38.88879,0,0,187.1436,150.3289,39.88903,0,39.88903,280.3029,66.73864,0.1060991,42.77766,64.65968,0,231.1535
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,83.49438,63.07113,35.02892,3.239824,3.239824,0,0,0,3.239824,2577.127,0,0,0,83.49438,3.410341,3.239824,0,0,147.2546,186.2291,80.08404,0,80.08404,356.2772,84.82774,0.1059636,3.563806,66.7955,0,269.7234
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,88.3093,66.836,36.37717,48.13217,48.13217,0,0,0,48.13217,183.4725,0,0,0,88.3093,50.66544,48.13217,0,0,67.17058,258.3047,37.64385,0,37.64385,391.9893,93.3306,0.1059,52.94539,70.64744,0,346.614
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,72.31975,61.20998,37.23341,33.32687,33.32687,0,-1,0,33.32687,217.0014,7.712113,0,0,72.31975,35.08091,33.32687,0,0,29.52673,292.1842,29.52673,0,29.52673,420.0009,100,0.1058502,36.65955,57.8558,0,364.5039
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,51.70882,53.91151,37.59763,29.6752,29.6752,0,-1,0,29.6752,174.2493,20.47178,0,0,51.70882,31.23705,29.6752,0,0,0,318.7582,0,0,0,420.0009,100,0.1058502,32.64272,41.36706,0,370.467
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,44.341,51.90694,38.10242,16.24725,16.24725,0,-1,0,16.24725,272.9139,27.23863,0,0,44.341,17.10237,16.24725,0,0,0,318.7582,0,0,0,420.0009,100,0.1058502,17.87197,35.4728,0,363.0992
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,25.24705,45.23281,37.70625,63.66648,63.66648,0,-1,0,63.66648,39.65517,0,0,1.333126,25.24705,67.01734,63.66648,0,0,0,318.7582,0,41.77029,-41.77029,375.9711,89.51675,0.1058502,70.03313,20.19764,0,344.0053
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.862085,37.94062,36.55609,88.40267,68.7,0,-1,0,68.7,7.077271,0,19.70267,28.54294,4.862085,72.31579,68.7,0,0,46.41144,276.9879,0,67.4537,-67.4537,304.8686,72.58762,0.1058502,97.24294,3.889668,0,281.85
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,35.45704,35.45704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.36,209.5342,0,0,0,304.8686,72.58762,0.1058502,0,0,0,209.5342
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,34.46662,34.46662,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,121.36,209.5342,0,8.87114,-8.87114,295.5176,70.3612,0.1058502,9.270341,0,0,209.5342
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,33.48259,33.48259,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,131.2168,200.6631,0,13.60602,-13.60602,281.1756,66.94644,0.1058502,14.21829,0,0,200.6631
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,32.58163,32.58163,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,146.3346,187.0571,0,21.91329,-21.91329,258.077,61.44678,0.1058502,22.89939,0,0,187.0571
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,31.93626,31.93626,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,170.6827,165.1438,0,27.34903,-27.34903,229.2486,54.58289,0.1058502,28.57974,0,0,165.1438
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,31.342,31.342,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,201.0705,137.7948,0,9.523546,-9.523546,219.2099,52.19273,0.1058502,9.952106,0,0,137.7948
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,30.81804,30.81804,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,211.6523,128.2712,0,2.477037,-2.477037,216.5989,51.57105,0.1058502,2.588503,0,0,128.2712
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,30.37075,30.37075,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,214.4045,125.7942,0,14.31507,-14.31507,201.5094,47.97834,0.1058502,14.95925,0,0,125.7942
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,29.95542,29.95542,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,230.3102,111.4791,0,15.67709,-15.67709,184.9843,44.0438,0.1058502,16.38256,0,0,111.4791
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,29.59759,29.59759,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,247.7291,95.80201,0,13.84634,-13.84634,170.389,40.56873,0.1058502,14.46943,0,0,95.80201
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,29.36755,29.36755,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,263.114,81.95567,0,19.70001,-19.70001,149.6234,35.62455,0.1058502,20.58651,0,0,81.95567
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.45554,29.5442,29.1503,0,0,0,0,0,0,0,0,0,0,1.45554,0,0,0,0,285.0029,62.25565,1.45554,0,1.45554,151.0042,35.95332,0.1058477,0,1.164432,0,63.71119
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,18.50476,34.03968,28.89471,34.13627,34.13627,0,0,0,34.13627,54.20852,0,0,0,18.50476,35.93291,34.13627,0,0,283.5473,63.56564,0,17.42815,-17.42815,132.6334,31.57931,0.1058477,37.5499,14.80381,0,82.0704
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,24.24237,36.27049,29.43784,34.61354,34.61354,0,0,0,34.61354,70.03725,0,0,0,24.24237,36.43531,34.61354,0,0,302.9119,46.13749,0,12.19294,-12.19294,119.7809,28.5192,0.1058477,38.0749,19.3939,0,70.37987
