Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,78.16903,58.181,32.79888,0.430848,0.430848,0,0,0,0.430848,18143.06,0,0,0,78.16903,0.4535242,0.430848,0,0,91.548,236.365,77.71551,0,77.71551,406.8782,96.87556,0.1089844,0.4739328,62.53522,0,314.5341
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,73.51184,57.91656,34.08962,55.20314,55.20314,0,0,0,55.20314,133.166,1.570765,0,0,73.51184,58.10857,55.20314,0,0,13.8325,306.309,13.8325,0,13.8325,420.0009,100,0.1089623,60.72346,58.80947,0,379.8208
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,49.05096,50.54004,35.40592,44.51097,44.51097,0,0,0,44.51097,110.1997,2.197318,0,0,49.05096,46.85365,44.51097,0,0,0,318.7582,0,0,0,420.0009,100,0.1089623,48.96206,39.24077,0,367.8092
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,47.03958,50.70868,36.17909,34.84002,34.84002,0,-1,0,34.84002,135.0159,10.36587,0,0,47.03958,36.6737,34.84002,0,0,0,318.7582,0,0,0,420.0009,100,0.1089623,38.32402,37.63166,0,365.7978
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,50.57096,52.22462,36.44746,38.87034,38.87034,0,-1,0,38.87034,130.1017,9.654821,0,0,50.57096,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1089623,42.75737,40.45677,0,369.3292
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,45.89044,51.0501,36.84363,23.14341,23.14341,0,-1,0,23.14341,198.2872,21.52895,0,0,45.89044,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1089623,25.45775,36.71235,0,364.6487
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,25.27282,44.03292,36.55609,54.54517,54.54517,0,-1,0,54.54517,46.33373,0,7.105427E-15,0,25.27282,57.41597,54.54517,0,0,0,318.7582,0,32.14316,-32.14316,386.119,91.93291,0.1089623,59.99969,20.21825,0,344.031
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.610422,36.77972,35.47621,27.80659,27.80659,0,-1,0,27.80659,16.58032,0,3.552714E-15,0,4.610422,29.27009,27.80659,0,0,35.71462,286.6151,0,24.65967,-24.65967,360.1254,85.74397,0.1089623,30.58725,3.688338,0,291.2255
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,34.50496,34.50496,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,63.11425,261.9554,0,40.47126,-40.47126,317.4649,75.58674,0.1089623,42.29247,0,0,261.9554
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,33.62317,33.62317,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,108.0823,221.4841,0,26.4844,-26.4844,289.5479,68.93985,0.1089623,27.6762,0,0,221.4841
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,32.63275,32.63275,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,137.5094,194.9997,0,20.46564,-20.46564,267.9753,63.8035,0.1089623,21.38659,0,0,194.9997
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,31.75734,31.75734,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,160.249,174.5341,0,47.32334,-47.32334,218.0921,51.92658,0.1089623,49.45289,0,0,174.5341
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,31.10558,31.10558,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,212.8305,127.2108,0,1.015146,-1.015146,217.022,51.67181,0.1089623,1.060827,0,0,127.2108
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,30.58801,30.58801,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,213.9585,126.1956,0,14.01404,-14.01404,202.2499,48.15465,0.1089623,14.64467,0,0,126.1956
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,30.08321,30.08321,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,229.5296,112.1816,0,40.7169,-40.7169,159.3306,37.93577,0.1089623,42.54916,0,0,112.1816
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,29.57842,29.57842,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,274.7706,71.46468,0,30.1735,-30.1735,127.5249,30.36301,0.1089623,31.53131,0,0,71.46468
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,29.2781,29.2781,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,308.2967,41.29118,0,10.44003,-10.44003,116.5201,27.74283,0.1089623,10.90983,0,0,41.29118
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,28.97139,28.97139,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,319.8968,30.85114,0,12.27042,-12.27042,103.586,24.66328,0.1089623,12.82259,0,0,30.85114
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,28.68384,28.68384,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,333.5305,18.58072,0,8.464705,-8.464705,94.66338,22.53886,0.1089623,8.845616,0,0,18.58072
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,28.50493,28.50493,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,342.9358,10.11602,0,7.200119,-7.200119,87.0738,20.73182,0.1089623,29.79912,0,81,10.11602
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.983712,29.36459,28.28768,65.93813,65.93813,81,0,22.761,65.93813,6.041592,0,0,0,3.983712,0,0,15.06188,14.30878,350.9359,2.9159,18.29249,0,18.29249,104.4276,24.86366,0.1090107,72.53194,3.18697,81,6.899611
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.93629,32.08495,28.80525,52.80217,52.80217,81,0,22.761,52.80217,22.60568,0,0,0,11.93629,0,0,28.19783,26.78794,332.6434,19.37914,38.72423,0,38.72423,141.1646,33.61055,0.1091116,58.08239,9.549031,81,31.31543
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.68265,32.96377,30.01292,33.9691,33.9691,0,-1,0,33.9691,31.44814,0,7.105427E-15,0,10.68265,35.75694,33.9691,0,0,293.9192,54.23095,0,25.0743,-25.0743,114.734,27.31756,0.1091116,37.366,8.546118,0,64.9136
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.98013,35.59787,31.39312,18.45578,18.45578,0,0,0,18.45578,81.16769,0,3.552714E-15,0,14.98013,19.42713,18.45578,0,0,321.7795,29.15665,0,4.447005,-4.447005,110.0464,26.20148,0.1091116,20.30136,11.9841,0,44.13678
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.78211,38.09489,32.74137,18.05743,18.05743,0,0,0,18.05743,104.0132,0,0,0,18.78211,19.00782,18.05743,0,0,326.7206,24.70965,0,0.2257079,-0.2257079,109.8085,26.14483,0.1091116,19.86317,15.02569,0,43.49176
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,15.2872,38.40421,34.0385,44.21514,44.21514,20.25,0,7.39125,44.21514,34.57458,0,0,0,15.2872,25.22646,23.96514,0,0,326.9714,24.48394,0,9.939264,-9.939264,99.3316,23.65034,0.1091116,48.63665,12.22976,81,39.77114
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,23.18926,42.1466,35.36758,15.46254,15.46254,81,0,22.761,15.46254,149.9706,0,0,0,23.18926,0,0,65.53746,62.26059,338.015,14.54468,85.44984,0,85.44984,180.3965,42.95145,0.1092249,17.00879,18.55141,81,37.73394
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.60714,41.56022,36.14075,7.086549,7.086549,0,-1,0,7.086549,262.5699,0,0,0,18.60714,7.459525,7.086549,0,0,252.5652,91.44954,11.14762,0,11.14762,190.972,45.46943,0.1092071,7.795203,14.88571,0,110.0567
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,19.51549,42.11295,36.40912,2.73882,2.73882,0,-1,0,2.73882,712.5508,0,0,0,19.51549,2.882969,2.73882,0,0,241.4176,101.4824,16.63252,0,16.63252,206.751,49.22633,0.1091806,3.012702,15.61239,0,120.9979
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.617249,39.28609,36.81168,55.89733,55.89733,0,-1,0,55.89733,15.41621,0,7.105427E-15,0,8.617249,58.83929,55.89733,0,0,224.7851,116.4517,0,50.22205,-50.22205,153.8123,36.62191,0.1091806,61.48706,6.893799,0,125.0689
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.78492,39.58197,36.47941,44.05044,44.05044,0,-1,0,44.05044,24.48312,0,7.105427E-15,0,10.78492,46.36889,44.05044,0,0,280.5873,66.22961,0,35.58397,-35.58397,116.3035,27.69126,0.1091806,48.45549,8.627937,0,77.01453
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.578962,36.71278,35.4187,72.78109,33.46338,0,-1,0,33.46338,13.6835,0,39.31771,50.07583,4.578962,35.22461,33.46338,0,0,320.1251,30.64565,0,30.64565,-30.64565,84.00017,20,0.1091806,80.0592,3.66317,0,35.22461
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,34.45384,34.45384,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091806,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,33.57205,33.57205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091806,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,32.6008,32.6008,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091806,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,31.73817,31.73817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091806,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,31.0928,31.0928,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091806,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,30.54967,30.54967,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091806,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,30.06404,30.06404,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091806,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,29.56564,29.56564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091806,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,29.25893,29.25893,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091806,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,28.95222,28.95222,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091806,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,28.68384,28.68384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091806,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,28.50493,28.50493,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1093313,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.798552,30.13396,28.28768,11.89183,11.89183,81,0,22.761,11.89183,57.16993,0,0,0,6.798552,0,0,69.10817,65.65276,292.2979,55.69012,72.45131,0,72.45131,211.4361,50.34182,0.1094648,13.08101,5.438841,81,62.48867
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.99963,32.93507,28.79247,2.14068,2.14068,74.45647,0,21.10549,2.14068,700.6949,0,0,0,14.99963,0,0,72.31579,68.7,219.8466,120.8963,83.69963,0,83.69963,290.8405,69.2476,0.1095533,2.354748,11.99971,81,135.8959
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,35.82389,40.34882,29.99376,39.13499,39.13499,0,-1,0,39.13499,91.53928,0,0,0,35.82389,41.19473,39.13499,0,0,136.1469,196.226,0,5.370836,-5.370836,285.1791,67.89966,0.1095533,43.04849,28.65911,0,232.0499
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,59.12537,49.47725,31.36117,37.18899,37.18899,0,0,0,37.18899,158.9862,0,0,0,59.12537,39.1463,37.18899,0,0,142.1145,190.8551,19.97906,0,19.97906,304.133,72.41246,0.1095214,40.90789,47.30029,0,249.9805
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,33.25928,42.48496,32.74137,0,0,0,0,0,0,0,0,0,0,33.25928,0,0,0,0,122.1355,208.8363,33.25928,0,33.25928,335.6855,79.92495,0.1094684,0,26.60742,0,242.0956
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,47.65119,48.55112,34.0385,67.3921,67.3921,20.25,0,7.39125,67.3921,70.70739,7.105427E-15,0,0,47.65119,49.62326,47.1421,0,0,88.87621,238.7696,0,1.97207,-1.97207,333.6067,79.43002,0.1094684,74.13131,38.12096,81,286.4208
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,28.91606,43.89562,35.34841,0,0,65.42245,0,18.81988,0,0,0,0,0,28.91606,0,0,65.42245,62.15133,91.06739,236.7976,91.06739,0,91.06739,420.0009,100,0.1095081,0,23.13285,81,265.7136
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,21.18834,42.30258,36.10241,0,0,0,-1,0,0,0,21.18834,0,0,21.18834,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095081,0,16.95067,0,339.9466
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,39.33347,48.34015,36.37717,51.60344,51.60344,0,-1,0,51.60344,76.22258,7.105427E-15,0,0,39.33347,54.31941,51.60344,0,0,0,318.7582,0,14.98593,-14.98593,404.2043,96.23892,0.1095081,56.76378,31.46678,0,358.0917
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,25.76348,44.40711,36.76695,45.29703,45.29703,0,-1,0,45.29703,56.87674,0,7.105427E-15,0,25.76348,47.68108,45.29703,0,0,16.65104,303.7723,0,21.91761,-21.91761,381.1011,90.73817,0.1095081,49.82673,20.61078,0,329.5358
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.956899,38.16528,36.46663,0,0,0,-1,0,0,0,0,0,0,5.956899,0,0,0,0,41.00394,281.8547,5.956899,0,5.956899,386.7523,92.08369,0.1094986,0,4.765519,0,287.8116
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.737344,35.87523,35.38675,25.13037,25.13037,0,-1,0,25.13037,6.913326,0,3.552714E-15,0,1.737344,26.45302,25.13037,0,0,35.04704,287.2159,0,24.71568,-24.71568,360.6997,85.88071,0.1094986,27.64341,1.389875,0,288.9532
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,34.43467,34.43467,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,62.5089,262.5002,0,47.76478,-47.76478,310.3512,73.89299,0.1094986,49.9142,0,0,262.5002
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,33.55288,33.55288,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,115.5809,214.7354,0,1.209879,-1.209879,309.0759,73.58935,0.1094986,1.264324,0,0,214.7354
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,32.56246,32.56246,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,116.9252,213.5256,0,22.17742,-22.17742,285.6988,68.02339,0.1094986,23.1754,0,0,213.5256
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,31.68066,31.68066,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,141.5668,191.3481,0,6.787423,-6.787423,278.5443,66.31992,0.1094986,7.092856,0,0,191.3481
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,31.03529,31.03529,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,149.1083,184.5607,0,32.20803,-32.20803,244.594,58.23655,0.1094986,33.65739,0,0,184.5607
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,30.51772,30.51772,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,184.8951,152.3527,0,14.58827,-14.58827,229.2166,54.57528,0.1094986,15.24474,0,0,152.3527
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,30.03209,30.03209,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,201.1042,137.7644,0,0.6344528,-0.6344528,228.5478,54.41605,0.1094986,0.6630032,0,0,137.7644
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,29.54647,29.54647,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,201.8092,137.13,0,36.06526,-36.06526,190.5317,45.3646,0.1094986,37.68819,0,0,137.13
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,29.23976,29.23976,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,241.8817,101.0647,0,12.73854,-12.73854,177.1041,42.16756,0.1094986,13.31177,0,0,101.0647
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,28.93305,28.93305,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,256.0356,88.32617,0,16.63725,-16.63725,159.5669,37.99205,0.1094986,17.38592,0,0,88.32617
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,28.66467,28.66467,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,274.5215,71.68893,0,28.85537,-28.85537,129.1507,30.75011,0.1094986,30.15386,0,0,71.68893
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,28.48576,28.48576,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,306.5829,42.83356,0,26.32559,-26.32559,101.4011,24.14307,0.1094986,27.51024,0,0,42.83356
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.42078,32.81961,28.28768,6.646585,6.646585,0,0,0,6.646585,247.0559,0,0,0,16.42078,6.996406,6.646585,0,0,335.8336,16.50797,9.424379,0,9.424379,110.3418,26.27181,0.1094836,7.311244,13.13663,0,32.92875
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,33.05319,38.22107,28.79247,35.87885,35.87885,81,0,22.761,35.87885,92.12446,0,0,0,33.05319,0,0,45.12115,42.8651,326.4092,24.98991,75.91829,0,75.91829,182.3643,43.41998,0.1096108,39.46673,26.44255,81,58.0431
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,61.02563,48.5618,29.97459,20.0097,20.0097,0,-1,0,20.0097,304.9802,0,0,0,61.02563,21.06285,20.0097,0,0,250.491,93.31637,39.96278,0,39.96278,220.2763,52.44663,0.1095473,22.01067,48.8205,0,154.342
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,58.64287,49.28809,31.342,2.011888,2.011888,0,0,0,2.011888,2914.817,0,0,0,58.64287,2.117777,2.011888,0,0,210.5282,129.2829,56.52509,0,56.52509,273.9007,65.21432,0.1094575,2.213077,46.9143,0,187.9257
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,83.14369,60.07936,32.72859,54.55552,54.55552,0,0,0,54.55552,152.402,0,0,0,83.14369,57.42686,54.55552,0,0,154.0031,180.1555,25.71683,0,25.71683,298.2978,71.02315,0.1094168,60.01107,66.51495,0,263.2991
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,88.97315,64.12285,34.01933,13.93261,13.93261,0,0,0,13.93261,638.5965,0,0,0,88.97315,14.6659,13.93261,0,0,128.2863,203.3006,74.30724,0,74.30724,368.7919,87.80741,0.1092991,15.32587,71.17852,0,292.2737
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,75.79992,60.30259,35.32924,21.77094,21.77094,0,0,0,21.77094,348.1702,0,0,0,75.79992,22.91677,21.77094,0,0,53.97901,270.1771,52.88314,0,52.88314,418.9612,99.75247,0.1092155,23.94803,60.63993,0,345.9771
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,76.08271,61.328,36.08324,33.35923,33.35923,0,-1,0,33.35923,228.071,39.87187,0,0,76.08271,35.11497,33.35923,0,0,1.095864,317.7719,1.095864,0,1.095864,420.0009,100,0.1092138,36.69515,60.86617,0,393.8546
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,57.8222,54.67472,36.33883,7.358097,7.358097,0,-1,0,7.358097,785.8309,50.07683,0,0,57.8222,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1092138,8.093906,46.25776,0,376.5804
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,48.37567,51.78334,36.735,75.96091,68.7,0,-1,0,68.7,70.41582,0,7.260914,14.85701,48.37567,72.31579,68.7,0,0,0,318.7582,0,23.94012,-23.94012,394.7657,93.99165,0.1092138,83.55701,38.70054,0,367.1339
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,28.47096,44.87754,36.40912,26.41158,26.41158,0,-1,0,26.41158,107.7973,0,0,0,28.47096,27.80166,26.41158,0,0,26.60013,294.8181,0.6693002,0,0.6693002,395.4007,94.14284,0.1092127,29.05273,22.77677,0,323.2891
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.500829,36.60036,35.32924,56.68465,56.68465,0,-1,0,56.68465,7.940119,7.105427E-15,0,0,4.500829,59.66806,56.68465,0,0,25.93083,295.4205,0,55.16723,-55.16723,337.2493,80.2973,0.1092127,62.35312,3.600663,0,299.9213
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,34.37716,34.37716,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,87.22775,240.2533,0,26.82531,-26.82531,308.973,73.56484,0.1092127,28.03245,0,0,240.2533
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,33.50176,33.50176,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,117.0337,213.4279,0,26.00211,-26.00211,281.5643,67.03899,0.1092127,27.1722,0,0,213.4279
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,32.53051,32.53051,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,145.9249,187.4258,0,22.18882,-22.18882,258.1753,61.47018,0.1092127,23.18732,0,0,187.4258
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,31.64871,31.64871,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,170.5791,165.237,0,13.40297,-13.40297,244.0473,58.10638,0.1092127,14.0061,0,0,165.237
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,31.01612,31.01612,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,185.4713,151.834,0,10.78612,-10.78612,232.6777,55.39935,0.1092127,11.27149,0,0,151.834
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,30.49855,30.49855,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,197.4559,141.0479,0,25.45256,-25.45256,205.8484,49.01142,0.1092127,26.59792,0,0,141.0479
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,29.99376,29.99376,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,225.7365,115.5954,0,13.08733,-13.08733,192.0531,45.72684,0.1092127,13.67626,0,0,115.5954
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,29.5273,29.5273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.278,102.508,0,0,0,192.0531,45.72684,0.1092127,0,0,0,102.508
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,29.22059,29.22059,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,240.278,102.508,0,18.795,-18.795,172.2415,41.00979,0.1092127,19.64077,0,0,102.508
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,28.93305,28.93305,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,261.1613,83.71304,0,32.30395,-32.30395,138.1901,32.90234,0.1092127,33.75763,0,0,83.71304
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,28.64551,28.64551,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,297.0546,51.40908,0,21.29806,-21.29806,115.74,27.55708,0.1092127,22.25648,0,0,51.40908
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,28.46659,28.46659,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,320.7191,30.11102,0,4.493703,-4.493703,111.0032,26.42928,0.1092127,4.69592,0,0,30.11102
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.51168,33.68166,28.26851,0,0,0,0,0,0,0,0,0,0,19.51168,0,0,0,0,325.7121,25.61732,19.51168,0,19.51168,129.5136,30.83651,0.1091819,0,15.60934,0,45.129
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,44.09539,41.62135,28.7733,42.65447,42.65447,0,0,0,42.65447,103.3781,0,7.105427E-15,0,44.09539,44.89944,42.65447,0,0,306.2004,43.17783,0,0.8040495,-0.8040495,128.6661,30.63471,0.1091819,46.91991,35.27631,0,87.27322
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,61.65427,48.75807,29.95542,60.29796,60.29796,0,-1,0,60.29796,102.2494,0,0,14.35835,61.65427,63.47153,60.29796,0,0,307.0938,42.37378,0,1.817259,-1.817259,126.7505,30.17863,0.1091819,66.32775,49.32342,0,104.0281
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,71.97341,54.05128,31.32283,40.42746,40.42746,0,0,0,40.42746,178.031,0,0,0,71.97341,42.55522,40.42746,0,0,309.113,40.55652,29.41819,0,29.41819,154.659,36.82351,0.1091355,44.4702,57.57873,0,112.5299
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,70.08275,54.97851,32.70942,20.90261,20.90261,0,0,0,20.90261,335.2823,0,0,0,70.08275,22.00275,20.90261,0,0,279.6948,67.0329,48.08,0,48.08,200.2717,47.68365,0.1090597,22.99287,56.0662,0,137.1156
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,78.13425,59.62242,34.00016,64.37227,64.37227,81,0,22.761,64.37227,121.3787,0,0,0,78.13425,0,0,16.62773,15.79635,231.6148,110.3049,93.9306,0,93.9306,289.3821,68.90037,0.1091582,70.80949,62.5074,81,188.4391
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,74.40197,59.73341,35.31646,8.383232,8.383232,74.99612,0,21.24202,8.383232,887.5094,0,0,0,74.40197,0,0,66.61288,63.28224,137.6842,194.8424,137.6842,0,137.6842,420.0009,100,0.1091634,9.221555,59.52158,81,269.2444
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,82.10706,63.78501,36.07046,13.91725,13.91725,0,-1,0,13.91725,589.9663,67.45733,0,0,82.10706,14.64973,13.91725,0,0,0,318.7582,0,0,0,420.0009,100,0.1091634,15.30897,65.68565,0,400.8653
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,50.34579,52.00365,36.31966,31.4561,31.4561,0,-1,0,31.4561,160.051,17.23412,0,0,50.34579,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1091634,34.6017,40.27663,0,369.104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,34.862,47.24389,36.71583,24.57748,24.57748,0,-1,0,24.57748,141.8453,8.990966,0,0,34.862,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1091634,27.03523,27.8896,0,353.6202
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,24.14094,43.52825,36.40912,71.67152,68.7,0,-1,0,68.7,35.13964,0,2.971519,10.13867,24.14094,72.31579,68.7,0,0,0,318.7582,0,48.17485,-48.17485,369.2201,87.90937,0.1091634,78.83867,19.31275,0,342.8992
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.385688,36.5676,35.32924,0,0,0,-1,0,0,0,0,0,0,4.385688,0,0,0,0,53.52761,270.5834,4.385688,0,4.385688,373.3807,88.89999,0.1091565,0,3.508551,0,274.9691
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,34.37716,34.37716,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,49.14193,274.5305,0,28.21577,-28.21577,343.6387,81.81857,0.1091565,29.48548,0,0,274.5305
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,33.51454,33.51454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.49278,246.3147,0,0,0,343.6387,81.81857,0.1091565,0,0,0,246.3147
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,32.53051,32.53051,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,80.49278,246.3147,0,31.62015,-31.62015,310.3081,73.88274,0.1091565,33.04306,0,0,246.3147
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,31.64871,31.64871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.6263,214.6946,0,0,0,310.3081,73.88274,0.1091565,0,0,0,214.6946
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,31.00334,31.00334,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,115.6263,214.6946,0,18.22375,-18.22375,291.0986,69.30905,0.1091565,19.04382,0,0,214.6946
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,30.49855,30.49855,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,135.8749,196.4708,0,20.36446,-20.36446,269.6326,64.1981,0.1091565,21.28086,0,0,196.4708
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,30.01292,30.01292,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,158.5021,176.1064,0,25.89872,-25.89872,242.3329,57.6982,0.1091565,27.06416,0,0,176.1064
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,29.5273,29.5273,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,187.2784,150.2076,0,9.770117,-9.770117,232.0343,55.24615,0.1091565,10.20977,0,0,150.2076
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,29.23976,29.23976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.1341,140.4375,0,0,0,232.0343,55.24615,0.1091565,0,0,0,140.4375
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,28.93305,28.93305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.1341,140.4375,0,0,0,232.0343,55.24615,0.1091565,0,0,0,140.4375
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,28.64551,28.64551,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,198.1341,140.4375,0,9.550313,-9.550313,221.9674,52.84927,0.1091565,9.980078,0,0,140.4375
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,28.46659,28.46659,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,208.7456,130.8872,0,4.737201,-4.737201,216.974,51.66036,0.1091565,4.950375,0,0,130.8872
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.18088,29.9258,28.24934,32.26182,32.26182,0,0,0,32.26182,19.1585,0,0,0,6.18088,33.95981,32.26182,0,0,214.0091,126.15,0,27.77893,-27.77893,187.6924,44.68857,0.1091565,35.488,4.944704,0,132.3309
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.31732,31.5999,28.7733,10.46316,10.46316,0,0,0,10.46316,98.60618,0,0,0,10.31732,11.01385,10.46316,0,0,244.8746,98.37107,0,0.6965306,-0.6965306,186.9582,44.51376,0.1091565,11.50948,8.253858,0,108.6884
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,22.31752,36.23125,29.94264,0,0,0,-1,0,0,0,0,0,0,22.31752,0,0,0,0,245.6485,97.67454,22.31752,0,22.31752,208.1304,49.55476,0.1091215,0,17.85401,0,119.9921
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,36.32396,41.92688,31.32283,0,0,0,0,0,0,0,0,0,0,36.32396,0,0,0,0,223.331,117.7603,36.32396,0,36.32396,242.5904,57.75949,0.1090645,0,29.05916,0,154.0843
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,46.09554,46.54853,32.69025,12.22552,12.22552,0,0,0,12.22552,377.0436,0,0,0,46.09554,12.86897,12.22552,0,0,187.0071,150.4519,33.22657,0,33.22657,274.1118,65.2646,0.1090124,13.44807,36.87643,0,196.5474
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,41.83436,46.55903,33.981,0,0,0,0,0,0,0,0,0,0,41.83436,0,0,0,0,153.7805,180.3558,41.83436,0,41.83436,313.7994,74.714,0.1089469,0,33.46749,0,222.1901
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,39.28888,47.15548,35.29729,0,0,0,0,0,0,0,0,0,0,39.28888,0,0,0,0,111.9461,218.0067,39.28888,0,39.28888,351.0721,83.58843,0.1088855,0,31.43111,0,257.2956
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,20.04501,41.90211,36.05129,15.8206,15.8206,0,-1,0,15.8206,126.7019,0,0,0,20.04501,16.65326,15.8206,0,0,72.65725,253.3667,3.391742,0,3.391742,354.2898,84.35455,0.1088801,17.40266,16.03601,0,273.4117
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,26.37772,44.1281,36.31966,33.73047,33.73047,0,-1,0,33.73047,78.20147,0,0,0,26.37772,35.50576,33.73047,0,0,69.26551,256.4193,0,9.128036,-9.128036,344.668,82.06365,0.1088801,37.10352,21.10218,0,282.797
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.852892,39.23798,36.69666,63.61089,63.61089,0,-1,0,63.61089,13.91726,0,0,1.271973,8.852892,66.95882,63.61089,0,0,79.40777,247.2912,0,58.10593,-58.10593,283.419,67.48058,0.1088801,69.97197,7.082314,0,256.1441
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.87191,40.38789,36.37717,25.31031,25.31031,0,-1,0,25.31031,54.80735,0,0,0,13.87191,26.64244,25.31031,0,0,143.9699,189.1853,0,12.77052,-12.77052,269.9577,64.27551,0.1088801,27.84134,11.09753,0,203.0572
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.3952,36.25413,35.29729,26.51565,26.51565,0,-1,0,26.51565,12.80451,0,0,0,3.3952,27.91121,26.51565,0,0,158.1594,176.4148,0,24.51601,-24.51601,244.1155,58.12263,0.1088801,29.16721,2.71616,0,179.81
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,34.34521,34.34521,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,185.3994,151.8988,0,7.959939,-7.959939,235.725,56.12489,0.1088801,8.318136,0,0,151.8988
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,33.48259,33.48259,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,194.2438,143.9388,0,6.355628,-6.355628,229.0256,54.5298,0.1088801,6.641632,0,0,143.9388
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,32.51134,32.51134,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,201.3056,137.5832,0,36.11792,-36.11792,190.954,45.46514,0.1088801,37.74322,0,0,137.5832
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,31.62955,31.62955,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,241.4366,101.4653,0,17.45749,-17.45749,172.5522,41.08376,0.1088801,18.24308,0,0,101.4653
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,31.00334,31.00334,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,260.8338,84.00779,0,11.45096,-11.45096,160.4818,38.20987,0.1088801,11.96626,0,0,84.00779
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,30.47938,30.47938,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,273.5571,72.55682,0,38.36345,-38.36345,120.0432,28.58165,0.1088801,40.0898,0,0,72.55682
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,29.99376,29.99376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.1832,34.19338,0,0,0,120.0432,28.58165,0.1088801,0,0,0,34.19338
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,29.5273,29.5273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.1832,34.19338,0,0,0,120.0432,28.58165,0.1088801,0,0,0,34.19338
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,29.22059,29.22059,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0.7574068,0,31.80968,30.2192,0,0,316.1832,34.19338,0,31.80968,-31.80968,86.51281,20.59825,0.1088801,33.24112,0,0,34.19338
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,28.93305,28.93305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.5273,2.383698,0,0,0,86.51281,20.59825,0.1088801,0,0,0,2.383698
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,28.64551,28.64551,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,351.5273,2.383698,0,1.049067,-1.049067,85.40699,20.33496,0.1088801,1.096274,0,0,2.383698
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,28.46659,28.46659,43.06131,43.06131,41.79341,0,12.84173,43.06131,0,3.108624E-15,0,0,0,1.334632,1.2679,0,0,352.6929,1.334632,0,1.334632,-1.334632,84.00017,20,0.1088801,47.36744,0,81,1.334632
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.98784,31.53227,28.24934,37.91512,37.91512,81,0,22.761,37.91512,31.61758,0,0,0,11.98784,0,0,43.08488,40.93064,354.1758,0,52.91848,0,52.91848,134.203,31.95304,0.1090172,41.70663,9.590273,81,11.98784
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,37.20306,39.46812,28.7733,11.42126,11.42126,81,0,22.761,11.42126,325.7353,0,0,0,37.20306,0,0,69.57874,66.09981,301.2573,47.62663,103.3029,0,103.3029,232.2048,55.28674,0.1091005,12.56338,29.76245,81,84.8297
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,44.21524,42.91166,29.92347,52.47615,52.47615,0,-1,0,52.47615,84.25778,0,0,0,44.21524,55.23806,52.47615,0,0,197.9545,140.5992,0,11.02281,-11.02281,220.5857,52.5203,0.1091005,57.72377,35.37219,0,184.8145
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,60.57784,49.91833,31.30367,42.41109,42.41109,0,0,0,42.41109,142.8349,0,0,0,60.57784,44.64325,42.41109,0,0,210.202,129.5764,15.93458,0,15.93458,235.7026,56.11954,0.1090756,46.6522,48.46227,0,190.1542
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,58.51162,50.77069,32.69025,12.17745,12.17745,0,0,0,12.17745,480.4915,0,0,0,58.51162,12.81837,12.17745,0,0,194.2674,143.9175,45.69325,0,45.69325,279.051,66.44057,0.1090042,13.3952,46.8093,0,202.4292
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,64.87117,54.53262,33.981,35.25957,35.25957,0,0,0,35.25957,183.9817,0,0,0,64.87117,37.11534,35.25957,0,0,148.5742,185.0415,27.75583,0,27.75583,305.3825,72.70997,0.108961,38.78553,51.89694,0,249.9126
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,52.16881,51.49472,35.29729,74.37369,74.37369,20.25,0,7.39125,74.37369,70.14418,0,0,0,52.16881,56.9723,54.12369,0,0,120.8184,210.0217,0,4.803491,-4.803491,300.3192,71.50442,0.108961,81.81106,41.73505,81,262.1905
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,61.15332,55.5589,36.05129,47.60876,47.60876,0,-1,0,47.60876,128.4497,0,0,0,61.15332,50.11448,47.60876,0,0,126.1556,205.2182,11.03884,0,11.03884,310.7915,73.99783,0.1089438,52.36963,48.92266,0,266.3715
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,60.95044,55.77117,36.3005,32.10323,32.10323,0,-1,0,32.10323,189.8577,0,0,0,60.95044,33.79287,32.10323,0,0,115.1167,215.1532,27.15757,0,27.15757,336.5555,80.13209,0.1089015,35.31355,48.76035,0,276.1036
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,41.24221,49.29951,36.67749,35.35835,35.35835,0,-1,0,35.35835,116.6407,0,0,0,41.24221,37.21931,35.35835,0,0,87.95916,239.595,4.022901,0,4.022901,340.3719,81.04077,0.1088952,38.89418,32.99377,0,280.8372
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,17.9778,41.61515,36.37717,2.877764,2.877764,0,-1,0,2.877764,624.7142,0,0,0,17.9778,3.029225,2.877764,0,0,83.93626,243.2156,14.94857,0,14.94857,354.5534,84.4173,0.1088719,3.16554,14.38224,0,261.1934
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.314942,36.51528,35.29729,59.35794,59.35794,0,-1,0,59.35794,7.26936,0,7.105427E-15,0,4.314942,62.48204,59.35794,0,0,68.98769,256.6693,0,58.1671,-58.1671,293.2399,69.81888,0.1088719,65.29373,3.451954,0,260.9843
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,34.32604,34.32604,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,133.6178,198.5022,0,13.58643,-13.58643,278.9185,66.40903,0.1088719,14.19782,0,0,198.5022
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,33.48259,33.48259,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,148.7138,184.9158,0,13.72049,-13.72049,264.4558,62.96555,0.1088719,14.33791,0,0,184.9158
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,32.49217,32.49217,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,163.9588,171.1953,0,23.82961,-23.82961,239.3372,56.98494,0.1088719,24.90194,0,0,171.1953
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,31.61038,31.61038,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,190.4362,147.3657,0,27.91213,-27.91213,209.9153,49.97972,0.1088719,29.16817,0,0,147.3657
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,31.00334,31.00334,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,221.4496,119.4536,0,13.75399,-13.75399,195.4173,46.52783,0.1088719,14.37292,0,0,119.4536
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,30.47938,30.47938,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,236.7318,105.6996,0,50.23664,-50.23664,142.4632,33.91975,0.1088719,52.4973,0,0,105.6996
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,29.99376,29.99376,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,292.5504,55.46291,0,44.09843,-44.09843,95.97939,22.85219,0.1088719,46.08286,0,0,55.46291
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,29.5273,29.5273,15.42245,10.79626,0,-1,0,10.79626,0,0,4.626194,6.16844,0,11.36448,10.79626,0,0,341.5486,11.36448,0,11.36448,-11.36448,84.00017,20,0.1088719,16.9647,0,0,11.36448
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,29.23976,29.23976,19.41061,0,0,-1,0,0,0,0,19.41061,21.35167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088719,21.35167,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,28.93305,28.93305,44.47166,0,0,-1,0,0,0,0,44.47166,48.91883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088719,48.91883,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,28.64551,28.64551,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.108989,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,28.46659,28.46659,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1091006,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.57511,33.68004,28.24934,0,0,72.31579,0,20.56389,0,0,0,0,0,19.57511,0,0,72.31579,68.7,243.6343,99.48738,88.27511,0,88.27511,272.6142,64.90801,0.1091719,0,15.66009,81,119.0625
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,46.40729,42.35781,28.7733,28.4241,28.4241,81,0,22.761,28.4241,163.2674,0,0,0,46.40729,0,0,52.5759,49.94711,155.3592,178.935,96.35439,0,96.35439,364.024,86.67221,0.1092653,31.26651,37.12583,81,225.3423
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,55.31541,46.53277,29.9043,7.19158,7.19158,0,-1,0,7.19158,769.169,0,0,0,55.31541,7.570085,7.19158,0,0,59.00477,265.6539,47.74532,0,47.74532,409.3192,97.45676,0.1091911,7.910738,44.25232,0,320.9693
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,78.46684,56.49215,31.30367,65.56667,65.56667,20.25,0,7.39125,65.56667,119.6749,19.50562,0,0,78.46684,47.70176,45.31667,0,0,11.25945,308.6247,11.25945,0,11.25945,420.0009,100,0.1091736,72.12334,62.77347,81,387.0916
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,74.16601,56.49929,32.69025,0,0,0,0,0,0,0,74.16601,0,0,74.16601,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091736,0,59.33281,0,392.9242
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,83.37862,61.72236,33.981,5.890276,5.890276,0,0,0,5.890276,1415.53,77.17832,0,0,83.37862,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1091736,6.479304,66.70289,0,402.1368
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,74.45532,59.73142,35.29729,4.28737,4.28737,0,0,0,4.28737,1736.62,69.9423,0,0,74.45532,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1091736,4.716107,59.56426,0,393.2136
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,62.71881,56.13622,36.05129,50.67619,50.67619,0,-1,0,50.67619,123.7639,9.375456,0,0,62.71881,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1091736,55.74381,50.17505,0,381.4771
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,56.622,54.19874,36.3005,56.97773,56.97773,0,-1,0,56.97773,99.37566,0,0,0,56.622,59.97656,56.97773,0,0,0,318.7582,0,3.354563,-3.354563,416.4648,99.15809,0.1091736,62.67551,45.2976,0,375.3802
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,38.46383,48.37892,36.67749,15.47133,15.47133,0,-1,0,15.47133,248.6136,18.45093,0,0,38.46383,16.28561,15.47133,0,0,3.727293,315.4037,3.727293,0,3.727293,420.0009,100,0.1091678,17.01846,30.77106,0,353.8675
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.57233,41.47328,36.358,0,0,0,-1,0,0,0,17.57233,0,0,17.57233,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091678,0,14.05787,0,336.3306
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.591765,36.29058,35.27813,11.55053,11.55053,0,-1,0,11.55053,31.09611,0,1.776357E-15,0,3.591765,12.15845,11.55053,0,0,0,318.7582,0,8.566685,-8.566685,410.9708,97.84998,0.1091678,12.70558,2.873412,0,322.35
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,34.32604,34.32604,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.518538,310.1915,0,6.160401,-6.160401,404.4771,96.30389,0.1091678,6.437619,0,0,310.1915
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,33.44425,33.44425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.36343,304.0311,0,0,0,404.4771,96.30389,0.1091678,0,0,0,304.0311
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,32.45383,32.45383,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.36343,304.0311,0,6.200449,-6.200449,397.9413,94.74773,0.1091678,6.479469,0,0,304.0311
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,31.57843,31.57843,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.25282,297.8307,0,10.23084,-10.23084,387.157,92.18006,0.1091678,10.69123,0,0,297.8307
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,30.96501,30.96501,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.62042,287.5999,0,21.28499,-21.28499,364.7207,86.83808,0.1091678,22.24282,0,0,287.5999
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,30.46021,30.46021,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.27041,266.3148,0,41.01576,-41.01576,321.4863,76.5442,0.1091678,42.86147,0,0,266.3148
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,29.95542,29.95542,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.8435,225.2991,0,23.94551,-23.94551,296.2455,70.5345,0.1091678,25.02306,0,0,225.2991
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,29.50813,29.50813,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.4496,201.3536,0,6.015042,-6.015042,289.9051,69.02488,0.1091678,6.285719,0,0,201.3536
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,29.20142,29.20142,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.133,195.3385,0,27.49868,-27.49868,260.9189,62.12343,0.1091678,28.73612,0,0,195.3385
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,28.91388,28.91388,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.6871,167.8399,0,11.31637,-11.31637,248.9904,59.28332,0.1091678,11.8256,0,0,167.8399
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,28.62634,28.62634,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.2608,156.5235,0,21.80252,-21.80252,226.0086,53.81145,0.1091678,22.78363,0,0,156.5235
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,28.44742,28.44742,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.4858,134.721,0,8.144214,-8.144214,217.4238,51.76747,0.1091678,8.510703,0,0,134.721
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.41588,32.19378,28.23017,41.81172,41.81172,0,0,0,41.81172,34.47807,0,7.105427E-15,0,14.41588,44.01234,41.81172,0,0,213.535,126.5768,0,29.59646,-29.59646,186.2264,44.33953,0.1091678,45.99289,11.5327,0,140.9926
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.2472,32.68294,28.75413,17.07118,17.07118,0,0,0,17.07118,83.45762,0,0,0,14.2472,17.96966,17.07118,0,0,246.4199,96.98031,0,3.722462,-3.722462,182.3026,43.40529,0.1091678,18.7783,11.39776,0,111.2275
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.43601,33.91498,29.9043,40.06491,40.06491,0,-1,0,40.06491,36.03157,0,7.105427E-15,0,14.43601,42.17359,40.06491,0,0,250.556,93.25785,0,27.73757,-27.73757,153.0646,36.44388,0.1091678,44.0714,11.54881,0,107.6939
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,51.52142,46.82031,31.30367,33.29953,33.29953,0,0,0,33.29953,154.7211,0,0,0,51.52142,35.05214,33.29953,0,0,281.3755,65.52027,16.46928,0,16.46928,168.6887,40.1639,0.1091422,36.62949,41.21714,0,117.0417
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,53.36034,48.98786,32.69025,31.11189,31.11189,0,0,0,31.11189,171.5111,0,0,0,53.36034,32.74936,31.11189,0,0,264.9062,80.34263,20.61098,0,20.61098,188.242,44.81944,0.1091103,34.22308,42.68827,0,133.703
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,58.09931,52.09082,33.981,20.80181,20.80181,0,0,0,20.80181,279.2993,0,0,0,58.09931,21.89664,20.80181,0,0,244.2952,98.89251,36.20267,0,36.20267,222.5869,52.99677,0.1090541,22.88199,46.47945,0,156.9918
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,75.58311,60.20094,35.31646,16.57012,16.57012,0,0,0,16.57012,456.1411,0,0,0,75.58311,17.44223,16.57012,0,0,208.0926,131.4749,58.14089,0,58.14089,277.7442,66.12943,0.1089641,18.22713,60.46649,0,207.058
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,28.06743,44.37288,36.05129,9.799058,9.799058,0,-1,0,9.799058,286.4299,0,0,0,28.06743,10.3148,9.799058,0,0,149.9517,183.8017,17.75264,0,17.75264,294.5858,70.13934,0.1089367,10.77896,22.45395,0,211.8691
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.74662,39.68181,36.3005,102.1797,68.7,0,-1,0,68.7,17.09842,0,33.47966,43.69763,11.74662,72.31579,68.7,0,0,132.1991,199.7791,0,60.56917,-60.56917,230.7403,54.93806,0.1089367,112.3976,9.397295,0,211.5257
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.99346,41.32895,36.67749,87.61714,68.7,0,-1,0,68.7,23.28014,0,18.91714,27.67885,15.99346,72.31579,68.7,0,0,199.4981,139.2099,0,56.32233,-56.32233,171.3713,40.80262,0.1089367,96.37885,12.79476,0,155.2034
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,17.24829,41.37588,36.358,16.31285,16.31285,0,-1,0,16.31285,105.7343,0,0,0,17.24829,17.17143,16.31285,0,0,262.0785,82.88757,0.07686357,0,0.07686357,171.4443,40.81998,0.1089366,17.94414,13.79863,0,100.1359
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.094718,36.43336,35.27813,28.15929,28.15929,0,-1,0,28.15929,14.54127,0,3.552714E-15,0,4.094718,29.64136,28.15929,0,0,262.0016,82.95675,0,25.54664,-25.54664,144.5157,34.40844,0.1089366,30.97522,3.275775,0,87.05147
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,34.30687,34.30687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.3868,57.41011,0,0,0,144.5157,34.40844,0.1089366,0,0,0,57.41011
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,33.42508,33.42508,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,290.3868,57.41011,0,42.4753,-42.4753,99.74284,23.74825,0.1089366,44.38668,0,0,57.41011
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,32.44105,32.44105,75.17068,14.18807,0,-1,0,14.18807,0,0,60.98261,68.49968,0,14.93481,14.18807,0,0,337.5816,14.93481,0,14.93481,-14.93481,84.00017,20,0.1089366,82.68775,0,0,14.93481
