Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.568475,38.64713,37.05449,23.99407,23.99407,0,-1,0,23.99407,23.20771,0,3.552714E-15,0,5.568475,25.25692,23.99407,0,0,0,318.7582,0,19.68844,-19.68844,399.2474,95.05872,0.1109565,26.39348,4.45478,0,324.3267
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.620296,38.87928,36.69666,3.708191,3.708191,0,-1,0,3.708191,205.499,0,0,0,7.620296,3.903359,3.708191,0,0,21.87605,299.0698,3.716938,0,3.716938,402.7736,95.89828,0.1109508,4.07901,6.096237,0,306.6901
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.069024,35.82781,35.52733,63.14119,63.14119,0,-1,0,63.14119,1.693069,0,0,0.7553049,1.069024,66.46441,63.14119,0,0,18.15911,302.415,0,65.39539,-65.39539,333.8408,79.48575,0.1109508,69.45531,0.8552189,0,303.484
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,34.46662,34.46662,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,90.82064,237.0197,0,26.04514,-26.04514,306.3868,72.9491,0.1109508,27.21717,0,0,237.0197
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,33.51454,33.51454,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,119.7597,210.9745,0,68.85238,-68.85238,233.81,55.66895,0.1109508,71.95074,0,0,210.9745
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,32.49217,32.49217,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,196.2623,142.1221,0,19.49577,-19.49577,213.2597,50.77602,0.1109508,20.37307,0,0,142.1221
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,31.55926,31.55926,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,217.9243,122.6264,0,45.66968,-45.66968,165.1196,39.31412,0.1109508,47.72482,0,0,122.6264
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,30.94584,30.94584,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,268.6684,76.95668,0,28.18946,-28.18946,135.4053,32.2393,0.1109508,29.45798,0,0,76.95668
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,30.49855,30.49855,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,299.99,48.76722,0,34.47,-34.47,99.07077,23.58823,0.1109508,36.02114,0,0,48.76722
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,29.99376,29.99376,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,338.29,14.29723,0,10.6087,-10.6087,87.88822,20.92572,0.1109508,11.08609,0,0,14.29723
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,29.63593,29.63593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.0775,3.688529,0,0,0,87.88822,20.92572,0.1109508,0,0,0,3.688529
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,29.31005,29.31005,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,350.0775,3.688529,0,1.374307,-1.374307,86.43958,20.58081,0.1109508,1.436151,0,0,3.688529
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,29.00334,29.00334,21.36335,2.198511,0,-1,0,2.198511,0,0,19.16484,21.30117,0,2.314222,2.198511,0,0,351.6045,2.314222,0,2.314222,-2.314222,84.00017,20,0.1109508,23.49969,0,0,2.314222
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,28.70301,28.70301,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1110938,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,28.55605,28.55605,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1111922,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,21.73007,34.41343,28.35796,18.38343,18.38343,81,0,22.761,18.38343,118.2046,0,0,0,21.73007,0,0,62.61657,59.48574,228.7909,112.8464,81.21581,0,81.21581,279.9988,66.66626,0.1113017,20.22177,17.38405,81,134.5765
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,41.07136,40.84158,28.93305,16.59668,16.59668,81,0,22.761,16.59668,247.4674,0,0,0,41.07136,0,0,64.40333,61.18316,147.5751,185.9407,102.2545,0,102.2545,377.006,89.76315,0.1113791,18.25634,32.85709,81,227.012
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,43.81696,43.02081,30.14072,21.35906,21.35906,0,-1,0,21.35906,205.1446,0,0,0,43.81696,22.48322,21.35906,0,0,45.32054,277.9697,21.33374,0,21.33374,397.245,94.58195,0.1113468,23.49496,35.05357,0,321.7867
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,37.51473,42.65046,31.64871,0,0,0,0,0,0,0,13.52793,0,0,37.51473,0,0,0,0,23.9868,297.1701,23.9868,0,23.9868,420.0009,100,0.1113106,0,30.01178,0,334.6848
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,60.68433,52.04775,33.13754,11.93716,11.93716,0,0,0,11.93716,508.3648,48.1189,0,0,60.68433,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1113106,13.13088,48.54746,0,379.4426
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,49.10153,49.55761,34.50496,16.45682,16.45682,0,0,0,16.45682,298.3658,31.77856,0,0,49.10153,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1113106,18.1025,39.28122,0,367.8597
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,54.14999,52.8345,35.87238,7.75924,7.75924,0,0,0,7.75924,697.8776,45.98237,0,0,54.14999,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1113106,8.535164,43.31999,0,372.9082
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,45.93323,50.76167,36.56887,27.85843,27.85843,0,-1,0,27.85843,164.8809,16.60856,0,0,45.93323,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1113106,30.64427,36.74658,0,364.6915
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,61.27401,56.47944,36.81168,14.60518,14.60518,0,-1,0,14.60518,419.536,45.90014,0,0,61.27401,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1113106,16.0657,49.01921,0,380.0322
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,30.44075,46.26637,37.13117,10.77619,10.77619,0,-1,0,10.77619,282.4816,19.09739,0,0,30.44075,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1113106,11.85381,24.3526,0,349.199
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,18.55047,42.15834,36.735,0,0,0,-1,0,0,0,18.55047,0,0,18.55047,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113106,0,14.84038,0,337.3087
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.801481,36.33641,35.5465,0,0,0,-1,0,0,0,2.801481,0,0,2.801481,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113106,0,2.241185,0,321.5597
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,34.48579,34.48579,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1113106,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,33.51454,33.51454,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1113106,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,32.473,32.473,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1113106,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,31.54009,31.54009,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1113106,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,30.94584,30.94584,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1113106,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,30.49855,30.49855,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1113106,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,29.99376,29.99376,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1113106,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,29.65509,29.65509,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1113106,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,29.32921,29.32921,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1113106,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,29.00334,29.00334,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1113106,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,28.71579,28.71579,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1113106,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.151728,28.88568,28.57522,0,0,0,0,0,0,0,0,0,0,1.151728,0,0,0,0,275.6699,70.65529,1.151728,0,1.151728,159.57,37.99278,0.1113088,0,0.9213826,0,71.80702
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.867411,30.7948,28.37713,8.085468,8.085468,0,0,0,8.085468,109.671,0,0,0,8.867411,8.511019,8.085468,0,0,274.5182,71.69185,0.356392,0,0.356392,159.9081,38.07328,0.1113083,8.894014,7.093929,0,80.55926
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.522953,31.26334,28.93305,32.93143,32.93143,0,0,0,32.93143,25.88091,0,0,0,8.522953,34.66466,32.93143,0,0,274.1618,72.0126,0,26.14171,-26.14171,132.3523,31.5124,0.1113083,36.22457,6.818363,0,80.53555
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.721907,32.55682,30.1535,71.1261,51.86316,0,-1,0,51.86316,16.81715,0,19.26294,33.00419,8.721907,54.5928,51.86316,0,0,303.2082,45.87089,0,45.87089,-45.87089,84.00017,20,0.1113083,78.23871,6.977526,0,54.5928
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,23.30097,38.33195,31.68066,32.39196,32.39196,81,0,22.761,32.39196,71.93443,0,0,0,23.30097,0,0,48.60804,46.17764,354.1758,0,69.47861,0,69.47861,149.9134,35.69358,0.1114351,35.63116,18.64078,81,23.30097
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,30.84429,42.21582,33.19505,10.28041,10.28041,81,0,22.761,10.28041,300.0297,0,0,0,30.84429,0,0,70.71959,67.18361,284.6972,62.53075,98.0279,0,98.0279,242.9108,57.83579,0.1115184,11.30845,24.67543,81,93.37504
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,32.56195,44.22,34.57525,6.031604,6.031604,78.3474,0,22.08989,6.031604,539.8555,0,0,0,32.56195,0,0,72.31579,68.7,186.6693,150.7559,101.2619,0,101.2619,338.9763,80.70848,0.1115866,6.634765,26.04956,81,183.3178
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,14.79432,40.21547,35.94267,24.48762,24.48762,0,0,0,24.48762,60.41551,0,0,0,14.79432,25.77644,24.48762,0,0,85.40735,241.8916,0,10.98212,-10.98212,327.4001,77.95226,0.1115866,26.93638,11.83545,0,256.6859
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,27.72709,44.91379,36.66471,0.5619528,0.5619528,0,-1,0,0.5619528,4934.06,0,0,0,27.72709,0.5915293,0.5619528,0,0,97.60971,230.9095,27.13556,0,27.13556,353.1432,84.08154,0.1115457,0.6181481,22.18167,0,258.6366
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,24.04313,43.98652,36.87558,18.4343,18.4343,0,-1,0,18.4343,130.426,0,0,0,24.04313,19.40452,18.4343,0,0,70.47414,255.3315,4.6386,0,4.6386,357.5438,85.1293,0.1115387,20.27773,19.2345,0,279.3746
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,13.40781,41.0952,37.20146,7.773667,7.773667,0,-1,0,7.773667,172.4773,0,0,0,13.40781,8.182807,7.773667,0,0,65.83555,259.5062,5.225003,0,5.225003,362.5006,86.3095,0.1115308,8.551033,10.72625,0,272.914
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,12.49086,40.39777,36.78612,5.243372,5.243372,0,-1,0,5.243372,238.2219,0,0,0,12.49086,5.519339,5.243372,0,0,60.61054,264.2087,6.971522,0,6.971522,369.1144,87.8842,0.1115203,5.767709,9.992688,0,276.6996
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.251272,36.52178,35.604,32.04782,32.04782,0,-1,0,32.04782,10.14506,0,7.105427E-15,0,3.251272,33.73455,32.04782,0,0,53.63902,270.4831,0,30.48328,-30.48328,336.9822,80.2337,0.1115203,35.25261,2.601018,0,273.7344
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,34.52413,34.52413,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,87.50933,239.9998,0,3.082015,-3.082015,333.7335,79.46019,0.1115203,3.220706,0,0,239.9998
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,33.55288,33.55288,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,90.93379,236.9178,0,23.90141,-23.90141,308.5392,73.46156,0.1115203,24.97697,0,0,236.9178
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,32.51134,32.51134,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,117.4909,213.0164,0,31.16874,-31.16874,275.6844,65.63902,0.1115203,32.57133,0,0,213.0164
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,31.57843,31.57843,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,152.1228,181.8477,0,22.16195,-22.16195,252.3237,60.07695,0.1115203,23.15924,0,0,181.8477
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,30.96501,30.96501,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,176.7472,159.6857,0,42.42654,-42.42654,207.6022,49.42899,0.1115203,44.33573,0,0,159.6857
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,30.51772,30.51772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.8878,117.2592,0,0,0,207.6022,49.42899,0.1115203,0,0,0,117.2592
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,30.01292,30.01292,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,223.8878,117.2592,0,52.73208,-52.73208,152.0177,36.19462,0.1115203,55.10502,0,0,117.2592
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,29.66788,29.66788,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,282.479,64.5271,0,38.65354,-38.65354,111.2733,26.49359,0.1115203,40.39295,0,0,64.5271
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,29.34838,29.34838,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,325.4274,25.87356,0,22.61223,-22.61223,87.4379,20.81851,0.1115203,23.62978,0,0,25.87356
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,29.0225,29.0225,36.3641,3.09826,0,-1,0,3.09826,0,0,33.26584,36.90225,0,3.261326,3.09826,0,0,350.5521,3.261326,0,3.261326,-3.261326,84.00017,20,0.1115203,40.00051,0,0,3.261326
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,28.73496,28.73496,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.111642,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.057461,28.89223,28.60717,15.00698,15.00698,81,0,22.761,15.00698,7.046463,0,0,0,1.057461,0,0,65.99303,62.69337,305.3255,43.96531,63.75083,0,63.75083,190.823,45.43396,0.1117764,16.50768,0.845969,81,45.02277
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.893764,30.26997,28.3963,29.73094,29.73094,81,0,22.761,29.73094,23.18717,0,0,0,6.893764,0,0,51.26906,48.70561,241.5746,101.3411,55.59937,0,55.59937,243.5692,57.99255,0.1119119,32.70403,5.515011,81,108.2348
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.7771,33.0555,28.97139,64.11408,64.11408,81,0,22.761,64.11408,23.04814,0,0,0,14.7771,0,0,16.88592,16.04162,185.9753,151.3805,30.81872,0,30.81872,272.8064,64.95378,0.1119826,70.52549,11.82168,81,166.1576
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,46.30463,43.89828,30.21101,39.91203,39.91203,0,-1,0,39.91203,116.0167,0,0,0,46.30463,42.01266,39.91203,0,0,155.1565,179.1173,4.291964,0,4.291964,276.8781,65.92323,0.1119761,43.90324,37.0437,0,225.422
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,39.612,43.43171,31.75734,75.31396,75.31396,20.25,0,7.39125,75.31396,52.59584,0,0,0,39.612,57.96206,55.06396,0,0,150.8646,182.9801,0,18.35006,-18.35006,257.5355,61.31785,0.1119761,82.84535,31.6896,81,222.5921
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.928809,36.07964,33.2845,15.12757,15.12757,81,0,22.761,15.12757,65.63387,0,0,0,9.928809,0,0,65.87243,62.57881,171.2535,164.6301,72.50762,0,72.50762,326.3222,77.69562,0.1120968,16.64033,7.943048,81,174.5589
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,21.81442,40.99585,34.6647,22.59571,22.59571,81,0,22.761,22.59571,96.54234,0,0,0,21.81442,0,0,58.40429,55.48408,98.74591,229.8869,77.2985,0,77.2985,399.6541,95.15553,0.11221,24.85528,17.45154,81,251.7013
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,31.79078,45.54776,36.05129,31.5922,31.5922,0,0,0,31.5922,100.6286,0,0,0,31.79078,33.25495,31.5922,0,0,21.44741,299.4556,0,1.464173,-1.464173,398.1107,94.78806,0.11221,34.75142,25.43262,0,331.2463
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,34.08659,47.03415,36.75417,28.01907,28.01907,0,-1,0,28.01907,121.655,0,0,0,34.08659,29.49376,28.01907,0,0,23.07427,297.9914,4.592837,0,4.592837,402.4678,95.82548,0.1122031,30.82098,27.26928,0,332.078
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,32.9027,46.89846,36.9842,9.807376,9.807376,0,-1,0,9.807376,335.4893,4.097717,0,0,32.9027,10.32355,9.807376,0,0,18.48143,302.1249,18.48143,0,18.48143,420.0009,100,0.1121752,10.78811,26.32216,0,335.0276
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,27.18251,45.38309,37.27174,0,0,0,-1,0,0,0,27.18251,0,0,27.18251,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121752,0,21.74601,0,345.9407
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.63243,39.90855,36.84363,18.97984,18.97984,0,-1,0,18.97984,56.01962,0,0,0,10.63243,19.97878,18.97984,0,0,0,318.7582,0,9.346343,-9.346343,410.1489,97.65431,0.1121752,20.87782,8.505945,0,329.3907
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.161529,36.52843,35.63596,35.84267,35.84267,0,-1,0,35.84267,8.820572,0,0,0,3.161529,37.72913,35.84267,0,0,10.38482,309.4119,0,34.5676,-34.5676,373.7115,88.97874,0.1121752,39.42694,2.529223,0,312.5734
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,34.55608,34.55608,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,48.79327,274.8443,0,59.37442,-59.37442,311.1253,74.07732,0.1121752,62.04626,0,0,274.8443
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,33.55288,33.55288,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,114.7648,215.4699,0,21.70989,-21.70989,288.2411,68.6287,0.1121752,22.68684,0,0,215.4699
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,32.53051,32.53051,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,138.8869,193.76,0,3.571564,-3.571564,284.4763,67.73233,0.1121752,3.732284,0,0,193.76
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,31.59121,31.59121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.8553,190.1884,0,0,0,284.4763,67.73233,0.1121752,0,0,0,190.1884
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,30.98417,30.98417,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,142.8553,190.1884,0,31.4188,-31.4188,251.358,59.84703,0.1121752,32.83265,0,0,190.1884
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,30.5305,30.5305,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,177.7651,158.7696,0,7.84344,-7.84344,243.0903,57.87853,0.1121752,8.196394,0,0,158.7696
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,30.04487,30.04487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.4801,150.9262,0,0,0,243.0903,57.87853,0.1121752,0,0,0,150.9262
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,29.68704,29.68704,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,186.4801,150.9262,0,58.04288,-58.04288,181.9077,43.31128,0.1121752,60.65481,0,0,150.9262
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,29.36755,29.36755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.9722,92.88329,0,0,0,181.9077,43.31128,0.1121752,0,0,0,92.88329
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,29.06084,29.06084,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,250.9722,92.88329,0,16.38852,-16.38852,164.6327,39.19819,0.1121752,17.12601,0,0,92.88329
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,28.75413,28.75413,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,269.1816,76.49476,0,17.59138,-17.59138,146.0898,34.78321,0.1121752,18.38299,0,0,76.49476
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8583623,28.85768,28.62634,0,0,0,0,0,0,0,0,0,0,0.8583623,0,0,0,0,288.7276,58.90339,0.8583623,0,0.8583623,146.9041,34.9771,0.1121739,0,0.6866899,0,59.76175
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.34777,31.24437,28.41547,54.69181,54.69181,20.25,0,7.39125,54.69181,18.92015,0,0,0,10.34777,36.25454,34.44181,0,0,287.8692,59.67591,0,25.90677,-25.90677,119.596,28.47517,0.1121739,60.161,8.278216,81,70.02368
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,28.32768,37.0245,29.00334,53.07377,53.07377,81,0,22.761,53.07377,53.37416,0,0,0,28.32768,0,0,27.92623,26.52992,316.6545,33.76914,54.8576,0,54.8576,171.6385,40.86622,0.1122984,58.38115,22.66215,81,62.09682
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,41.72952,42.46656,30.24296,51.58398,51.58398,0,-1,0,51.58398,80.89628,0,0,0,41.72952,54.29892,51.58398,0,0,261.7969,83.14098,0,12.56941,-12.56941,158.3891,37.71162,0.1122984,56.74237,33.38361,0,124.8705
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,55.43571,48.73082,31.82763,16.96974,16.96974,0,0,0,16.96974,326.6739,0,0,0,55.43571,17.86288,16.96974,0,0,275.7629,70.57157,37.57283,0,37.57283,194.0339,46.19844,0.1122417,18.66671,44.34857,0,126.0073
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,67.21232,54.66731,33.35479,1.706983,1.706983,0,0,0,1.706983,3937.493,0,0,0,67.21232,1.796824,1.706983,0,0,238.1901,104.3871,65.4155,0,65.4155,256.0924,60.97427,0.1121431,1.877681,53.76986,0,171.5994
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,29.32128,43.39358,34.75416,22.91203,22.91203,0,0,0,22.91203,127.9733,0,0,0,29.32128,24.11793,22.91203,0,0,172.7746,163.2611,5.203349,0,5.203349,261.0288,62.14958,0.1121353,25.20323,23.45702,0,192.5823
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,40.27282,48.39368,36.14075,8.102249,8.102249,0,0,0,8.102249,497.0573,0,0,0,40.27282,8.528684,8.102249,0,0,167.5713,167.9441,31.74414,0,31.74414,291.1439,69.31984,0.1120875,8.912474,32.21826,0,208.2169
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,36.61986,47.9534,36.84363,15.29578,15.29578,0,-1,0,15.29578,239.4115,0,0,0,36.61986,16.10082,15.29578,0,0,135.8271,196.5138,20.51903,0,20.51903,310.61,73.95461,0.1120567,16.82536,29.29589,0,233.1337
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,30.14917,46.13276,37.09283,7.008368,7.008368,0,-1,0,7.008368,430.1882,0,0,0,30.14917,7.377229,7.008368,0,0,115.3081,214.9809,22.77194,0,22.77194,332.2133,79.09825,0.1120225,7.709205,24.11934,0,245.1301
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,23.43033,44.32501,37.38037,11.78452,11.78452,0,-1,0,11.78452,198.8229,0,0,0,23.43033,12.40476,11.78452,0,0,92.53616,235.4757,11.02557,0,11.02557,342.6731,81.58867,0.1120059,12.96298,18.74427,0,258.906
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,25.08551,44.38388,36.94587,61.16116,61.16116,0,-1,0,61.16116,41.01543,0,0,0,25.08551,64.38017,61.16116,0,0,81.51059,245.3987,0,39.29465,-39.29465,301.2529,71.72674,0.1120059,67.27728,20.06841,0,270.4842
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.221078,36.6353,35.72541,21.88577,21.88577,0,-1,0,21.88577,14.71768,0,3.552714E-15,0,3.221078,23.03766,21.88577,0,0,125.1713,206.104,0,19.81658,-19.81658,280.3644,66.7533,0.1120059,24.07435,2.576863,0,209.3251
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,34.61359,34.61359,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,147.1897,186.2875,0,49.66275,-49.66275,228.0153,54.28924,0.1120059,51.89757,0,0,186.2875
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,33.59122,33.59122,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,202.3706,136.6247,0,18.18641,-18.18641,208.8451,49.72493,0.1120059,19.0048,0,0,136.6247
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,32.56246,32.56246,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,222.5777,118.4383,0,19.65145,-19.65145,188.1307,44.79292,0.1120059,20.53577,0,0,118.4383
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,31.61038,31.61038,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,244.4126,98.78686,0,30.63864,-30.63864,155.8347,37.10342,0.1120059,32.01738,0,0,98.78686
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,31.00334,31.00334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.4556,68.14821,0,0,0,155.8347,37.10342,0.1120059,0,0,0,68.14821
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,30.54967,30.54967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.4556,68.14821,0,0,0,155.8347,37.10342,0.1120059,0,0,0,68.14821
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,30.04487,30.04487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.4556,68.14821,0,0,0,155.8347,37.10342,0.1120059,0,0,0,68.14821
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,29.70621,29.70621,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,278.4556,68.14821,0,14.68649,-14.68649,140.3538,33.4175,0.1120059,15.34738,0,0,68.14821
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,29.38033,29.38033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.7739,53.46172,0,0,0,140.3538,33.4175,0.1120059,0,0,0,53.46172
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,29.06084,29.06084,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,294.7739,53.46172,0,29.58579,-29.58579,109.1676,25.99224,0.1120059,30.91715,0,0,53.46172
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,28.7733,28.7733,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,327.647,23.87593,0,8.523949,-8.523949,100.1826,23.85295,0.1120059,8.907526,0,0,23.87593
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6276853,28.79544,28.62634,0,0,0,0,0,0,0,0,0,0,0.6276853,0,0,0,0,337.118,15.35199,0.6276853,0,0.6276853,100.7781,23.99473,0.112005,0,0.5021483,0,15.97967
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.62217,28.86547,28.42825,55.32245,55.32245,38.66033,0,12.04906,55.32245,2.932209,3.552714E-15,0,0,1.62217,17.53907,16.66212,0,0,336.4904,15.9169,0,15.9169,-15.9169,84.00017,20,0.112005,60.8547,1.297736,81,17.53907
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.129536,30.14403,29.0225,53.75341,53.75341,81,0,22.761,53.75341,7.68237,0,0,0,4.129536,0,0,27.24658,25.88425,354.1758,0,30.01379,0,30.01379,112.4737,26.77941,0.1120773,59.12876,3.303629,81,4.129536
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.858252,31.90841,30.30046,32.27292,31.22713,0,-1,0,31.22713,18.76014,0,1.045789,8.725352,5.858252,32.87066,31.22713,0,0,324.162,27.01241,0,27.01241,-27.01241,84.00017,20,0.1120773,35.50021,4.686602,0,32.87066
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.89605,35.20993,31.87875,0,0,0,0,0,0,0,0,0,0,11.89605,0,0,0,0,354.1758,0,11.89605,0,11.89605,95.28575,22.68704,0.1120595,0,9.51684,0,11.89605
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,17.61876,38.45831,33.42508,14.11194,14.11194,81,0,22.761,14.11194,124.85,0,0,0,17.61876,0,0,66.88806,63.54366,342.2798,10.70644,81.16241,0,81.16241,172.2832,41.01972,0.1121663,15.52313,14.095,81,28.3252
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,17.03225,39.73528,34.83084,5.665596,5.665596,77.98138,0,21.99729,5.665596,300.626,0,0,0,17.03225,0,0,72.31579,68.7,261.1173,83.75262,85.73225,0,85.73225,253.6159,60.38462,0.1122547,6.232155,13.6258,81,100.7849
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.692931,38.42746,36.23021,54.16865,54.16865,81,0,22.761,54.16865,14.20181,0,0,0,7.692931,0,0,26.83135,25.48978,175.3851,160.9117,33.18271,0,33.18271,285.0958,67.87982,0.1123332,59.58552,6.154345,81,168.6046
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.146282,38.09575,36.91392,18.87213,18.87213,0,-1,0,18.87213,21.9704,0,3.552714E-15,0,4.146282,19.8654,18.87213,0,0,142.2024,190.7761,0,15.71912,-15.71912,268.5264,63.93473,0.1123332,20.75935,3.317026,0,194.9224
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.82758,40.88342,37.16312,31.79605,31.79605,0,-1,0,31.79605,40.3433,0,0,0,12.82758,33.46952,31.79605,0,0,159.6681,175.057,0,20.64195,-20.64195,246.7679,58.75414,0.1123332,34.97565,10.26206,0,187.8845
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.050189,40.06198,37.45066,16.62429,16.62429,0,-1,0,16.62429,54.43955,0,0,0,9.050189,17.49925,16.62429,0,0,182.6036,154.415,0,8.449064,-8.449064,237.8618,56.63365,0.1123332,18.28672,7.240151,0,163.4652
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.071408,37.89692,37.02254,59.60735,59.60735,0,-1,0,59.60735,5.152732,0,0,0,3.071408,62.74458,59.60735,0,0,191.9914,145.966,0,59.67318,-59.67318,174.9607,41.65723,0.1123332,65.56809,2.457126,0,149.0374
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.946209,36.61506,35.78292,12.48082,12.48082,0,-1,0,12.48082,23.6059,0,0,0,2.946209,13.1377,12.48082,0,0,258.295,86.29278,0,10.19149,-10.19149,164.218,39.09944,0.1123332,13.7289,2.356967,0,89.23898
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,34.64553,34.64553,41.14338,41.14338,0,-1,0,41.14338,0,0,7.105427E-15,0,0,43.30882,41.14338,0,0,269.6188,76.10129,0,43.30882,-43.30882,118.5665,28.23005,0.1123332,45.25772,0,0,76.10129
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,33.62317,33.62317,37.05716,31.15284,0,-1,0,31.15284,0,0,5.904314,9.610029,0,32.79247,31.15284,0,0,317.7397,32.79247,0,32.79247,-32.79247,84.00017,20,0.1123332,40.76287,0,0,32.79247
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,32.58163,32.58163,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123332,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123332,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,31.03529,31.03529,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123332,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,30.58801,30.58801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123332,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,30.08321,30.08321,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123332,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,29.72538,29.72538,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123332,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,29.3995,29.3995,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123332,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,29.09279,29.09279,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123332,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,28.79247,28.79247,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1124324,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4630949,28.78943,28.66467,21.85292,21.85292,81,0,22.761,21.85292,2.119144,0,0,0,0.4630949,0,0,59.14708,56.18973,285.4758,61.83,56.65282,0,56.65282,202.9203,48.31426,0.1125709,24.03821,0.3704759,81,62.29309
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.403776,29.09619,28.44742,4.966959,4.966959,77.28275,0,21.82054,4.966959,48.39532,0,0,0,2.403776,0,0,72.31579,68.7,228.823,112.8175,71.10378,0,71.10378,270.3753,64.37493,0.112678,5.463655,1.923021,81,115.2213
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.249813,31.02099,29.04167,42.46593,42.46593,81,0,22.761,42.46593,17.07207,0,0,0,7.249813,0,0,38.53407,36.60736,157.7192,176.8109,43.85718,0,43.85718,311.9818,74.28124,0.1127822,46.71252,5.79985,81,184.0607
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.63739,33.84184,30.33241,39.83709,39.83709,0,-1,0,39.83709,31.72268,0,0,0,12.63739,41.93378,39.83709,0,0,113.862,216.2824,0,29.29639,-29.29639,281.1007,66.92861,0.1127822,43.8208,10.10992,0,228.9198
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.491961,32.91975,31.95543,6.540156,6.540156,0,0,0,6.540156,53.39262,0,0,0,3.491961,6.884375,6.540156,0,0,146.4136,186.986,0,3.392414,-3.392414,277.5248,66.0772,0.1127822,7.194172,2.793569,0,190.478
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.736166,35.42245,33.53371,6.658529,6.658529,0,0,0,6.658529,101.166,0,0,0,6.736166,7.008978,6.658529,0,0,150.1829,183.5936,0,0.2728124,-0.2728124,277.2372,66.00874,0.1127822,7.324382,5.388933,0,190.3298
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,19.08529,40.47323,34.95224,29.48099,29.48099,0,0,0,29.48099,64.73763,0,3.552714E-15,0,19.08529,31.03262,29.48099,0,0,150.4861,183.3208,0,11.94733,-11.94733,264.6436,63.01027,0.1127822,32.42908,15.26823,0,202.4061
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,21.80522,42.77699,36.37717,22.03387,22.03387,0,0,0,22.03387,98.9623,0,0,0,21.80522,23.19354,22.03387,0,0,163.7608,171.3735,0,1.388324,-1.388324,263.1802,62.66183,0.1127822,24.23725,17.44418,0,193.1787
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,23.34741,43.95844,37.05449,52.79164,52.79164,0,-1,0,52.79164,44.22558,0,7.105427E-15,0,23.34741,55.57014,52.79164,0,0,165.3034,169.9851,0,32.22274,-32.22274,229.2145,54.57477,0.1127822,58.0708,18.67793,0,193.3325
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,20.83324,43.45076,37.31009,31.36533,31.36533,0,-1,0,31.36533,66.42124,0,3.552714E-15,0,20.83324,33.01614,31.36533,0,0,201.1065,137.7624,0,12.18289,-12.18289,216.3726,51.51718,0.1127822,34.50186,16.66659,0,158.5956
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.673168,40.10077,37.59763,32.11413,32.11413,0,-1,0,32.11413,27.00733,0,7.105427E-15,0,8.673168,33.80435,32.11413,0,0,214.643,125.5795,0,25.13118,-25.13118,189.882,45.20991,0.1127822,35.32555,6.938535,0,134.2527
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,11.28483,40.39402,37.13117,30.57646,30.57646,0,-1,0,30.57646,36.90692,0,0,0,11.28483,32.18575,30.57646,0,0,242.5666,100.4483,0,20.90092,-20.90092,167.8505,39.96432,0.1127822,33.63411,9.027864,0,111.7331
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.503393,36.59854,35.89154,7.014646,7.014646,0,-1,0,7.014646,35.68808,0,8.881784E-16,0,2.503393,7.383838,7.014646,0,0,265.7898,79.5474,0,4.880445,-4.880445,162.7061,38.73946,0.1127822,7.71611,2.002714,0,82.0508
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,34.72221,34.72221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.2125,74.66695,0,0,0,162.7061,38.73946,0.1127822,0,0,0,74.66695
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,33.69345,33.69345,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,271.2125,74.66695,0,54.70564,-54.70564,105.0413,25.00977,0.1127822,57.16739,0,0,74.66695
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,32.63275,32.63275,31.66957,18.96326,0,-1,0,18.96326,0,0,12.70632,15.87328,0,19.96132,18.96326,0,0,331.9966,19.96132,0,19.96132,-19.96132,84.00017,20,0.1127822,34.83653,0,0,19.96132
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,31.68066,31.68066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127822,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,31.07363,31.07363,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127822,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,30.62634,30.62634,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127822,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,30.10238,30.10238,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127822,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,29.75733,29.75733,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127822,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,29.43784,29.43784,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127822,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,29.11196,29.11196,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127822,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,28.82442,28.82442,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1129205,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.28127,29.04873,28.70301,0,0,72.31579,0,20.56389,0,0,0,0,0,1.28127,0,0,72.31579,68.7,297.4561,51.04773,69.98127,0,69.98127,204.1993,48.61877,0.11301,0,1.025016,81,52.329
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.75569,33.70922,28.50493,12.06404,12.06404,81,0,22.761,12.06404,155.4677,0,0,0,18.75569,0,0,68.93596,65.48916,227.4748,114.0309,84.24485,0,84.24485,284.1209,67.64771,0.1131104,13.27045,15.00455,81,132.7866
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,43.26257,41.70479,29.09279,45.4414,45.4414,81,0,22.761,45.4414,95.20518,0,0,0,43.26257,0,0,35.5586,33.78067,143.23,189.8512,77.04324,0,77.04324,357.2106,85.04996,0.1132214,49.98554,34.61005,81,233.1138
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,55.35968,47.11321,30.40909,12.20033,12.20033,0,-1,0,12.20033,453.7556,0,0,0,55.35968,12.84245,12.20033,0,0,66.18674,259.1902,42.51723,0,42.51723,397.546,94.65361,0.1131576,13.42036,44.28775,0,314.5498
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,56.63741,49.38861,32.04488,3.977963,3.977963,0,0,0,3.977963,1423.779,28.78056,0,0,56.63741,4.18733,3.977963,0,0,23.66951,297.4557,23.66951,0,23.66951,420.0009,100,0.1131221,4.37576,45.30993,0,354.0931
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,56.45199,51.12725,33.64233,31.05677,31.05677,0,0,0,31.05677,181.7703,23.76065,0,0,56.45199,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1131221,34.16245,45.16159,0,375.2102
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,56.01989,52.60072,35.08004,0,0,0,0,0,0,0,56.01989,0,0,56.01989,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131221,0,44.81591,0,374.7781
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,39.53805,48.51854,36.47941,0,0,0,0,0,0,0,39.53805,0,0,39.53805,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131221,0,31.63044,0,358.2963
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,36.86029,48.4179,37.20146,11.28574,11.28574,0,-1,0,11.28574,326.6096,24.98057,0,0,36.86029,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1131221,12.41431,29.48824,0,355.6185
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,40.60949,49.93032,37.45066,40.85175,40.85175,0,-1,0,40.85175,99.40697,0,0,0,40.60949,43.00184,40.85175,0,0,0,318.7582,0,2.392355,-2.392355,417.4791,99.39958,0.1131221,44.93692,32.48759,0,359.3677
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,27.80427,46.07178,37.7382,35.00389,35.00389,0,-1,0,35.00389,79.43192,0,7.105427E-15,0,27.80427,36.84621,35.00389,0,0,2.658173,316.3659,0,9.04194,-9.04194,407.948,97.13029,0.1131221,38.50429,22.24341,0,344.1701
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.919421,40.09614,37.23341,25.81852,25.81852,0,-1,0,25.81852,38.41979,0,0,0,9.919421,27.17739,25.81852,0,0,12.70477,307.3239,0,17.25797,-17.25797,389.7565,92.79899,0.1131221,28.40037,7.935537,0,317.2433
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.005029,36.52784,35.96183,0,0,0,-1,0,0,0,0,0,0,2.005029,0,0,0,0,31.88029,290.066,2.005029,0,2.005029,391.6587,93.25188,0.113119,0,1.604023,0,292.071
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,34.7925,34.7925,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,29.87526,291.8705,0,29.48227,-29.48227,360.5816,85.8526,0.113119,30.80897,0,0,291.8705
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,33.73179,33.73179,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,62.63334,262.3882,0,72.31579,-72.31579,284.3541,67.70322,0.113119,89.51944,0,0,262.3882
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,32.67109,32.67109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.9842,190.0724,0,0,0,284.3541,67.70322,0.113119,0,0,0,190.0724
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,31.719,31.719,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,142.9842,190.0724,0,1.956166,-1.956166,282.2921,67.21227,0.113119,2.044194,0,0,190.0724
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,31.10558,31.10558,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,145.1577,188.1163,0,3.623459,-3.623459,278.4727,66.30288,0.113119,3.786515,0,0,188.1163
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,30.65829,30.65829,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,149.1838,184.4928,0,42.23001,-42.23001,233.9583,55.70425,0.113119,44.13036,0,0,184.4928
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,30.14072,30.14072,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,196.106,142.2628,0,12.4134,-12.4134,220.8734,52.58881,0.113119,12.97201,0,0,142.2628
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,29.79567,29.79567,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,209.8987,129.8494,0,25.63992,-25.63992,193.8466,46.15386,0.113119,26.79372,0,0,129.8494
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,29.48896,29.48896,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,238.3875,104.2095,0,9.730108,-9.730108,183.5902,43.71186,0.113119,10.16796,0,0,104.2095
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,29.16947,29.16947,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,249.1987,94.47936,0,28.39904,-28.39904,153.6549,36.58444,0.113119,29.677,0,0,94.47936
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,28.86276,28.86276,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,280.7532,66.08032,0,31.24171,-31.24171,120.7233,28.74358,0.113119,32.64758,0,0,66.08032
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.020745,29.01032,28.73496,26.73818,26.73818,0,0,0,26.73818,3.817557,0,0,0,1.020745,28.14545,26.73818,0,0,315.4662,34.83861,0,27.12471,-27.12471,92.13134,21.93599,0.113119,29.412,0.8165962,0,35.85936
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.95855,32.35941,28.51771,0,0,0,0,0,0,0,0,0,0,13.95855,0,0,0,0,345.6048,7.713908,13.95855,0,13.95855,105.3736,25.0889,0.1130981,0,11.16684,0,21.67246
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,39.61221,40.59917,29.13113,33.68288,33.68288,81,0,22.761,33.68288,117.6034,0,0,0,39.61221,0,0,47.31712,44.95126,331.6462,20.27661,84.56346,0,84.56346,185.5975,44.1898,0.1131976,37.05117,31.68976,81,59.88881
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,33.41371,40.12424,30.47938,31.34713,31.34713,0,-1,0,31.34713,106.5926,0,0,0,33.41371,32.99697,31.34713,0,0,247.0828,96.38372,0.4167393,0,0.4167393,185.9929,44.28393,0.113197,34.48184,26.73097,0,129.7974
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,51.89769,47.87068,32.13434,82.57185,82.57185,20.25,0,7.39125,82.57185,62.85156,0,0,0,51.89769,65.60194,62.32185,0,0,246.666,96.75879,0,13.70425,-13.70425,171.5473,40.84452,0.113197,90.82903,41.51815,81,148.6565
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,75.84639,58.39584,33.73179,0,0,72.31579,0,20.56389,0,0,0,0,0,75.84639,0,0,72.31579,68.7,261.893,83.05454,144.5464,0,144.5464,308.6761,73.49416,0.1131742,0,60.67711,81,158.9009
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,84.56287,63.67098,35.15033,25.07064,25.07064,56.21517,0,16.49044,25.07064,337.2984,0,0,0,84.56287,0,0,31.14453,29.58731,117.3466,213.1463,114.1502,0,114.1502,416.9684,99.27801,0.1131371,27.57771,67.6503,81,297.7092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,68.18031,58.80156,36.56887,0,0,0,0,0,0,0,64.9839,0,0,68.18031,0,0,0,0,3.196412,315.8815,3.196412,0,3.196412,420.0009,100,0.1131323,0,54.54425,0,384.0618
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,68.34399,59.69464,37.27174,40.28464,40.28464,0,-1,0,40.28464,169.6527,25.93911,0,0,68.34399,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1131323,44.31311,54.67519,0,387.1022
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,53.86168,54.5914,37.52095,11.41676,11.41676,0,-1,0,11.41676,471.7773,41.84404,0,0,53.86168,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1131323,12.55844,43.08934,0,372.6199
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,34.20948,48.2107,37.81488,43.34573,43.34573,0,-1,0,43.34573,78.92239,0,0,0,34.20948,45.62708,43.34573,0,0,0,318.7582,0,11.41759,-11.41759,407.9656,97.13448,0.1131323,47.6803,27.36759,0,352.9677
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.71625,40.44141,37.34203,41.29757,41.29757,0,-1,0,41.29757,25.94886,0,0,0,10.71625,43.47112,41.29757,0,0,12.68622,307.3406,0,32.75488,-32.75488,373.439,88.91386,0.1131323,45.42732,8.572998,0,318.0569
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.555009,36.47094,36.03212,35.07912,35.07912,0,-1,0,35.07912,4.432861,0,7.105427E-15,0,1.555009,36.92539,35.07912,0,0,49.08052,274.5858,0,35.37038,-35.37038,336.1553,80.03682,0.1131323,38.58703,1.244007,0,276.1408
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,34.84362,34.84362,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,88.38094,239.2154,0,6.674186,-6.674186,329.1201,78.36177,0.1131323,6.974524,0,0,239.2154
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,33.77013,33.77013,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,95.79671,232.5412,0,13.22621,-13.22621,315.1785,75.04234,0.1131323,13.82139,0,0,232.5412
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,32.70942,32.70942,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,110.4925,219.315,0,19.6178,-19.6178,294.4995,70.11878,0.1131323,20.5006,0,0,219.315
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,31.73817,31.73817,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,132.2901,199.6972,0,30.99544,-30.99544,261.8274,62.33974,0.1131323,32.39023,0,0,199.6972
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,31.12475,31.12475,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,166.7294,168.7018,0,18.86237,-18.86237,241.9447,57.60578,0.1131323,19.71117,0,0,168.7018
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,30.67746,30.67746,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,187.6876,149.8394,0,40.82224,-40.82224,198.9143,47.36046,0.1131323,42.65924,0,0,149.8394
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,30.1535,30.1535,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,233.0456,109.0171,0,5.066536,-5.066536,193.5737,46.08889,0.1131323,5.29453,0,0,109.0171
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,29.81484,29.81484,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,238.6751,103.9506,0,27.15738,-27.15738,164.9473,39.27309,0.1131323,28.37947,0,0,103.9506
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,29.48896,29.48896,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,268.85,76.79322,0,10.83965,-10.83965,153.5213,36.55263,0.1131323,11.32743,0,0,76.79322
