Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,32.06763,48.81884,39.03533,57.78868,57.78868,0,-1,0,57.78868,55.4912,0,7.105427E-15,0,32.06763,60.83018,57.78868,0,0,0,318.7582,0,28.76255,-28.76255,389.6824,92.78135,0.1128896,63.56754,25.65411,0,350.8259
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,15.49317,42.97484,38.42191,53.49758,53.49758,0,-1,0,53.49758,28.96051,0,7.105427E-15,0,15.49317,56.31324,53.49758,0,0,31.95839,289.9957,0,40.82007,-40.82007,346.6543,82.53658,0.1128896,58.84734,12.39454,0,305.4888
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.697769,37.53675,37.05449,17.11847,17.11847,0,-1,0,17.11847,9.917761,0,3.552714E-15,0,1.697769,18.01944,17.11847,0,0,77.31403,249.1756,0,16.32167,-16.32167,329.4498,78.44026,0.1128896,18.83032,1.358215,0,250.8734
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,35.67429,35.67429,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,95.44923,232.8539,0,40.5744,-40.5744,286.6806,68.25714,0.1128896,42.40025,0,0,232.8539
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,34.39633,34.39633,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,140.5319,192.2795,0,5.302647,-5.302647,281.0911,66.92632,0.1128896,5.541266,0,0,192.2795
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,33.26534,33.26534,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,146.4237,186.9769,0,1.514556,-1.514556,279.4946,66.5462,0.1128896,1.582711,0,0,186.9769
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,32.2238,32.2238,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,148.1066,185.4623,0,27.11201,-27.11201,250.916,59.7418,0.1128896,28.33205,0,0,185.4623
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,31.59121,31.59121,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,178.231,158.3503,0,48.06388,-48.06388,200.2523,47.67902,0.1128896,50.22675,0,0,158.3503
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,31.07363,31.07363,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,231.6353,110.2864,0,22.42642,-22.42642,176.6127,42.05057,0.1128896,23.43561,0,0,110.2864
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,30.49855,30.49855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.5536,87.86001,0,0,0,176.6127,42.05057,0.1128896,0,0,0,87.86001
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,30.12155,30.12155,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,256.5536,87.86001,0,23.22841,-23.22841,152.1279,36.22084,0.1128896,24.27369,0,0,87.86001
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,29.75733,29.75733,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,282.3629,64.63159,0,37.13199,-37.13199,112.9873,26.90168,0.1128896,38.80293,0,0,64.63159
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,29.3995,29.3995,26.88335,26.12462,0,-1,0,26.12462,0,0,0.7587268,3.447062,0,27.49961,26.12462,0,0,323.6207,27.49961,0,27.49961,-27.49961,84.00017,20,0.1128896,29.57169,0,0,27.49961
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,29.09279,29.09279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128896,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5963963,29.1132,28.95222,31.14135,31.14135,81,0,22.761,31.14135,1.915127,0,0,0,0.5963963,0,0,49.85865,47.36572,354.1758,0,47.96211,0,47.96211,129.501,30.83352,0.1130012,34.25549,0.477117,81,0.5963963
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.74473,30.86661,28.75413,0,0,72.31579,0,20.56389,0,0,0,0,0,7.74473,0,0,72.31579,68.7,306.2137,43.1659,76.44473,0,76.44473,202.0229,48.10059,0.1130776,0,6.195784,81,50.91063
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.987752,31.38816,29.47618,11.51984,11.51984,81,0,22.761,11.51984,60.65841,0,0,0,6.987752,0,0,69.48016,66.00615,229.769,111.9662,72.9939,0,72.9939,271.271,64.5882,0.1131898,12.67183,5.590202,81,118.9539
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,22.8617,37.6953,31.19504,28.64392,28.64392,0,-1,0,28.64392,79.81345,0,0,0,22.8617,30.15149,28.64392,0,0,156.7751,177.6607,0,7.289794,-7.289794,263.5869,62.75865,0.1131898,31.50831,18.28936,0,200.5224
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.64319,36.4222,33.13754,30.36664,30.36664,0,0,0,30.36664,38.34204,0,3.552714E-15,0,11.64319,31.96488,30.36664,0,0,164.8748,170.3709,0,20.3217,-20.3217,242.1659,57.65843,0.1131898,33.40331,9.31455,0,182.0141
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.284077,36.6767,34.90113,64.22502,64.22502,20.25,0,7.39125,64.22502,9.784468,0,0,0,6.284077,46.2895,43.97503,0,0,187.4545,150.0492,0,40.00542,-40.00542,199.9965,47.61811,0.1131898,70.64753,5.027261,81,156.3333
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.799189,38.63966,36.40912,55.40884,55.40884,81,0,22.761,55.40884,14.07571,0,0,0,7.799189,0,0,25.59116,24.3116,231.905,110.0438,32.11079,0,32.11079,230.4594,54.87119,0.1132615,60.94973,6.239351,81,117.8429
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.458271,40.36222,37.91712,33.1687,33.1687,81,0,22.761,33.1687,25.50076,-7.105427E-15,0,0,8.458271,0,0,47.8313,45.43974,199.7942,138.9435,53.89801,0,53.89801,281.5916,67.04548,0.1133835,36.48557,6.766617,81,147.4017
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.549817,41.23288,38.74779,57.61194,57.61194,0,-1,0,57.61194,14.84035,0,0,0,8.549817,60.64415,57.61194,0,0,145.8962,187.4517,0,52.09433,-52.09433,226.6793,53.97116,0.1133835,63.37313,6.839853,0,196.0015
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,14.12243,43.07957,38.9267,21.21492,21.21492,0,-1,0,21.21492,66.56836,0,0,0,14.12243,22.3315,21.21492,0,0,203.7788,135.3573,0,8.209072,-8.209072,218.0262,51.9109,0.1133835,23.33642,11.29794,0,149.4798
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.450452,40.46325,39.17591,28.20683,28.20683,0,-1,0,28.20683,15.77793,0,3.552714E-15,0,4.450452,29.69139,28.20683,0,0,212.8999,127.1483,0,25.24094,-25.24094,191.4199,45.57608,0.1133835,31.02751,3.560362,0,131.5987
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.44677,39.27139,38.56887,59.27059,59.27059,0,-1,0,59.27059,4.128135,0,7.105427E-15,0,2.44677,62.39009,59.27059,0,0,240.9454,101.9073,0,59.94333,-59.94333,128.2341,30.53187,0.1133835,65.19765,1.957416,0,104.3541
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.184394,37.49947,37.16312,0,0,0,-1,0,0,0,0,0,0,1.184394,0,0,0,0,307.5491,41.964,1.184394,0,1.184394,129.3577,30.7994,0.1133818,0,0.9475153,0,43.14839
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,35.7957,35.7957,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,306.3647,43.02995,0,28.45389,-28.45389,99.36469,23.65821,0.1133818,29.73431,0,0,43.02995
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,34.46662,34.46662,35.5873,13.84726,0,-1,0,13.84726,0,0,21.74003,25.29876,0,14.57607,13.84726,0,0,337.9802,14.57607,0,14.57607,-14.57607,84.00017,20,0.1133818,39.14603,0,0,14.57607
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,33.31646,33.31646,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133818,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,32.25575,32.25575,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133818,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133818,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,31.10558,31.10558,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133818,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,30.5305,30.5305,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133818,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,30.14072,30.14072,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133818,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,29.7765,29.7765,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133818,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,29.41867,29.41867,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133818,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,29.11196,29.11196,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1134491,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8475368,29.20027,28.97139,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8475368,0,0,72.31579,68.7,325.1332,26.13833,69.54754,0,69.54754,177.531,42.2692,0.1135347,0,0.6780294,81,26.98586
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.412792,30.79437,28.7733,19.12144,19.12144,81,0,22.761,19.12144,38.7669,0,0,0,7.412792,0,0,61.87856,58.78463,255.5857,88.73111,66.19742,0,66.19742,240.3314,57.22164,0.1136559,21.03359,5.930233,81,96.14391
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,19.10101,34.86478,29.5273,0,0,72.31579,0,20.56389,0,0,0,0,0,19.10101,0,0,72.31579,68.7,189.3883,148.3088,87.80101,0,87.80101,323.6267,77.05383,0.1137149,0,15.28081,81,167.4098
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,25.86743,38.69123,31.29088,14.11368,14.11368,0,-1,0,14.11368,183.2791,0,0,0,25.86743,14.85651,14.11368,0,0,101.5872,227.3297,11.01092,0,11.01092,334.0726,79.54093,0.1136991,15.52505,20.69394,0,253.1971
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,32.36168,42.74221,33.24617,15.13109,15.13109,0,0,0,15.13109,213.8753,0,0,0,32.36168,15.92747,15.13109,0,0,90.57633,237.2395,16.43421,0,16.43421,349.6635,83.25304,0.1136754,16.64421,25.88934,0,269.6012
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.193875,37.35378,35.02892,18.05288,18.05288,0,0,0,18.05288,45.38819,0,0,0,8.193875,19.00303,18.05288,0,0,74.14212,252.0303,0,10.80915,-10.80915,338.2696,80.54022,0.1136754,19.85817,6.5551,0,260.2242
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,11.49214,39.86799,36.55609,18.34749,18.34749,0,0,0,18.34749,62.63602,0,3.552714E-15,0,11.49214,19.31315,18.34749,0,0,86.15229,241.2212,0,7.821011,-7.821011,330.0255,78.57735,0.1136754,20.18224,9.193713,0,252.7133
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,20.64364,44.21688,38.10242,77.69196,77.69196,20.25,0,7.39125,77.69196,26.57113,0,1.421085E-14,0,20.64364,60.46523,57.44197,0,0,94.84231,233.4001,0,39.82159,-39.82159,288.0499,68.58317,0.1136754,85.46116,16.51491,81,254.0438
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,19.0036,44.49509,38.85641,18.40944,18.40944,0,-1,0,18.40944,103.2275,0,0,0,19.0036,19.37836,18.40944,0,0,139.0885,193.5786,0,0.3747506,-0.3747506,287.6549,68.48912,0.1136754,20.25038,15.20288,0,212.5822
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,13.76527,43.11605,39.06728,13.94552,13.94552,0,-1,0,13.94552,98.70742,0,0,0,13.76527,14.6795,13.94552,0,0,139.5049,193.2038,0,0.9142321,-0.9142321,286.6912,68.25967,0.1136754,15.34008,11.01221,0,206.9691
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,13.4795,43.29201,39.32287,39.34229,39.34229,0,-1,0,39.34229,34.26211,0,0,0,13.4795,41.41293,39.34229,0,0,140.5207,192.2896,0,27.93344,-27.93344,257.2468,61.2491,0.1136754,43.27652,10.7836,0,205.7691
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.053132,41.00854,38.67111,10.28761,10.28761,0,-1,0,10.28761,78.2799,0,0,0,8.053132,10.82906,10.28761,0,0,171.5579,164.3561,0,2.775933,-2.775933,254.3207,60.55242,0.1136754,11.31637,6.442505,0,172.4093
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9070284,37.56778,37.31009,24.28635,24.28635,0,-1,0,24.28635,3.734726,0,3.552714E-15,0,0.9070284,25.56458,24.28635,0,0,174.6422,161.5802,0,24.65755,-24.65755,228.3293,54.36402,0.1136754,26.71498,0.7256227,0,162.4872
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,35.90433,35.90433,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,202.0395,136.9227,0,25.41361,-25.41361,201.541,47.98586,0.1136754,26.55723,0,0,136.9227
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,34.57525,34.57525,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,230.2769,111.509,0,22.00519,-22.00519,178.3455,42.46313,0.1136754,22.99542,0,0,111.509
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,33.39313,33.39313,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,254.7271,89.50386,0,65.03471,-65.03471,109.7929,26.14112,0.1136754,67.96127,0,0,89.50386
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,32.31326,32.31326,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,326.9879,24.46915,0,9.859705,-9.859705,99.39987,23.66659,0.1136754,10.30339,0,0,24.46915
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,31.64871,31.64871,22.41812,13.87897,0,-1,0,13.87897,0,0,8.539145,10.78096,0,14.60944,13.87897,0,0,337.9431,14.60944,0,14.60944,-14.60944,84.00017,20,0.1136754,24.65993,0,0,14.60944
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,31.12475,31.12475,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136754,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,30.54967,30.54967,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136754,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,30.17267,30.17267,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136754,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,29.81484,29.81484,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136754,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,29.45701,29.45701,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136754,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,29.1503,29.1503,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1137359,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.833691,29.49943,29.00334,19.7371,19.7371,81,0,22.761,19.7371,9.290577,0,0,0,1.833691,0,0,61.26289,58.19975,327.9431,23.60941,60.03344,0,60.03344,165.8394,39.48549,0.1138655,21.71082,1.466953,81,25.4431
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.7213,32.02471,28.80525,16.70231,16.70231,81,0,22.761,16.70231,70.17773,0,0,0,11.7213,0,0,64.29769,61.08281,267.9097,77.6395,72.80411,0,72.80411,234.9074,55.93023,0.1139765,18.37254,9.377041,81,89.36081
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,35.42631,39.76878,29.56564,11.83526,11.83526,81,0,22.761,11.83526,299.3285,0,0,0,35.42631,0,0,69.16473,65.7065,195.1056,143.1632,101.1328,0,101.1328,330.8504,78.77376,0.1140466,13.01879,28.34105,81,178.5895
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,48.66216,45.93339,31.36117,18.12138,18.12138,0,-1,0,18.12138,268.5345,0,0,0,48.66216,19.07514,18.12138,0,0,93.97277,234.1827,29.58702,0,29.58702,358.9192,85.45677,0.114004,19.93352,38.92973,0,282.8449
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,56.98418,50.98845,33.35479,0,0,0,0,0,0,0,0,0,0,56.98418,0,0,0,0,64.38576,260.811,56.98418,0,56.98418,412.9791,98.32816,0.1139221,0,45.58735,0,317.7952
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,65.23912,56.02697,35.15033,25.22438,25.22438,0,0,0,25.22438,258.6351,31.28557,0,0,65.23912,26.55198,25.22438,0,0,7.401572,312.0968,7.401572,0,7.401572,420.0009,100,0.1139115,27.74682,52.1913,0,377.3359
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,77.6909,62.72708,36.69666,0,0,0,0,0,0,0,77.6909,0,0,77.6909,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139115,0,62.15272,0,396.4491
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,71.0946,61.9317,38.243,0,0,0,0,0,0,0,71.0946,0,0,71.0946,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139115,0,56.87568,0,389.8528
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,65.52359,60.67914,39.03533,0,0,0,-1,0,0,0,65.52359,0,0,65.52359,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139115,0,52.41887,0,384.2818
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,35.46798,50.12798,39.21424,29.7904,29.7904,0,-1,0,29.7904,119.0584,4.109663,0,0,35.46798,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1139115,32.76944,28.37438,0,354.2262
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,28.50823,48.12174,39.46345,24.86711,24.86711,0,-1,0,24.86711,114.6423,2.332324,0,0,28.50823,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1139115,27.35382,22.80658,0,347.2664
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,21.86322,45.34035,38.81808,49.39772,49.39772,0,-1,0,49.39772,44.25957,0,0,0,21.86322,51.9976,49.39772,0,0,0,318.7582,0,30.13438,-30.13438,388.2364,92.43706,0.1139115,54.33749,17.49058,0,340.6215
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.293225,37.78662,37.41871,0,0,0,-1,0,0,0,0,0,0,1.293225,0,0,0,0,33.48264,288.6238,1.293225,0,1.293225,389.4633,92.72916,0.1139097,0,1.03458,0,289.9171
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,36.01295,36.01295,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,32.18941,289.7878,0,6.254535,-6.254535,382.8704,91.15944,0.1139097,6.535989,0,0,289.7878
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,34.64553,34.64553,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,39.1389,283.5332,0,33.75243,-33.75243,347.2922,82.68846,0.1139097,35.27129,0,0,283.5332
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,33.46342,33.46342,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,76.6416,249.7808,0,61.69787,-61.69787,282.257,67.2039,0.1139097,64.47427,0,0,249.7808
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,32.36437,32.36437,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,145.1948,188.0829,0,28.01467,-28.01467,252.7269,60.17295,0.1139097,29.27533,0,0,188.0829
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,31.68066,31.68066,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,176.3222,160.0682,0,30.71134,-30.71134,220.3543,52.46521,0.1139097,32.09335,0,0,160.0682
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,31.16309,31.16309,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,210.4459,129.3569,0,30.47194,-30.47194,188.2341,44.81755,0.1139097,31.84318,0,0,129.3569
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,30.56884,30.56884,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,244.3036,98.88496,0,32.56824,-32.56824,153.9041,36.64377,0.1139097,34.03381,0,0,98.88496
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,30.19184,30.19184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.4906,66.31672,0,0,0,153.9041,36.64377,0.1139097,0,0,0,66.31672
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,29.83401,29.83401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.4906,66.31672,0,0,0,153.9041,36.64377,0.1139097,0,0,0,66.31672
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,29.45701,29.45701,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,280.4906,66.31672,0,9.614696,-9.614696,143.7693,34.23073,0.1139097,10.04736,0,0,66.31672
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,29.1503,29.1503,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,291.1736,56.70203,0,36.97769,-36.97769,104.7914,24.95029,0.1139097,38.64169,0,0,56.70203
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8834932,29.24199,29.00334,11.41129,11.41129,0,0,0,11.41129,7.742275,0,1.776357E-15,0,0.8834932,12.01188,11.41129,0,0,332.2599,19.72433,0,11.12839,-11.12839,93.0611,22.15736,0.1139097,12.55241,0.7067946,0,20.60783
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,18.51412,33.95003,28.80525,19.11026,19.11026,81,0,22.761,19.11026,96.88054,0,0,0,18.51412,0,0,61.88974,58.79525,344.6248,8.595948,77.30937,0,77.30937,166.4032,39.61973,0.1140138,21.02129,14.8113,81,27.11007
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,30.22722,38.19975,29.57842,34.93668,34.93668,81,0,22.761,34.93668,86.52,0,0,0,30.22722,0,0,46.06332,43.76015,267.3154,78.17439,73.98737,0,73.98737,236.5938,56.33174,0.1141225,38.43035,24.18177,81,108.4016
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,23.8805,38.2645,31.45063,0,0,0,-1,0,0,0,0,0,0,23.8805,0,0,0,0,193.328,144.763,23.8805,0,23.8805,259.2488,61.72578,0.1140882,0,19.10439,0,168.6435
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,45.97059,47.37733,33.48259,27.03462,27.03462,0,0,0,27.03462,170.0434,0,0,0,45.97059,28.45749,27.03462,0,0,169.4475,166.2555,17.51309,0,17.51309,275.8632,65.68158,0.1140631,29.73808,36.77647,0,212.2261
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,51.2302,51.16925,35.29729,0,0,0,0,0,0,0,0,0,0,51.2302,0,0,0,0,151.9344,182.0172,51.2302,0,51.2302,324.4644,77.25328,0.1139897,0,40.98416,0,233.2475
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,53.15237,53.57543,36.84363,13.37725,13.37725,0,0,0,13.37725,397.334,0,0,0,53.15237,14.08132,13.37725,0,0,100.7042,228.1244,39.07105,0,39.07105,361.5305,86.07851,0.1139338,14.71498,42.5219,0,281.2768
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,44.1334,52.1451,38.38357,20.41659,20.41659,0,0,0,20.41659,216.1644,0,0,0,44.1334,21.49115,20.41659,0,0,61.63316,263.2884,22.64226,0,22.64226,383.0108,91.19287,0.1139014,22.45825,35.30672,0,307.4218
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,19.1383,44.86807,39.17591,31.90201,31.90201,0,-1,0,31.90201,59.99089,0,0,0,19.1383,33.58106,31.90201,0,0,38.99091,283.6664,0,14.44276,-14.44276,367.7868,87.56812,0.1139014,35.09221,15.31064,0,302.8047
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,17.6744,44.64237,39.39316,13.56714,13.56714,0,-1,0,13.56714,130.2736,0,0,0,17.6744,14.2812,13.56714,0,0,55.03842,269.2237,3.393203,0,3.393203,371.0059,88.33456,0.1138965,14.92385,14.13952,0,286.898
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,21.72961,46.12552,39.61041,44.27152,44.27152,0,-1,0,44.27152,49.0826,0,7.105427E-15,0,21.72961,46.6016,44.27152,0,0,51.64521,272.2775,0,24.87198,-24.87198,344.7885,82.09234,0.1138965,48.69867,17.38369,0,294.0071
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.97993,40.36634,38.9267,44.33478,44.33478,0,-1,0,44.33478,11.23256,0,7.105427E-15,0,4.97993,46.66819,44.33478,0,0,79.28075,247.4055,0,41.68826,-41.68826,300.8452,71.62968,0.1138965,48.76826,3.983944,0,252.3855
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,37.55929,37.55929,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,125.601,205.7173,0,7.019172,-7.019172,293.4464,69.86804,0.1138965,7.335034,0,0,205.7173
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,36.14075,36.14075,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,133.4001,198.6981,0,19.58778,-19.58778,272.799,64.95202,0.1138965,20.46923,0,0,198.6981
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,34.75416,34.75416,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,155.1643,179.1103,0,15.06527,-15.06527,256.9189,61.17103,0.1138965,15.74321,0,0,179.1103
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,33.55288,33.55288,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,171.9035,164.0451,0,26.89498,-26.89498,228.569,54.42109,0.1138965,28.10526,0,0,164.0451
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,32.44105,32.44105,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,201.7868,137.1501,0,26.49002,-26.49002,200.6461,47.77279,0.1138965,27.68207,0,0,137.1501
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,31.75734,31.75734,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,231.2202,110.6601,0,33.10435,-33.10435,165.7511,39.46446,0.1138965,34.59405,0,0,110.6601
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,31.21421,31.21421,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,268.0028,77.55571,0,25.53878,-25.53878,138.8308,33.05489,0.1138965,26.68803,0,0,77.55571
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,30.62634,30.62634,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,296.3792,52.01693,0,8.774586,-8.774586,129.5816,30.8527,0.1138965,9.169442,0,0,52.01693
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,30.23018,30.23018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.1288,43.24234,0,0,0,129.5816,30.8527,0.1138965,0,0,0,43.24234
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,29.86596,29.86596,24.95344,24.95344,0,-1,0,24.95344,0,0,0,0,0,26.26678,24.95344,0,0,306.1288,43.24234,0,26.26678,-26.26678,101.894,24.26042,0.1138965,27.44878,0,0,43.24234
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,29.47618,29.47618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.3141,16.97556,0,0,0,101.894,24.26042,0.1138965,0,0,0,16.97556
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,29.18864,29.18864,22.7832,22.7832,20.25,0,7.39125,22.7832,0,0,0,0,0,2.666525,2.533199,0,0,335.3141,16.97556,0,2.666525,-2.666525,99.08322,23.5912,0.1138965,25.06152,0,81,16.97556
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.546481,29.71232,29.0225,11.94446,11.94446,81,0,22.761,11.94446,21.31934,0,0,0,2.546481,0,0,69.05554,65.60276,338.2769,14.30904,68.14925,0,68.14925,163.7353,38.98451,0.1140134,13.13891,2.037184,81,16.85552
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,26.24257,36.19838,28.80525,18.98147,18.98147,81,0,22.761,18.98147,138.2536,0,0,0,26.24257,0,0,62.01853,58.9176,270.1276,75.64336,85.16017,0,85.16017,244.5253,58.22019,0.1141057,20.87962,20.99406,81,101.8859
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,54.55811,45.93562,29.59759,0,0,72.31579,0,20.56389,0,0,0,0,0,54.55811,0,0,72.31579,68.7,184.9675,152.2875,123.2581,0,123.2581,361.4582,86.06131,0.1141128,0,43.64649,81,206.8456
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,64.8299,51.67305,31.52092,27.84862,27.84862,0,-1,0,27.84862,232.794,0,0,0,64.8299,29.31433,27.84862,0,0,61.70935,263.2198,35.51556,0,35.51556,395.1512,94.08344,0.1140622,30.63348,51.86392,0,328.0497
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,81.97085,60.68103,33.604,43.25118,43.25118,0,0,0,43.25118,189.5228,10.24951,0,0,81.97085,45.52756,43.25118,0,0,26.19378,295.1838,26.19378,0,26.19378,420.0009,100,0.1140248,47.5763,65.57668,0,377.1547
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,92.22296,67.36769,35.43787,40.25824,40.25824,0,0,0,40.25824,229.0785,49.84587,0,0,92.22296,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1140248,44.28406,73.77837,0,410.9812
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,91.67165,69.12753,36.9842,23.43696,23.43696,0,0,0,23.43696,391.1414,67.00117,0,0,91.67165,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1140248,25.78066,73.33733,0,410.4299
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,83.93763,67.65078,38.53054,0,0,0,0,0,0,0,83.93763,0,0,83.93763,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140248,0,67.15011,0,402.6959
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,67.38013,61.78263,39.35482,30.41602,30.41602,0,-1,0,30.41602,221.5284,35.36327,0,0,67.38013,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1140248,33.45762,53.90411,0,386.1384
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,60.99599,59.52955,39.54013,26.53613,26.53613,0,-1,0,26.53613,229.8602,33.06322,0,0,60.99599,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1140248,29.18974,48.79679,0,379.7542
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,39.18967,51.95569,39.75099,9.667552,9.667552,0,-1,0,9.667552,405.3733,29.0133,0,0,39.18967,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1140248,10.63431,31.35173,0,357.9479
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,13.57545,43.05877,39.06728,3.504006,3.504006,0,-1,0,3.504006,387.4267,9.887028,0,0,13.57545,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1140248,3.854406,10.86036,0,332.3337
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,37.66791,37.66791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140248,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,36.24937,36.24937,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1140248,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,34.84362,34.84362,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1140248,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,33.62317,33.62317,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1140248,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,32.49217,32.49217,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1140248,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,31.80846,31.80846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1140248,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,31.25255,31.25255,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1140248,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,30.65829,30.65829,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1140248,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,30.26213,30.26213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1140248,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,29.88513,29.88513,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1140248,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,29.48896,29.48896,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1140248,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,29.18864,29.18864,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1140248,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.20658,29.89206,29.0225,35.73057,35.73057,0,0,0,35.73057,8.974331,0,0,0,3.20658,37.61113,35.73057,0,0,263.9852,81.17157,0,34.40455,-34.40455,133.2969,31.7373,0.1140248,39.30363,2.565264,0,84.37815
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,23.03996,35.25892,28.80525,5.41898,5.41898,0,0,0,5.41898,425.1715,0,0,0,23.03996,5.704189,5.41898,0,0,302.2125,46.76702,17.33577,0,17.33577,149.7431,35.65305,0.1140001,5.960877,18.43197,0,69.80698
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,39.29505,41.02322,29.61676,26.52136,26.52136,0,0,0,26.52136,148.1637,0,0,0,39.29505,27.91723,26.52136,0,0,284.8767,62.36921,11.37782,0,11.37782,160.537,38.22303,0.1139839,29.1735,31.43604,0,101.6643
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,52.22734,47.37704,31.59121,46.14727,46.14727,0,-1,0,46.14727,113.1753,0,0,0,52.22734,48.57608,46.14727,0,0,273.4989,72.60925,3.651258,0,3.651258,164.0009,39.04776,0.1139787,50.762,41.78187,0,124.8366
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,63.52501,53.73025,33.71262,23.98171,23.98171,0,0,0,23.98171,264.8894,0,0,0,63.52501,25.2439,23.98171,0,0,269.8476,75.89539,38.28111,0,38.28111,200.3176,47.69456,0.1139242,26.37988,50.82,0,139.4204
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,66.88846,57.13034,35.56567,25.23035,25.23035,0,0,0,25.23035,265.1111,0,0,0,66.88846,26.55826,25.23035,0,0,231.5665,110.3484,40.3302,0,40.3302,238.5782,56.80421,0.1138669,27.75339,53.51077,0,177.2368
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,76.42078,62.73798,37.13117,9.388285,9.388285,0,0,0,9.388285,814.0016,0,0,0,76.42078,9.882404,9.388285,0,0,191.2363,146.6456,66.53838,0,66.53838,301.702,71.83366,0.1137723,10.32711,61.13663,0,223.0663
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,72.67645,63.08187,38.67111,12.89009,12.89009,0,0,0,12.89009,563.8165,0,0,0,72.67645,13.56851,12.89009,0,0,124.6979,206.5301,59.10793,0,59.10793,357.7767,85.18476,0.1136885,14.1791,58.14115,0,279.2065
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,73.81503,64.55228,39.50179,34.49995,34.49995,0,-1,0,34.49995,213.9569,0,0,0,73.81503,36.31574,34.49995,0,0,65.58999,259.7272,37.4993,0,37.4993,393.3517,93.65497,0.1136354,37.94995,59.05203,0,333.5423
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,61.46685,59.87186,39.6807,54.92025,54.92025,0,-1,0,54.92025,111.9202,0,0,0,61.46685,57.81079,54.92025,0,0,28.0907,293.4766,3.656056,0,3.656056,396.8201,94.48079,0.1136302,60.41228,49.17348,0,354.9435
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,35.89838,50.96672,39.85962,0,0,0,-1,0,0,0,11.46374,0,0,35.89838,0,0,0,0,24.43464,296.7671,24.43464,0,24.43464,420.0009,100,0.1135957,0,28.71871,0,332.6654
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,19.09574,44.85494,39.17591,32.12344,32.12344,0,-1,0,32.12344,59.44488,0,0,0,19.09574,33.81414,32.12344,0,0,0,318.7582,0,14.7184,-14.7184,404.4863,96.30606,0.1135957,35.33578,15.27659,0,337.854
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,37.77654,37.77654,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,16.35378,304.0398,0,37.58568,-37.58568,364.8675,86.87304,0.1135957,39.27703,0,0,304.0398
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,36.33883,36.33883,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,58.11565,266.4541,0,17.47131,-17.47131,346.4511,82.4882,0.1135957,18.25752,0,0,266.4541
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,34.9203,34.9203,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,77.52821,248.9828,0,23.62481,-23.62481,321.5484,76.55898,0.1135957,24.68793,0,0,248.9828
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,33.69345,33.69345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.778,225.358,0,0,0,321.5484,76.55898,0.1135957,0,0,0,225.358
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,32.54329,32.54329,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,103.778,225.358,0,10.92976,-10.92976,310.0274,73.8159,0.1135957,11.4216,0,0,225.358
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,31.8468,31.8468,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,115.9222,214.4283,0,21.61184,-21.61184,287.2465,68.39189,0.1135957,22.58437,0,0,214.4283
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,31.30367,31.30367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.9353,192.8164,0,0,0,287.2465,68.39189,0.1135957,0,0,0,192.8164
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,30.69663,30.69663,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,139.9353,192.8164,0,18.88006,-18.88006,267.3452,63.65349,0.1135957,19.72967,0,0,192.8164
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,30.2813,30.2813,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,160.9132,173.9364,0,7.603092,-7.603092,259.3308,61.74531,0.1135957,7.94523,0,0,173.9364
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,29.9043,29.9043,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,169.3611,166.3333,0,6.384012,-6.384012,252.6015,60.14309,0.1135957,6.671292,0,0,166.3333
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,29.50813,29.50813,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,176.4544,159.9492,0,19.78015,-19.78015,231.7514,55.17879,0.1135957,20.67026,0,0,159.9492
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,29.20142,29.20142,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,198.4324,140.1691,0,16.55324,-16.55324,214.3027,51.02436,0.1135957,17.29813,0,0,140.1691
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.286658,29.66091,29.04167,15.63067,15.63067,0,0,0,15.63067,14.6293,0,0,0,2.286658,16.45334,15.63067,0,0,216.8248,123.6159,0,14.16668,-14.16668,199.3697,47.46889,0.1135957,17.19374,1.829326,0,125.9025
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.230608,30.52039,28.82442,34.74567,34.74567,0,0,0,34.74567,17.93204,0,0,0,6.230608,36.57439,34.74567,0,0,232.5656,109.4492,0,30.34378,-30.34378,167.3846,39.85339,0.1135957,38.22024,4.984487,0,115.6798
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,16.91654,34.34815,29.63593,12.35718,12.35718,0,0,0,12.35718,136.8965,0,0,0,16.91654,13.00755,12.35718,0,0,266.2809,79.1054,3.90899,0,3.90899,171.093,40.73634,0.1135901,13.59289,13.53324,0,96.02194
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.13308,34.79022,31.68066,30.74911,30.74911,0,-1,0,30.74911,36.2062,0,0,0,11.13308,32.36748,30.74911,0,0,262.3719,82.62349,0,21.2344,-21.2344,148.71,35.40706,0.1135901,33.82402,8.906466,0,93.75658
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,24.25315,40.85393,33.82125,55.45466,55.45466,0,0,0,55.45466,43.73509,0,0,0,24.25315,58.37333,55.45466,0,0,285.9657,61.3891,0,34.12019,-34.12019,112.7441,26.84378,0.1135901,61.00013,19.40252,0,85.64224
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,28.60061,44.17525,35.70624,35.83316,35.83316,81,0,22.761,35.83316,79.81604,0,0,0,28.60061,0,0,45.16684,42.9085,323.877,27.26891,71.50911,0,71.50911,180.5836,42.99601,0.1137016,39.41648,22.88049,81,55.86952
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,71.03453,60.74692,37.27174,12.10999,12.10999,81,0,22.761,12.10999,586.578,0,0,0,71.03453,0,0,68.89001,65.44551,252.3679,91.62711,136.48,0,136.48,310.06,73.82365,0.1137209,13.32099,56.82763,81,162.6616
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,60.00712,58.36579,38.85641,62.7695,62.7695,81,0,22.761,62.7695,95.59916,0,0,0,60.00712,0,0,18.23049,17.31897,115.8879,214.4592,77.32609,0,77.32609,383.4179,91.2898,0.1138237,69.04646,48.0057,81,274.4663
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,37.9189,51.4088,39.64236,34.49657,34.49657,0,-1,0,34.49657,109.9208,0,0,0,37.9189,36.31218,34.49657,0,0,38.56178,284.0526,1.606721,0,1.606721,384.9422,91.65272,0.1138214,37.94623,30.33512,0,321.9715
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,23.71699,46.97104,39.82128,14.84346,14.84346,0,-1,0,14.84346,159.7808,0,0,0,23.71699,15.62469,14.84346,0,0,36.95506,285.4987,8.092303,0,8.092303,392.6192,93.48058,0.11381,16.3278,18.97359,0,309.2157
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,27.2476,48.2911,40.00658,46.61759,46.61759,0,-1,0,46.61759,58.44918,0,0,0,27.2476,49.07114,46.61759,0,0,28.86275,292.7817,0,21.82355,-21.82355,369.6152,88.00344,0.11381,51.27935,21.79808,0,320.0294
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,17.4593,44.50361,39.32287,35.09021,35.09021,0,-1,0,35.09021,49.75549,0,0,0,17.4593,36.93706,35.09021,0,0,53.11114,270.9582,0,19.47776,-19.47776,349.0838,83.11503,0.11381,38.59923,13.96744,0,288.4175
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,37.91712,37.91712,35.4917,35.4917,0,-1,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,74.75309,251.4804,0,37.35968,-37.35968,309.7033,73.73872,0.11381,39.04087,0,0,251.4804
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,36.44746,36.44746,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,116.2638,214.1208,0,25.86212,-25.86212,282.4422,67.24801,0.11381,27.02592,0,0,214.1208
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,35.02892,35.02892,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,144.9995,188.2586,0,16.16356,-16.16356,265.4043,63.19138,0.11381,16.89091,0,0,188.2586
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,33.80208,33.80208,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,162.959,172.0951,0,7.912823,-7.912823,257.0635,61.20546,0.11381,8.2689,0,0,172.0951
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,32.63275,32.63275,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,171.7511,164.1823,0,9.733371,-9.733371,246.8036,58.76264,0.11381,10.17137,0,0,164.1823
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,31.93626,31.93626,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,182.5659,154.4489,0,57.71769,-57.71769,185.9638,44.27701,0.11381,60.31499,0,0,154.4489
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,31.38034,31.38034,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,246.6967,96.7312,0,36.82861,-36.82861,147.1431,35.03399,0.11381,38.48589,0,0,96.7312
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,30.76692,30.76692,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,287.6174,59.90259,0,32.73597,-32.73597,112.6363,26.81811,0.11381,34.20909,0,0,59.90259
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,30.31963,30.31963,14.14017,14.14017,0,-1,0,14.14017,0,0,1.776357E-15,0,0,14.88439,14.14017,0,0,323.9907,27.16662,0,14.88439,-14.88439,96.94678,23.08252,0.11381,15.55419,0,0,27.16662
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,29.94264,29.94264,25.1559,11.66812,0,-1,0,11.66812,0,0,13.48778,16.00337,0,12.28223,11.66812,0,0,340.5289,12.28223,0,12.28223,-12.28223,84.00017,20,0.11381,27.6715,0,0,12.28223
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,29.54647,29.54647,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11381,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,29.22059,29.22059,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1139278,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.918392,30.12491,29.06084,21.88895,21.88895,81,0,22.761,21.88895,17.90124,0,0,0,3.918392,0,0,59.11105,56.1555,287.5816,59.93475,60.07389,0,60.07389,204.168,48.61134,0.1140546,24.07784,3.134714,81,63.85314
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,24.65645,35.75172,28.82442,50.41343,50.41343,81,0,22.761,50.41343,48.9085,0,0,0,24.65645,0,0,30.58658,29.05725,227.5078,114.0013,53.7137,0,53.7137,255.1253,60.744,0.1141667,55.45477,19.72516,81,138.6577
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,51.32133,44.93891,29.66788,12.03512,12.03512,81,0,22.761,12.03512,426.4298,0,0,0,51.32133,0,0,68.96488,65.51664,173.7941,162.3436,116.838,0,116.838,365.9676,87.13496,0.1142129,13.23863,41.05706,81,213.6649
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,70.74654,54.1066,31.75734,3.562605,3.562605,0,-1,0,3.562605,1985.809,10.04034,0,0,70.74654,3.75011,3.562605,0,0,56.95609,267.4977,56.95609,0,56.95609,420.0009,100,0.1141325,3.918865,56.59723,0,338.2443
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,74.1077,57.95648,33.92987,26.38242,26.38242,0,0,0,26.38242,280.898,46.33673,0,0,74.1077,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1141325,29.02066,59.28616,0,392.8659
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,86.93634,65.5453,35.83404,1.939688,1.939688,0,0,0,1.939688,4481.977,84.89456,0,0,86.93634,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1141325,2.133656,69.54907,0,405.6946
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,83.95636,66.2569,37.41871,3.871975,3.871975,0,0,0,3.871975,2168.308,79.88059,0,0,83.95636,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1141325,4.259172,67.16508,0,402.7146
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,81.72574,67.27332,38.99699,16.52237,16.52237,0,0,0,16.52237,494.6369,64.33377,0,0,81.72574,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1141325,18.17461,65.38059,0,400.484
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,70.82198,63.67649,39.78933,23.76972,23.76972,0,-1,0,23.76972,297.9504,45.80122,0,0,70.82198,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1141325,26.1467,56.65759,0,389.5802
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,63.19949,60.87222,39.96824,0,0,0,-1,0,0,0,63.19949,0,0,63.19949,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1141325,0,50.55959,0,381.9577
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,45.88716,54.7009,40.14716,30.14941,30.14941,0,-1,0,30.14941,152.1992,14.15094,0,0,45.88716,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1141325,33.16435,36.70973,0,364.6454
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,19.82838,45.34698,39.4315,0,0,0,-1,0,0,0,19.82838,0,0,19.82838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1141325,0,15.86271,0,338.5866
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,38.02574,38.02574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1141325,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,36.55609,36.55609,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1141325,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,35.11838,35.11838,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1141325,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,33.87876,33.87876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1141325,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,32.70942,32.70942,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1141325,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,32.00654,32.00654,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1141325,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,31.43146,31.43146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1141325,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,30.80526,30.80526,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1141325,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,30.35158,30.35158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1141325,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,29.97459,29.97459,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1141325,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,29.56564,29.56564,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1141325,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,29.25893,29.25893,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1141325,25.27025,0,0,140.6416
