Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,14.56817,44.91589,40.58167,21.1578,21.1578,0,-1,0,21.1578,68.85485,0,3.552714E-15,0,14.56817,22.27137,21.1578,0,0,0,318.7582,0,7.703197,-7.703197,411.881,98.0667,0.1143277,23.27358,11.65454,0,333.3264
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,39.06728,39.06728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.559108,311.055,0,0,0,411.881,98.0667,0.1143277,0,0,0,311.055
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,37.52095,37.52095,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,8.559108,311.055,0,12.06745,-12.06745,399.1607,95.03809,0.1143277,12.61049,0,0,311.055
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,35.9235,35.9235,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,21.96739,298.9876,0,65.53274,-65.53274,330.0832,78.59107,0.1143277,68.4817,0,0,298.9876
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,34.57525,34.57525,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,94.78154,233.4548,0,28.54937,-28.54937,299.9895,71.42593,0.1143277,29.83409,0,0,233.4548
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,33.24617,33.24617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.5031,204.9055,0,0,0,299.9895,71.42593,0.1143277,0,0,0,204.9055
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,32.42188,32.42188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.5031,204.9055,0,0,0,299.9895,71.42593,0.1143277,0,0,0,204.9055
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,31.75734,31.75734,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,126.5031,204.9055,0,39.56655,-39.56655,258.2827,61.49576,0.1143277,41.34704,0,0,204.9055
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,31.03529,31.03529,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,170.4659,165.3389,0,11.43645,-11.43645,246.2276,58.62551,0.1143277,11.95109,0,0,165.3389
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,30.47938,30.47938,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,183.173,153.9025,0,14.21279,-14.21279,231.246,55.05847,0.1143277,14.85237,0,0,153.9025
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,30.03209,30.03209,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,198.965,139.6897,0,32.78666,-32.78666,196.6859,46.82987,0.1143277,34.26206,0,0,139.6897
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,29.5273,29.5273,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,235.3947,106.903,0,3.537462,-3.537462,192.957,45.94206,0.1143277,3.696648,0,0,106.903
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,29.11196,29.11196,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,239.3252,103.3656,0,25.27423,-25.27423,166.3157,39.59889,0.1143277,26.41157,0,0,103.3656
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.462192,30.36737,28.88193,50.53479,50.53479,0,0,0,50.53479,10.80878,0,7.105427E-15,0,5.462192,53.19451,50.53479,0,0,267.4077,78.09134,0,47.73232,-47.73232,116.0014,27.61932,0.1143277,55.58826,4.369753,0,83.55353
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,26.35522,36.02411,28.60717,40.32676,40.32676,81,0,22.761,40.32676,65.35418,0,0,0,26.35522,0,0,40.67324,38.63958,320.4436,30.35901,64.9948,0,64.9948,177.6609,42.30012,0.1144427,44.35943,21.08418,81,56.71424
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,51.04333,44.86854,29.68704,21.61378,21.61378,81,0,22.761,21.61378,236.161,0,0,0,51.04333,0,0,59.38622,56.4169,255.4488,88.85434,107.4602,0,107.4602,279.6066,66.57287,0.1144996,23.77516,40.83466,81,139.8977
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,59.65962,50.78898,32.35159,38.12722,38.12722,0,-1,0,38.12722,156.4751,0,0,0,59.65962,40.13392,38.12722,0,0,147.9885,185.5685,19.5257,0,19.5257,298.1303,70.98326,0.114473,41.93995,47.7277,0,245.2282
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,59.6725,53.80341,34.99059,0,0,0,0,0,0,0,0,0,0,59.6725,0,0,0,0,128.4628,203.1417,59.6725,0,59.6725,354.7406,84.46188,0.1143917,0,47.738,0,262.8142
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,51.50984,53.19648,37.02254,0,0,0,0,0,0,0,0,0,0,51.50984,0,0,0,0,68.79032,256.8469,51.50984,0,51.50984,403.6071,96.09675,0.1143217,0,41.20787,0,308.3568
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,64.34562,59.79704,38.67111,12.10031,12.10031,0,0,0,12.10031,531.7686,34.32798,0,0,64.34562,12.73716,12.10031,0,0,17.28048,303.2058,17.28048,0,17.28048,420.0009,100,0.1142982,13.31034,51.47649,0,367.5514
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,65.37473,62.14059,40.32607,70.13023,70.13023,20.25,0,7.39125,70.13023,93.21904,12.86922,0,0,65.37473,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1142982,77.14326,52.29979,81,384.133
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,63.50191,62.41948,41.1887,22.3419,22.3419,0,-1,0,22.3419,284.2279,39.98412,0,0,63.50191,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1142982,24.57609,50.80153,0,382.2601
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,49.90307,57.46035,41.33566,4.496573,4.496573,0,-1,0,4.496573,1109.802,45.16983,0,0,49.90307,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1142982,4.94623,39.92245,0,368.6613
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,33.78329,52.00036,41.47624,37.84356,37.84356,0,-1,0,37.84356,89.27092,7.105427E-15,0,0,33.78329,39.83533,37.84356,0,0,0,318.7582,0,6.052032,-6.052032,413.6214,98.48109,0.1142982,41.62792,27.02664,0,352.5415
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,11.5037,44.09494,40.69029,26.91027,26.91027,0,-1,0,26.91027,42.74836,0,0,0,11.5037,28.3266,26.91027,0,0,6.72448,312.7062,0,16.8229,-16.8229,395.8885,94.25899,0.1142982,29.6013,9.202962,0,324.2099
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,39.14396,39.14396,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,25.41659,295.8833,0,16.19707,-16.19707,378.8153,90.19395,0.1142982,16.92594,0,0,295.8833
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,37.59763,37.59763,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,43.41333,279.6862,0,31.73789,-31.73789,345.3607,82.22856,0.1142982,33.1661,0,0,279.6862
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,35.981,35.981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.67767,247.9483,0,0,0,345.3607,82.22856,0.1142982,0,0,0,247.9483
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,34.61359,34.61359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.67767,247.9483,0,0,0,345.3607,82.22856,0.1142982,0,0,0,247.9483
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,33.2845,33.2845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.67767,247.9483,0,0,0,345.3607,82.22856,0.1142982,0,0,0,247.9483
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,32.44105,32.44105,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,78.67767,247.9483,0,29.51948,-29.51948,314.2444,74.81995,0.1142982,30.84785,0,0,247.9483
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,31.75734,31.75734,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,111.4771,218.4288,0,22.38058,-22.38058,290.6532,69.203,0.1142982,23.3877,0,0,218.4288
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,31.05446,31.05446,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,136.3444,196.0483,0,19.05005,-19.05005,270.5727,64.42194,0.1142982,19.9073,0,0,196.0483
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.5111,176.9982,0,0,0,270.5727,64.42194,0.1142982,0,0,0,176.9982
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,30.03209,30.03209,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,157.5111,176.9982,0,29.42948,-29.42948,239.5513,57.0359,0.1142982,30.75381,0,0,176.9982
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,29.5273,29.5273,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,190.2105,147.5687,0,51.49699,-51.49699,185.2687,44.1115,0.1142982,53.81436,0,0,147.5687
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,29.09279,29.09279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.4294,96.07175,0,0,0,185.2687,44.1115,0.1142982,0,0,0,96.07175
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.466863,29.78312,28.84359,3.201438,3.201438,0,0,0,3.201438,108.2908,0,0,0,3.466863,3.369935,3.201438,0,0,247.4294,96.07175,0.09692817,0,0.09692817,185.3606,44.1334,0.114298,3.521582,2.77349,0,99.53861
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,22.5671,34.88191,28.57522,13.66687,13.66687,0,0,0,13.66687,165.1226,0,0,0,22.5671,14.38618,13.66687,0,0,247.3325,96.15899,8.180915,0,8.180915,193.1217,45.98127,0.1142869,15.03356,18.05368,0,118.7261
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,44.17617,42.60684,29.65509,0,0,0,0,0,0,0,0,0,0,44.17617,0,0,0,0,239.1516,103.5218,44.17617,0,44.17617,235.0309,55.95963,0.1142269,0,35.34094,0,147.698
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,60.85526,51.22528,32.36437,31.76193,31.76193,0,-1,0,31.76193,191.5981,0,0,0,60.85526,33.43362,31.76193,0,0,194.9754,143.2804,27.42165,0,27.42165,261.0454,62.15354,0.1141897,34.93813,48.68421,0,204.1356
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,68.10766,56.99909,35.06087,0,0,0,0,0,0,0,0,0,0,68.10766,0,0,0,0,167.5538,167.9598,68.10766,0,68.10766,325.658,77.53746,0.1140974,0,54.48613,0,236.0675
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,90.02979,68.5726,37.13117,6.769398,6.769398,0,0,0,6.769398,1329.953,0,0,0,90.02979,7.125682,6.769398,0,0,99.4461,229.2567,82.9041,0,82.9041,404.3077,96.26355,0.1139853,7.446338,72.02383,0,319.2865
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,92.90701,72.0601,38.77974,0,0,0,0,0,0,0,76.36502,0,0,92.90701,0,0,0,0,16.542,303.8704,16.542,0,16.542,420.0009,100,0.1139629,0,74.32561,0,396.7774
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,90.19009,73.00625,40.47304,49.91503,49.91503,0,0,0,49.91503,180.6872,37.64795,0,0,90.19009,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1139629,54.90653,72.15207,0,408.9483
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,78.23312,68.63033,41.29733,0,0,0,-1,0,0,0,78.23312,0,0,78.23312,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139629,0,62.5865,0,396.9914
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,65.50451,63.51256,41.44429,27.6518,27.6518,0,-1,0,27.6518,236.8906,36.39735,0,0,65.50451,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1139629,30.41698,52.4036,0,384.2627
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,41.66424,54.85087,41.6232,29.53872,29.53872,0,-1,0,29.53872,141.0496,10.57085,0,0,41.66424,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1139629,32.49259,33.33139,0,360.4225
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,16.62969,45.7671,40.79253,4.232567,4.232567,0,-1,0,4.232567,392.8985,12.17436,0,0,16.62969,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1139629,4.655824,13.30375,0,335.3879
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,39.25259,39.25259,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1139629,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,37.66791,37.66791,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1139629,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,36.07046,36.07046,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1139629,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1139629,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,33.31646,33.31646,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1139629,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,32.473,32.473,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1139629,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,31.78929,31.78929,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1139629,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,31.07363,31.07363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1139629,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,30.47938,30.47938,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1139629,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,30.01292,30.01292,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1139629,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,29.48896,29.48896,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1139629,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,29.06084,29.06084,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1139629,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.237749,29.1394,28.80525,32.00167,32.00167,0,0,0,32.00167,3.867766,0,0,0,1.237749,33.68597,32.00167,0,0,267.835,77.70676,0,32.44822,-32.44822,131.7068,31.35871,0.1139629,35.20184,0.9901996,0,78.9445
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,19.79473,34.04054,28.53688,36.14183,36.14183,0,0,0,36.14183,54.76957,0,0,0,19.79473,38.04404,36.14183,0,0,303.8885,45.25854,0,18.24931,-18.24931,112.4704,26.77861,0.1139629,39.75602,15.83578,0,65.05326
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,41.77811,41.8451,29.65509,0,0,0,0,0,0,0,0,0,0,41.77811,0,0,0,0,324.1656,27.00923,41.77811,0,41.77811,152.1046,36.21531,0.1139065,0,33.42249,0,68.78734
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,69.39162,54.38374,32.42188,0,0,0,-1,0,0,0,0,0,0,69.39162,0,0,0,0,282.3875,64.60953,69.39162,0,69.39162,217.9353,51.88924,0.1138129,0,55.5133,0,134.0011
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,66.89592,56.64693,35.15033,23.95277,23.95277,0,0,0,23.95277,279.2826,0,0,0,66.89592,25.21345,23.95277,0,0,212.9958,127.062,41.68247,0,41.68247,257.4787,61.30434,0.1137568,26.34805,53.51674,0,193.9579
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,87.02787,67.3637,37.23341,33.25726,33.25726,0,0,0,33.25726,261.6808,0,0,0,87.02787,35.00764,33.25726,0,0,171.3133,164.5762,52.02023,0,52.02023,306.8294,73.05448,0.1136868,36.58299,69.6223,0,251.6041
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,88.02766,69.93512,38.88837,38.83115,38.83115,0,0,0,38.83115,226.6934,0,0,0,88.02766,40.8749,38.83115,0,0,119.2931,211.3944,47.15277,0,47.15277,351.5625,83.70518,0.1136235,42.71427,70.42213,0,299.4221
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,74.28577,66.01612,40.54333,22.27019,22.27019,0,0,0,22.27019,333.566,0,0,0,74.28577,23.4423,22.27019,0,0,72.14035,253.8319,50.84347,0,50.84347,399.7968,95.18954,0.1135552,24.49721,59.42862,0,328.1177
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,55.22139,59.49916,41.40595,0,0,0,-1,0,0,0,33.92451,0,0,55.22139,0,0,0,0,21.29688,299.591,21.29688,0,21.29688,420.0009,100,0.1135267,0,44.17711,0,354.8124
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,43.59306,55.44857,41.55291,48.74721,48.74721,0,-1,0,48.74721,89.42677,0,0,0,43.59306,51.31285,48.74721,0,0,0,318.7582,0,7.719798,-7.719798,411.8635,98.06253,0.1135267,53.62193,34.87445,0,362.3513
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,18.62706,47.32154,41.69349,0,0,0,-1,0,0,0,10.04951,0,0,18.62706,0,0,0,0,8.577554,311.0384,8.577554,0,8.577554,420.0009,100,0.1135152,0,14.90165,0,329.6655
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,13.29622,44.82266,40.86921,24.18572,24.18572,0,-1,0,24.18572,54.97551,0,3.552714E-15,0,13.29622,25.45866,24.18572,0,0,0,318.7582,0,12.16243,-12.16243,407.1805,96.94755,0.1135152,26.6043,10.63698,0,332.0544
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,39.32287,39.32287,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,13.51381,306.5958,0,60.99594,-60.99594,342.8851,81.63916,0.1135152,63.74076,0,0,306.5958
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,37.7382,37.7382,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,81.28708,245.5999,0,50.49398,-50.49398,289.6598,68.96648,0.1135152,52.76621,0,0,245.5999
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,36.12158,36.12158,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,137.3915,195.1059,0,57.13673,-57.13673,229.4324,54.62666,0.1135152,59.70788,0,0,195.1059
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,34.72221,34.72221,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,200.8768,137.9691,0,47.6025,-47.6025,179.255,42.67967,0.1135152,49.74461,0,0,137.9691
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,33.35479,33.35479,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,253.7684,90.36665,0,15.4768,-15.4768,162.941,38.7954,0.1135152,16.17325,0,0,90.36665
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,32.49217,32.49217,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,270.9649,74.88985,0,9.039165,-9.039165,153.4129,36.5268,0.1135152,9.445927,0,0,74.88985
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,31.78929,31.78929,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,281.0084,65.85069,0,20.5292,-20.5292,131.7732,31.37451,0.1135152,21.45301,0,0,65.85069
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,31.05446,31.05446,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,303.8186,45.32149,0,11.48316,-11.48316,119.6689,28.49254,0.1135152,11.99991,0,0,45.32149
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,30.46021,30.46021,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,316.5777,33.83832,0,24.34225,-24.34225,94.0099,22.38327,0.1135152,25.43765,0,0,33.83832
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,29.97459,29.97459,17.77752,9.021266,0,-1,0,9.021266,0,0,8.756253,10.53401,0,9.496069,9.021266,0,0,343.6246,9.496069,0,9.496069,-9.496069,84.00017,20,0.1135152,19.55527,0,0,9.496069
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,29.47618,29.47618,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135152,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,29.0225,29.0225,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1136245,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.771795,29.23272,28.75413,23.82737,23.82737,81,0,22.761,23.82737,7.435964,0,0,0,1.771795,0,0,57.17263,54.314,285.4758,61.83,56.08579,0,56.08579,202.3824,48.18618,0.1137444,26.21011,1.417436,81,63.6018
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.50951,31.6202,28.46659,29.59639,29.59639,81,0,22.761,29.59639,38.88823,0,0,0,11.50951,0,0,51.40361,48.83344,229.39,112.3072,60.34294,0,60.34294,259.6287,61.81623,0.1138648,32.55603,9.207607,81,123.8167
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,33.10135,39.091,29.59759,27.56285,27.56285,81,0,22.761,27.56285,120.0941,0,0,0,33.10135,0,0,53.43715,50.76529,169.0471,166.6159,83.86664,0,83.86664,339.1916,80.75974,0.1139534,30.31914,26.48108,81,199.7172
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,70.00982,54.63598,32.44105,21.74067,21.74067,0,-1,0,21.74067,322.0223,0,0,0,70.00982,22.88492,21.74067,0,0,85.18044,242.0958,47.1249,0,47.1249,383.8982,91.40415,0.1138902,23.91474,56.00786,0,312.1057
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,64.11046,55.67469,35.20784,30.26473,30.26473,0,0,0,30.26473,211.8322,0,0,0,64.11046,31.85761,30.26473,0,0,38.05553,284.5082,32.25284,0,32.25284,414.4959,98.68931,0.113847,33.29121,51.28836,0,348.6187
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,71.01641,60.78553,37.31009,26.77021,26.77021,0,0,0,26.77021,265.2815,37.03456,0,0,71.01641,28.17917,26.77021,0,0,5.802688,313.5358,5.802688,0,5.802688,420.0009,100,0.1138392,29.44723,56.81313,0,384.5522
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,73.96961,64.00309,38.99699,23.84718,23.84718,0,0,0,23.84718,310.1818,48.86732,0,0,73.96961,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1138392,26.2319,59.17569,0,392.7278
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,83.68064,70.22855,40.65195,14.51974,14.51974,0,0,0,14.51974,576.3233,68.39671,0,0,83.68064,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1138392,15.97171,66.94451,0,402.4389
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,43.88919,55.46813,41.47624,27.52184,27.52184,0,-1,0,27.52184,159.4704,14.91883,0,0,43.88919,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1138392,30.27403,35.11135,0,362.6474
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,44.45866,55.83131,41.6232,10.88511,10.88511,0,-1,0,10.88511,408.4357,33.00065,0,0,44.45866,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1138392,11.97362,35.56693,0,363.2169
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,19.37186,47.62849,41.76378,15.0501,15.0501,0,-1,0,15.0501,128.7158,3.529649,0,0,19.37186,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1138392,16.55511,15.49749,0,338.1301
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,9.480658,43.73907,40.9395,0,0,0,-1,0,0,0,9.480658,0,0,9.480658,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138392,0,7.584526,0,328.2389
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,39.35482,39.35482,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1138392,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,37.81488,37.81488,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1138392,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,36.17909,36.17909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1138392,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,34.77333,34.77333,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1138392,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,33.37396,33.37396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1138392,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,32.51134,32.51134,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1138392,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,31.78929,31.78929,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1138392,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,31.05446,31.05446,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1138392,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,30.44104,30.44104,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1138392,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,29.95542,29.95542,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1138392,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,29.41867,29.41867,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1138392,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,28.97139,28.97139,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1138392,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.660905,29.40333,28.68384,0,0,0,0,0,0,0,0,0,0,2.660905,0,0,0,0,258.0796,86.48657,2.660905,0,2.660905,177.6894,42.30691,0.1138357,0,2.128724,0,89.14748
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,16.68243,33.00563,28.3963,30.94904,30.94904,0,0,0,30.94904,53.9029,0,0,0,16.68243,32.57794,30.94904,0,0,255.4187,88.88139,0,15.89551,-15.89551,160.934,38.31755,0.1138357,34.04395,13.34594,0,105.5638
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,27.10819,37.23214,29.54647,0,0,0,0,0,0,0,0,0,0,27.10819,0,0,0,0,273.0804,72.98589,27.10819,0,27.10819,186.6511,44.44065,0.1137994,0,21.68655,0,100.0941
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,57.83804,50.25275,32.44105,58.02734,58.02734,0,-1,0,58.02734,99.67378,0,0,0,57.83804,61.08141,58.02734,0,0,245.9722,97.38325,0,3.243367,-3.243367,183.2323,43.62666,0.1137994,63.83007,46.27044,0,155.2213
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,65.2192,56.14597,35.25896,15.0455,15.0455,0,0,0,15.0455,433.4798,0,0,0,65.2192,15.83737,15.0455,0,0,249.5759,94.13988,49.38183,0,49.38183,230.08,54.78085,0.1137334,16.55005,52.17536,0,159.3591
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,30.48481,46.5452,37.38037,52.06107,52.06107,0,0,0,52.06107,58.55585,0,0,0,30.48481,54.80113,52.06107,0,0,200.1941,138.5835,0,24.31632,-24.31632,204.4484,48.67809,0.1137334,57.26718,24.38785,0,169.0683
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,56.8975,57.45082,39.06728,75.92972,75.92972,20.25,0,7.39125,75.92972,74.93442,0,1.421085E-14,0,56.8975,58.61023,55.67972,0,0,227.2122,114.2672,0,1.712736,-1.712736,202.643,48.24824,0.1137334,83.52269,45.51799,81,171.1647
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,61.81927,61.26346,40.76058,37.22016,37.22016,81,0,22.761,37.22016,166.0908,0,0,0,61.81927,0,0,43.77984,41.59085,229.1153,112.5545,103.4101,0,103.4101,300.7465,71.60616,0.1137958,40.94218,49.45542,81,174.3737
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,39.9402,54.25289,41.6232,44.49941,44.49941,0,-1,0,44.49941,89.75446,0,0,0,39.9402,46.84148,44.49941,0,0,125.7052,205.6236,0,6.901282,-6.901282,293.4719,69.87411,0.1137958,48.94935,31.95216,0,245.5638
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,32.76596,51.9346,41.73183,25.72758,25.72758,0,-1,0,25.72758,127.3574,0,0,0,32.76596,27.08166,25.72758,0,0,133.3732,198.7223,5.684304,0,5.684304,298.8645,71.15807,0.1137882,28.30033,26.21277,0,231.4883
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,32.64381,52.04452,41.87241,38.69964,38.69964,0,-1,0,38.69964,84.35171,0,7.105427E-15,0,32.64381,40.73646,38.69964,0,0,127.6889,203.8382,0,8.092656,-8.092656,290.3341,69.12702,0.1137882,42.5696,26.11505,0,236.482
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,17.5531,46.27781,41.00978,0,0,0,-1,0,0,0,0,0,0,17.5531,0,0,0,0,136.6808,195.7455,17.5531,0,17.5531,306.9864,73.09185,0.1137647,0,14.04248,0,213.2986
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,39.4315,39.4315,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,119.1277,211.5433,0,34.90244,-34.90244,270.196,64.33225,0.1137647,36.47305,0,0,211.5433
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,37.84683,37.84683,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,157.9082,176.6409,0,31.82097,-31.82097,236.6537,56.34602,0.1137647,33.25291,0,0,176.6409
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,36.21104,36.21104,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,193.2648,144.8199,0,30.38356,-30.38356,204.6267,48.72054,0.1137647,31.75082,0,0,144.8199
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,34.7925,34.7925,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,227.0243,114.4363,0,51.13314,-51.13314,150.7276,35.88745,0.1137647,53.43414,0,0,114.4363
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,33.37396,33.37396,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,283.8389,63.3032,0,14.06628,-14.06628,135.9004,32.35718,0.1137647,14.69926,0,0,63.3032
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,32.49217,32.49217,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,299.4681,49.23692,0,13.3657,-13.3657,121.8118,29.00274,0.1137647,13.96715,0,0,49.23692
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,31.77012,31.77012,57.89915,34.07766,0,-1,0,34.07766,0,0,23.82149,29.61141,0,35.87122,34.07766,0,0,314.3189,35.87122,0,35.87122,-35.87122,84.00017,20,0.1137647,63.68907,0,0,35.87122
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,31.03529,31.03529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137647,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,30.42826,30.42826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137647,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,29.92347,29.92347,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137647,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,29.38033,29.38033,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137647,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,28.91388,28.91388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137647,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.313555,30.34306,28.62634,0,0,0,0,0,0,0,0,0,0,6.313555,0,0,0,0,354.1758,0,6.313555,0,6.313555,89.98973,21.42608,0.1137563,0,5.050844,0,6.313555
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,26.98228,35.92772,28.33879,0,0,0,0,0,0,0,0,0,0,26.98228,0,0,0,0,347.8622,5.6822,26.98228,0,26.98228,115.5874,27.52075,0.1137203,0,21.58582,0,32.66448
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,41.66491,41.62946,29.48896,32.29757,32.29757,0,0,0,32.29757,129.0032,0,0,0,41.66491,33.99744,32.29757,0,0,320.88,29.96625,7.667461,0,7.667461,122.8614,29.25265,0.1137101,35.52733,33.33192,0,71.63116
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,66.13599,53.20932,32.44105,37.56736,37.56736,0,-1,0,37.56736,176.0464,0,0,0,66.13599,39.54459,37.56736,0,0,313.2125,36.86697,26.59141,0,26.59141,148.0882,35.25902,0.1136747,41.32409,52.9088,0,103.003
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,51.61761,51.32483,35.31646,52.39143,52.39143,0,0,0,52.39143,98.52301,0,7.105427E-15,0,51.61761,55.14887,52.39143,0,0,286.6211,60.79924,0,3.531259,-3.531259,144.3659,34.37277,0.1136747,57.63057,41.29409,0,112.4169
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,60.99985,57.11478,37.45066,51.13338,51.13338,0,0,0,51.13338,119.2955,0,0,0,60.99985,53.82461,51.13338,0,0,290.5447,57.26798,7.175236,0,7.175236,151.1729,35.99348,0.1136651,56.24672,48.79988,0,118.2678
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,77.19469,65.56077,39.17591,31.14266,31.14266,0,0,0,31.14266,247.8744,0,0,0,77.19469,32.78175,31.14266,0,0,283.3695,63.72569,44.41294,0,44.41294,193.3068,46.02533,0.113606,34.25693,61.75575,0,140.9204
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,72.3485,65.6055,40.86921,34.34375,34.34375,0,0,0,34.34375,210.6598,0,0,0,72.3485,36.15132,34.34375,0,0,238.9565,103.6973,36.19717,0,36.19717,227.6464,54.20142,0.1135578,37.77813,57.87879,0,176.0458
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,77.75838,68.91685,41.69349,15.13783,15.13783,0,-1,0,15.13783,513.6693,0,0,0,77.75838,15.93456,15.13783,0,0,202.7594,136.2748,61.82382,0,61.82382,286.2976,68.16597,0.1134757,16.65161,62.2067,0,214.0332
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,63.87499,63.28751,41.80212,0,0,0,-1,0,0,0,0,0,0,63.87499,0,0,0,0,140.9355,191.9162,63.87499,0,63.87499,346.8948,82.59383,0.1133909,0,51.09999,0,255.7912
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,43.03755,55.68291,41.9427,43.79916,43.79916,0,-1,0,43.79916,98.26112,0,0,0,43.03755,46.10438,43.79916,0,0,77.06055,249.4037,0,3.066831,-3.066831,343.662,81.82413,0.1133909,48.17908,34.43004,0,292.4413
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,18.4589,46.6326,41.08007,24.0207,24.0207,0,-1,0,24.0207,76.84579,0,0,0,18.4589,25.28495,24.0207,0,0,80.46814,246.3369,0,6.82605,-6.82605,336.4668,80.11098,0.1133909,26.42277,14.76712,0,264.7958
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,39.46345,39.46345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.05264,239.5108,0,0,0,336.4668,80.11098,0.1133909,0,0,0,239.5108
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,37.88517,37.88517,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,88.05264,239.5108,0,8.815008,-8.815008,327.1749,77.89864,0.1133909,9.211683,0,0,239.5108
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,36.23021,36.23021,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,97.84709,230.6958,0,11.60658,-11.60658,314.9405,74.98569,0.1133909,12.12888,0,0,230.6958
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,34.81167,34.81167,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,110.7433,219.0893,0,43.44128,-43.44128,269.1494,64.08306,0.1133909,45.39613,0,0,219.0893
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,33.39313,33.39313,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,159.0114,175.648,0,39.86386,-39.86386,227.1292,54.07827,0.1133909,41.65774,0,0,175.648
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,32.473,32.473,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,203.3046,135.7841,0,20.28144,-20.28144,205.7507,48.98816,0.1133909,21.1941,0,0,135.7841
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,31.75734,31.75734,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,225.8395,115.5027,0,26.26274,-26.26274,178.0673,42.3969,0.1133909,27.44457,0,0,115.5027
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,31.01612,31.01612,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,255.0203,89.23994,0,19.53649,-19.53649,157.4741,37.49375,0.1133909,20.41563,0,0,89.23994
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,30.38992,30.38992,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,276.7275,69.70345,0,5.153842,-5.153842,152.0414,36.20027,0.1133909,5.385765,0,0,69.70345
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,29.88513,29.88513,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,282.454,64.54961,0,13.88327,-13.88327,137.4072,32.71593,0.1133909,14.50802,0,0,64.54961
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,29.34838,29.34838,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,297.8799,50.66634,0,14.76815,-14.76815,121.8402,29.00951,0.1133909,15.43272,0,0,50.66634
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,28.86276,28.86276,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,314.2889,35.89818,0,14.10077,-14.10077,106.9767,25.47058,0.1133909,14.73531,0,0,35.89818
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.814354,29.06481,28.57522,9.048964,9.048964,0,0,0,9.048964,20.0504,0,1.776357E-15,0,1.814354,9.525225,9.048964,0,0,329.9565,21.79741,0,7.710871,-7.710871,98.84868,23.53535,0.1133909,9.95386,1.451483,0,23.61176
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,15.89163,32.63022,28.24934,6.079179,6.079179,0,0,0,6.079179,261.4108,0,0,0,15.89163,6.399136,6.079179,0,0,338.5241,14.08654,9.492494,0,9.492494,107.854,25.67949,0.1133783,6.687097,12.7133,0,29.97817
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,40.90564,41.35579,29.45701,46.19233,46.19233,81,0,22.761,46.19233,88.55504,0,0,0,40.90564,0,0,34.80767,33.06729,329.0316,22.62978,73.97292,0,73.97292,178.0309,42.38823,0.1134799,50.81156,32.72451,81,63.53542
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,63.02781,52.08656,32.44105,29.89703,29.89703,0,-1,0,29.89703,210.8163,0,0,0,63.02781,31.47056,29.89703,0,0,255.0587,89.20541,31.55725,0,31.55725,207.9688,49.51627,0.113438,32.88674,50.42225,0,152.2332
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,73.02894,59.23254,35.34841,38.00908,38.00908,0,0,0,38.00908,192.1355,0,0,0,73.02894,40.00956,38.00908,0,0,223.5014,117.6069,33.01937,0,33.01937,239.2937,56.97458,0.1133943,41.80999,58.42315,0,190.6359
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,83.46323,66.17256,37.52095,13.8777,13.8777,0,0,0,13.8777,601.4197,0,0,0,83.46323,14.60811,13.8777,0,0,190.4821,147.3244,68.85512,0,68.85512,304.6154,72.52733,0.1133033,15.26547,66.77058,0,230.7876
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,79.94155,66.82266,39.25259,14.0879,14.0879,0,0,0,14.0879,567.4484,0,0,0,79.94155,14.82936,14.0879,0,0,121.6269,209.294,65.11218,0,65.11218,366.3862,87.23464,0.1132173,15.49669,63.95324,0,289.2355
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,66.05272,63.13346,40.9395,0,0,0,0,0,0,0,9.537964,0,0,66.05272,0,0,0,0,56.51476,267.895,56.51476,0,56.51476,420.0009,100,0.1131428,0,52.84218,0,333.9477
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,65.40342,63.89565,41.80212,4.885242,4.885242,0,-1,0,4.885242,1338.796,60.26106,0,0,65.40342,5.14236,4.885242,0,0,0,318.7582,0,0,0,420.0009,100,0.1131428,5.373766,52.32273,0,384.1617
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,45.7622,56.61276,41.91074,34.13764,34.13764,0,-1,0,34.13764,134.052,9.827839,0,0,45.7622,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1131428,37.55141,36.60976,0,364.5204
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,19.59829,47.96559,42.01937,15.8909,15.8909,0,-1,0,15.8909,123.3303,2.871027,0,0,19.59829,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1131428,17.47999,15.67863,0,338.3565
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,13.79995,45.27176,41.15675,17.50981,17.50981,0,-1,0,17.50981,78.8127,0,0,0,13.79995,18.43138,17.50981,0,0,0,318.7582,0,4.631425,-4.631425,415.1189,98.83763,0.1131428,19.26079,11.03996,0,332.5582
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,39.54013,39.54013,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,5.146028,314.1268,0,10.25574,-10.25574,404.3084,96.26371,0.1131428,10.71725,0,0,314.1268
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,37.95546,37.95546,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,16.5413,303.8711,0,5.58644,-5.58644,398.4198,94.86166,0.1131428,5.83783,0,0,303.8711
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,36.28133,36.28133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.74846,298.2846,0,0,0,398.4198,94.86166,0.1131428,0,0,0,298.2846
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,34.83084,34.83084,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,22.74846,298.2846,0,8.623037,-8.623037,389.3303,92.6975,0.1131428,9.011074,0,0,298.2846
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,33.39313,33.39313,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,32.32961,289.6616,0,17.35361,-17.35361,371.038,88.34219,0.1131428,18.13453,0,0,289.6616
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,32.473,32.473,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,51.6114,272.308,0,9.885153,-9.885153,360.6181,85.86128,0.1131428,10.32998,0,0,272.308
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,31.75734,31.75734,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,62.5949,262.4228,0,29.33615,-29.33615,329.6951,78.49867,0.1131428,30.65628,0,0,262.4228
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,31.00334,31.00334,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,95.19063,233.0867,0,10.63571,-10.63571,318.484,75.82938,0.1131428,11.11432,0,0,233.0867
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,30.35158,30.35158,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,107.0081,222.4509,0,16.9563,-16.9563,300.6105,71.5738,0.1131428,17.71933,0,0,222.4509
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,29.83401,29.83401,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,125.8484,205.4946,0,4.334016,-4.334016,296.0421,70.48607,0.1131428,4.529047,0,0,205.4946
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,29.29088,29.29088,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,130.664,201.1606,0,39.62052,-39.62052,254.2784,60.54235,0.1131428,41.40344,0,0,201.1606
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,28.79247,28.79247,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,174.6868,161.5401,0,16.78918,-16.78918,236.581,56.32871,0.1131428,17.5447,0,0,161.5401
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.76074,29.23147,28.48576,12.12937,12.12937,0,0,0,12.12937,22.76079,0,0,0,2.76074,12.76775,12.12937,0,0,193.3414,144.7509,0,10.00701,-10.00701,226.0327,53.81721,0.1131428,13.3423,2.208592,0,147.5117
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,21.63293,34.17971,28.15988,18.97931,18.97931,0,0,0,18.97931,113.9816,0,0,0,21.63293,19.97822,18.97931,0,0,204.4603,134.7439,1.654705,0,1.654705,227.6025,54.19097,0.1131406,20.87724,17.30634,0,156.3768
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,47.51976,43.40178,29.3995,36.96243,36.96243,0,0,0,36.96243,128.5623,0,0,0,47.51976,38.90782,36.96243,0,0,202.8056,136.2332,8.611945,0,8.611945,235.7725,56.1362,0.1131293,40.65867,38.01581,0,183.7529
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,62.83217,51.9945,32.42188,36.14432,36.14432,0,-1,0,36.14432,173.8369,0,0,0,62.83217,38.04665,36.14432,0,0,194.1937,143.9839,24.78552,0,24.78552,259.2861,61.73467,0.1130966,39.75875,50.26574,0,206.8161
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,66.93314,56.91524,35.36758,30.88183,30.88183,0,0,0,30.88183,216.7396,0,0,0,66.93314,32.50719,30.88183,0,0,169.4082,166.2909,34.42596,0,34.42596,291.9455,69.51069,0.1130513,33.97001,53.54652,0,233.224
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,67.676,59.82058,37.59763,69.78353,69.78353,81,0,22.761,69.78353,96.9799,0,0,0,67.676,0,0,11.21647,10.65565,134.9822,197.2742,78.33165,0,78.33165,366.2574,87.20396,0.1131469,76.76188,54.1408,81,264.9502
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,62.61236,59.89336,39.32287,27.23554,27.23554,0,0,0,27.23554,229.8921,0,0,0,62.61236,28.66899,27.23554,0,0,56.65057,267.7727,33.94337,0,33.94337,398.4589,94.87098,0.1131023,29.95909,50.08989,0,330.3851
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,52.93748,58.20141,41.00978,0,0,0,0,0,0,0,30.23029,0,0,52.93748,0,0,0,0,22.70719,298.3217,22.70719,0,22.70719,420.0009,100,0.1130724,0,42.34998,0,351.2592
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,45.95144,56.63771,41.87241,0,0,0,-1,0,0,0,45.95144,0,0,45.95144,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130724,0,36.76115,0,364.7097
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,42.25041,55.44872,41.98103,0,0,0,-1,0,0,0,42.25041,0,0,42.25041,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130724,0,33.80033,0,361.0086
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,28.43082,50.88134,42.08966,53.1407,53.1407,0,-1,0,53.1407,53.50104,0,0,0,28.43082,55.93758,53.1407,0,0,0,318.7582,0,27.50675,-27.50675,391.0062,93.09652,0.1130724,58.45477,22.74466,0,347.1891
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,16.19228,46.0805,41.22704,35.44634,35.44634,0,-1,0,35.44634,45.6811,0,0,0,16.19228,37.31194,35.44634,0,0,30.56306,291.2515,0,21.11966,-21.11966,368.7441,87.79604,0.1130724,38.99097,12.95382,0,307.4438
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,39.57207,39.57207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.02935,270.1318,0,0,0,368.7441,87.79604,0.1130724,0,0,0,270.1318
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,37.99379,37.99379,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,54.02935,270.1318,0,9.629587,-9.629587,358.5936,85.37926,0.1130724,10.06292,0,0,270.1318
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,36.3005,36.3005,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,64.72889,260.5022,0,40.86272,-40.86272,315.5205,75.12379,0.1130724,42.70154,0,0,260.5022
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,34.84362,34.84362,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,110.1319,219.6395,0,26.81759,-26.81759,287.2523,68.39327,0.1130724,28.02438,0,0,219.6395
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,33.39313,33.39313,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,139.9292,192.8219,0,7.175464,-7.175464,279.6887,66.59241,0.1130724,7.49836,0,0,192.8219
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,32.473,32.473,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,147.902,185.6465,0,1.198576,-1.198576,278.4253,66.2916,0.1130724,1.252512,0,0,185.6465
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,31.73817,31.73817,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,149.2337,184.4479,0,10.71311,-10.71311,267.1327,63.60289,0.1130724,11.1952,0,0,184.4479
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,30.98417,30.98417,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,161.1372,173.7348,0,22.08365,-22.08365,243.8545,58.06047,0.1130724,23.07741,0,0,173.7348
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,30.31963,30.31963,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,185.6746,151.6511,0,25.62824,-25.62824,216.84,51.62846,0.1130724,26.78151,0,0,151.6511
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,29.79567,29.79567,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,214.1504,126.0229,0,42.52934,-42.52934,172.0101,40.9547,0.1130724,44.44316,0,0,126.0229
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,29.23976,29.23976,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,261.4052,83.49355,0,16.02179,-16.02179,155.1217,36.93365,0.1130724,16.74277,0,0,83.49355
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,28.71579,28.71579,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,279.2072,67.47176,0,50.4763,-50.4763,101.915,24.26542,0.1130724,52.74773,0,0,67.47176
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.676908,29.11889,28.3963,14.75616,14.75616,0,0,0,14.75616,18.14095,0,1.776357E-15,0,2.676908,15.5328,14.75616,0,0,335.292,16.99547,0,12.85589,-12.85589,88.36367,21.03893,0.1130724,16.23177,2.141526,0,19.67237
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,25.8567,35.31559,28.07042,10.48765,10.48765,81,0,22.761,10.48765,246.5443,0,0,0,25.8567,0,0,70.51235,66.98673,349.5763,4.139578,92.84343,0,92.84343,176.4427,42.01008,0.1131488,11.53642,20.68536,81,29.99628
