Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,43.90669,42.16623,29.32921,29.72913,29.72913,81,0,22.761,29.72913,147.6891,0,0,0,43.90669,0,0,51.27087,48.70733,256.7328,87.69867,92.61402,0,92.61402,264.304,62.92941,0.1132253,32.70204,35.12535,81,131.6054
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,43.2648,45.28587,32.38354,0,0,0,-1,0,0,0,0,0,0,43.2648,0,0,0,0,164.1188,171.0513,43.2648,0,43.2648,305.3487,72.70191,0.1131685,0,34.61184,0,214.3161
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,41.39344,47.94397,35.38675,0,0,0,0,0,0,0,0,0,0,41.39344,0,0,0,0,120.854,209.9896,41.39344,0,41.39344,344.6179,82.05172,0.1131143,0,33.11476,0,251.3831
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,61.32309,57.44181,37.62957,25.86749,25.86749,0,0,0,25.86749,237.0662,0,0,0,61.32309,27.22894,25.86749,0,0,79.46057,247.2437,34.09415,0,34.09415,376.9625,89.75279,0.1130696,28.45424,49.05848,0,308.5668
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,89.22126,71.08797,39.35482,24.17643,24.17643,0,0,0,24.17643,369.0423,18.40596,0,0,89.22126,25.44888,24.17643,0,0,45.36642,277.9284,45.36642,0,45.36642,420.0009,100,0.1130103,26.59408,71.37701,0,367.1497
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,80.21833,69.22787,41.08007,27.88443,27.88443,0,0,0,27.88443,287.6815,50.8663,0,0,80.21833,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1130103,30.67287,64.17466,0,398.9766
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,78.87122,69.67577,41.91074,27.94152,27.94152,0,-1,0,27.94152,282.2724,49.45908,0,0,78.87122,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1130103,30.73568,63.09697,0,397.6294
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,62.70653,63.08132,42.01937,0,0,0,-1,0,0,0,62.70653,0,0,62.70653,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130103,0,50.16522,0,381.4648
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,31.8273,52.03893,42.12161,38.95876,38.95876,0,-1,0,38.95876,81.69485,0,0,0,31.8273,41.00922,38.95876,0,0,0,318.7582,0,9.181918,-9.181918,410.3222,97.69558,0.1130103,42.85463,25.46184,0,350.5855
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,14.01353,45.40942,41.22704,3.002614,3.002614,0,-1,0,3.002614,466.7108,0.6507479,0,0,14.01353,3.160646,3.002614,0,0,10.20213,309.5763,10.20213,0,10.20213,420.0009,100,0.1129969,3.302875,11.21082,0,323.5898
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,39.57207,39.57207,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1129969,76.65185,0,0,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,37.95546,37.95546,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,80.35088,246.4424,0,36.92802,-36.92802,304.8477,72.58266,0.1129969,38.58978,0,0,246.4424
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,36.28133,36.28133,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,121.382,209.5144,0,69.03729,-69.03729,232.0761,55.25609,0.1129969,72.14397,0,0,209.5144
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,34.83084,34.83084,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,198.0901,140.4771,0,10.88309,-10.88309,220.6043,52.52472,0.1129969,11.37283,0,0,140.4771
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,33.37396,33.37396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.1824,129.594,0,0,0,220.6043,52.52472,0.1129969,0,0,0,129.594
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,32.44105,32.44105,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,210.1824,129.594,0,38.94989,-38.94989,179.5475,42.74932,0.1129969,40.70263,0,0,129.594
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,31.69983,31.69983,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,253.4601,90.64415,0,9.339971,-9.339971,169.7023,40.40523,0.1129969,9.76027,0,0,90.64415
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,30.94584,30.94584,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,263.8378,81.30418,0,16.35633,-16.35633,152.4612,36.30022,0.1129969,17.09237,0,0,81.30418
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,30.2813,30.2813,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,282.0115,64.94785,0,1.852863,-1.852863,150.5081,35.8352,0.1129969,1.936241,0,0,64.94785
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,29.74455,29.74455,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,284.0703,63.09499,0,22.19069,-22.19069,127.1171,30.26591,0.1129969,23.18927,0,0,63.09499
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,29.18864,29.18864,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,308.7266,40.9043,0,19.17218,-19.17218,106.9078,25.45419,0.1129969,20.03493,0,0,40.9043
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,28.64551,28.64551,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,330.029,21.73211,0,13.33039,-13.33039,92.85635,22.10861,0.1129969,13.93026,0,0,21.73211
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.117267,28.60752,28.30684,28.15966,28.15966,20.25,0,7.39125,28.15966,3.967615,1.776357E-15,0,0,1.117267,8.325958,7.90966,0,0,344.8406,8.401719,0,7.208691,-7.208691,85.25773,20.29942,0.1129969,30.97563,0.8938134,81,9.518986
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.236075,30.49463,27.98096,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3492.346,0,0,0,9.236075,0,0,72.31579,68.7,352.8502,1.193028,77.93607,0,77.93607,159.1944,37.90335,0.1130652,0.2909128,7.388861,81,10.4291
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.910181,31.14694,29.25893,59.36755,59.36755,81,0,22.761,59.36755,11.63966,0,0,0,6.910181,0,0,21.63245,20.55083,274.9142,71.33549,27.461,0,27.461,185.2462,44.10614,0.1131209,65.30431,5.528144,81,78.24567
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,23.46574,39.09445,32.36437,5.253703,5.253703,0,-1,0,5.253703,446.6515,0,0,0,23.46574,5.530213,5.253703,0,0,247.4531,96.0504,17.93553,0,17.93553,202.2613,48.15736,0.1130974,5.779073,18.77259,0,119.5161
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,15.52841,39.8814,35.40592,0,0,0,0,0,0,0,0,0,0,15.52841,0,0,0,0,229.5176,112.1924,15.52841,0,15.52841,216.9929,51.66486,0.1130772,0,12.42273,0,127.7208
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,25.98467,45.42384,37.66791,31.85501,31.85501,0,0,0,31.85501,81.57172,0,0,0,25.98467,33.53158,31.85501,0,0,213.9892,126.1679,0,7.546908,-7.546908,209.0377,49.77079,0.1130772,35.0405,20.78774,0,152.1526
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.63454,42.84776,39.4315,0,0,0,0,0,0,0,0,0,0,11.63454,0,0,0,0,222.3747,118.621,11.63454,0,11.63454,220.0752,52.39875,0.113062,0,9.307629,0,130.2556
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,21.49066,47.6244,41.11841,6.842653,6.842653,0,0,0,6.842653,314.0692,0,0,0,21.49066,7.202793,6.842653,0,0,210.7401,129.0921,14.28787,0,14.28787,233.6299,55.62605,0.1130433,7.526919,17.19253,0,150.5828
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,20.76956,48.25616,41.9427,0,0,0,-1,0,0,0,0,0,0,20.76956,0,0,0,0,196.4523,141.9512,20.76956,0,20.76956,253.3336,60.31741,0.1130162,0,16.61565,0,162.7208
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,14.14712,46.29769,42.05132,3.768534,3.768534,0,-1,0,3.768534,375.4012,0,0,0,14.14712,3.966878,3.768534,0,0,175.6827,160.6438,10.18024,0,10.18024,262.9914,62.61688,0.1130029,4.145387,11.3177,0,174.7909
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,16.75136,47.21788,42.15995,42.40393,42.40393,0,-1,0,42.40393,39.50427,0,0,0,16.75136,44.63571,42.40393,0,0,165.5024,169.806,0,27.88435,-27.88435,233.5988,55.61864,0.1130029,46.64432,13.40109,0,186.5574
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,10.11582,44.25595,41.25898,30.84652,30.84652,0,-1,0,30.84652,32.79403,0,0,0,10.11582,32.47002,30.84652,0,0,196.4851,141.9217,0,22.3542,-22.3542,210.0354,50.00832,0.1130029,33.93117,8.092654,0,152.0375
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,39.57207,39.57207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.3231,119.5675,0,0,0,210.0354,50.00832,0.1130029,0,0,0,119.5675
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,37.95546,37.95546,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,221.3231,119.5675,0,13.65395,-13.65395,195.6428,46.58153,0.1130029,14.26838,0,0,119.5675
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,36.26854,36.26854,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,236.4941,105.9135,0,68.43324,-68.43324,123.5079,29.40657,0.1130029,71.51274,0,0,105.9135
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,34.81167,34.81167,40.85875,35.60626,0,-1,0,35.60626,0,0,5.252485,9.33836,0,37.48028,35.60626,0,0,312.5311,37.48028,0,37.48028,-37.48028,84.00017,20,0.1130029,44.94462,0,0,37.48028
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,33.35479,33.35479,17.75829,0,0,-1,0,0,0,0,17.75829,19.53411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130029,19.53411,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,32.42188,32.42188,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130029,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,31.68066,31.68066,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130029,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,30.91389,30.91389,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130029,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,30.24296,30.24296,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130029,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,29.70621,29.70621,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130029,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,29.13113,29.13113,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130029,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,28.57522,28.57522,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1130937,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.516406,28.63833,28.23017,22.17153,22.17153,81,0,22.761,22.17153,6.839431,0,0,0,1.516406,0,0,58.82847,55.88705,311.1717,38.70374,57.40345,0,57.40345,179.2552,42.67972,0.1132142,24.38868,1.213125,81,40.22015
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.81846,31.12006,27.89151,27.42968,27.42968,81,0,22.761,27.42968,43.0864,0,0,0,11.81846,0,0,53.57032,50.8918,253.7682,90.36685,62.71027,0,62.71027,238.7474,56.8445,0.1133291,30.17265,9.454769,81,102.1853
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,18.83457,34.45121,29.20142,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8628.462,0,0,0,18.83457,0,0,72.31579,68.7,191.0579,146.8061,87.53457,0,87.53457,321.7899,76.6165,0.1133841,0.2401127,15.06766,81,165.6407
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,39.83502,44.14498,32.35159,31.38478,31.38478,0,-1,0,31.38478,126.9247,0,0,0,39.83502,33.03661,31.38478,0,0,103.5234,225.5872,6.798412,0,6.798412,328.2395,78.15211,0.1133752,34.52326,31.86802,0,265.4222
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,50.78709,51.13728,35.40592,41.25052,41.25052,0,0,0,41.25052,123.1187,0,0,0,50.78709,43.4216,41.25052,0,0,96.72495,231.7058,7.365488,0,7.365488,335.227,79.8158,0.1133656,45.37558,40.62967,0,282.4929
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,54.20377,54.88002,37.66791,0,0,0,0,0,0,0,0,0,0,54.20377,0,0,0,0,89.35946,238.3347,54.20377,0,54.20377,386.6492,92.05916,0.113295,0,43.36301,0,292.5385
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,79.36507,66.79794,39.4315,0,0,0,0,0,0,0,44.20939,0,0,79.36507,0,0,0,0,35.15569,287.1181,35.15569,0,35.15569,420.0009,100,0.1132492,0,63.49206,0,366.4832
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,62.79962,62.06223,41.11841,54.77951,54.77951,0,0,0,54.77951,114.6407,5.136977,0,0,62.79962,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.1132492,60.25747,50.2397,0,381.5579
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,29.39769,51.0838,41.98103,18.74684,18.74684,0,-1,0,18.74684,156.8141,9.664177,0,0,29.39769,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.1132492,20.62152,23.51815,0,348.1559
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,34.56576,52.92355,42.08966,0,0,0,-1,0,0,0,34.56576,0,0,34.56576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132492,0,27.65261,0,353.324
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,23.2426,49.27198,42.15995,0,0,0,-1,0,0,0,23.2426,0,0,23.2426,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132492,0,18.59408,0,342.0008
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,17.19332,46.46354,41.29733,16.28225,16.28225,0,-1,0,16.28225,105.5955,0.0541075,0,0,17.19332,17.13921,16.28225,0,0,0,318.7582,0,0,0,420.0009,100,0.1132492,17.91047,13.75465,0,335.9515
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,39.57207,39.57207,18.76094,18.76094,0,-1,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,0,318.7582,0,19.74836,-19.74836,399.1842,95.04368,0.1132492,20.63704,0,0,318.7582
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,37.95546,37.95546,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,21.94263,299.0099,0,59.39241,-59.39241,336.5791,80.13773,0.1132492,62.06507,0,0,299.0099
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,36.26854,36.26854,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,87.9342,239.6174,0,11.42548,-11.42548,324.5356,77.27023,0.1132492,11.93962,0,0,239.6174
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,34.81167,34.81167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.6292,228.192,0,0,0,324.5356,77.27023,0.1132492,0,0,0,228.192
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,33.33562,33.33562,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,100.6292,228.192,0,33.03474,-33.03474,289.714,68.97938,0.1132492,34.5213,0,0,228.192
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,32.38354,32.38354,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,137.3344,195.1572,0,17.06993,-17.06993,271.7207,64.69527,0.1132492,17.83808,0,0,195.1572
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,31.62955,31.62955,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,156.301,178.0873,0,15.0844,-15.0844,255.8203,60.90948,0.1132492,15.76319,0,0,178.0873
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,30.87555,30.87555,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,173.0615,163.0029,0,24.57034,-24.57034,229.9209,54.74296,0.1132492,25.67601,0,0,163.0029
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,30.19184,30.19184,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,200.3618,138.4326,0,19.9999,-19.9999,208.8392,49.72351,0.1132492,20.8999,0,0,138.4326
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,29.65509,29.65509,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,222.584,118.4327,0,11.07591,-11.07591,197.1641,46.94374,0.1132492,11.57433,0,0,118.4327
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,29.08001,29.08001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.8905,107.3568,0,0,0,197.1641,46.94374,0.1132492,0,0,0,107.3568
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,28.51771,28.51771,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,234.8905,107.3568,0,24.4734,-24.4734,171.3669,40.80156,0.1132492,25.5747,0,0,107.3568
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.136018,30.09739,28.15988,5.025129,5.025129,0,0,0,5.025129,142.0067,0,0,0,7.136018,5.289609,5.025129,0,0,262.0832,82.88335,1.846409,0,1.846409,173.1185,41.21862,0.1132468,5.527641,5.708815,0,90.01936
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,30.46752,36.41608,27.82122,21.54609,21.54609,0,0,0,21.54609,141.4063,0,0,0,30.46752,22.68009,21.54609,0,0,260.2368,84.54511,7.787426,0,7.787426,180.5063,42.97762,0.1132366,23.70069,24.37401,0,115.0126
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,53.3259,45.00537,29.13113,27.1466,27.1466,0,0,0,27.1466,196.4368,0,0,0,53.3259,28.57537,27.1466,0,0,252.4494,91.55379,24.75054,0,24.75054,203.9868,48.56818,0.1132044,29.86126,42.66072,0,144.8797
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,75.99118,56.74952,32.31326,37.01463,37.01463,0,-1,0,37.01463,205.3004,0,0,0,75.99118,38.96276,37.01463,0,0,227.6988,113.8293,37.02842,0,37.02842,239.115,56.93203,0.1131563,40.71609,60.79294,0,189.8205
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,76.14368,60.53228,35.40592,0,0,0,0,0,0,0,0,0,0,76.14368,0,0,0,0,190.6704,147.1549,76.14368,0,76.14368,311.3512,74.1311,0.1130574,0,60.91494,0,223.2985
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,88.6402,68.6882,37.70625,60.36408,60.36408,0,0,0,60.36408,146.8426,0,0,0,88.6402,63.54113,60.36408,0,0,114.5267,215.6842,25.09906,0,25.09906,335.1623,79.80038,0.1130248,66.40048,70.91216,0,304.3244
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,90.20019,71.68543,39.46345,10.91467,10.91467,0,0,0,10.91467,826.4122,0,0,0,90.20019,11.48913,10.91467,0,0,89.42767,238.2733,78.71106,0,78.71106,409.8342,97.57937,0.1129228,12.00614,72.16015,0,328.4735
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,84.37752,71.1894,41.15675,38.09492,38.09492,0,0,0,38.09492,221.4928,33.56098,0,0,84.37752,40.09992,38.09492,0,0,10.71662,309.1133,10.71662,0,10.71662,420.0009,100,0.112909,41.90442,67.50201,0,393.4908
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,66.49992,64.54839,41.98103,49.4791,49.4791,0,-1,0,49.4791,134.4,14.41666,0,0,66.49992,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.112909,54.42701,53.19994,0,385.2581
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,57.66696,61.20806,42.08966,24.25896,24.25896,0,-1,0,24.25896,237.7141,32.13122,0,0,57.66696,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.112909,26.68485,46.13357,0,376.4252
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,41.5145,55.42971,42.19828,22.97865,22.97865,0,-1,0,22.97865,180.6656,17.32645,0,0,41.5145,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.112909,25.27651,33.2116,0,360.2727
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,16.00728,46.09581,41.29733,79.6372,68.7,0,-1,0,68.7,23.30026,0,10.9372,18.90092,16.00728,72.31579,68.7,0,0,0,318.7582,0,56.30851,-56.30851,360.6465,85.86803,0.112909,87.60092,12.80582,0,334.7655
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,39.57207,39.57207,30.73838,30.73838,0,-1,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,62.56501,262.4497,0,32.35619,-32.35619,326.54,77.74747,0.112909,33.81222,0,0,262.4497
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,37.95546,37.95546,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,98.51634,230.0935,0,16.19327,-16.19327,309.4708,73.68338,0.112909,16.92197,0,0,230.0935
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,36.24937,36.24937,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,116.5089,213.9002,0,72.00183,-72.00183,233.5742,55.6128,0.112909,75.24191,0,0,213.9002
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,34.7925,34.7925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.5109,141.8984,0,0,0,233.5742,55.6128,0.112909,0,0,0,141.8984
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,33.30367,33.30367,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,196.5109,141.8984,0,12.20108,-12.20108,220.7132,52.55065,0.112909,12.75013,0,0,141.8984
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,32.33242,32.33242,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,210.0677,129.6973,0,31.15617,-31.15617,187.8717,44.73126,0.112909,32.5582,0,0,129.6973
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,31.59121,31.59121,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,244.6856,98.54116,0,19.5957,-19.5957,167.216,39.81325,0.112909,20.4775,0,0,98.54116
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,30.81804,30.81804,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,266.4586,78.94547,0,10.1118,-10.1118,156.5572,37.27545,0.112909,10.56684,0,0,78.94547
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,30.14072,30.14072,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,277.694,68.83366,0,24.71335,-24.71335,130.507,31.07305,0.112909,25.82545,0,0,68.83366
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,29.57842,29.57842,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,305.1532,44.12031,0,32.37608,-32.37608,96.37967,22.94749,0.112909,33.83301,0,0,44.12031
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,29.00334,29.00334,20.09847,11.15701,0,-1,0,11.15701,0,0,8.941457,10.9513,0,11.74422,11.15701,0,0,341.1267,11.74422,0,11.74422,-11.74422,84.00017,20,0.112909,22.10831,0,0,11.74422
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,28.42825,28.42825,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1130191,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.488851,29.5559,28.07042,24.71687,24.71687,81,0,22.761,24.71687,22.2069,0,0,0,5.488851,0,0,56.28313,53.46898,301.629,47.29215,58.95782,0,58.95782,189.7828,45.18628,0.1131383,27.18856,4.39108,81,52.781
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,22.39771,33.95595,27.73176,0,0,72.31579,0,20.56389,0,0,0,0,0,22.39771,0,0,72.31579,68.7,242.6711,100.3542,91.09771,0,91.09771,276.2057,65.76312,0.1131878,0,17.91817,81,122.7519
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,27.8667,36.9276,29.04167,6.637712,6.637712,78.9535,0,22.24324,6.637712,419.824,0,0,0,27.8667,0,0,72.31579,68.7,151.5734,182.3421,96.5667,0,96.5667,367.8169,87.57527,0.1132515,7.301483,22.29336,81,210.2088
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,33.49271,42.04025,32.25575,0,0,0,-1,0,0,0,0,0,0,33.49271,0,0,0,0,55.00673,269.2522,33.49271,0,33.49271,399.5909,95.14049,0.1132082,0,26.79417,0,302.7449
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,46.98804,49.79463,35.36758,30.45276,30.45276,0,0,0,30.45276,154.2981,0,0,0,46.98804,32.05554,30.45276,0,0,21.51402,299.3956,14.9325,0,14.9325,413.757,98.51339,0.1131889,33.49804,37.59043,0,346.3836
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,32.7496,47.57951,37.66791,40.81066,40.81066,0,0,0,40.81066,80.24767,0,0,0,32.7496,42.95859,40.81066,0,0,6.581522,312.8349,0,10.20898,-10.20898,402.9958,95.9512,0.1131889,44.89172,26.19968,0,345.5845
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,32.60527,49.41792,39.4315,0,0,0,0,0,0,0,14.68043,0,0,32.60527,0,0,0,0,17.92484,302.6259,17.92484,0,17.92484,420.0009,100,0.1131657,0,26.08422,0,335.2311
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,33.70105,51.62959,41.15675,18.72503,18.72503,0,0,0,18.72503,179.9786,13.99049,0,0,33.70105,19.71056,18.72503,0,0,0,318.7582,0,0,0,420.0009,100,0.1131657,20.59753,26.96084,0,352.4593
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,42.64908,55.58859,41.98103,31.17558,31.17558,0,-1,0,31.17558,136.8028,9.83268,0,0,42.64908,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.1131657,34.29314,34.11926,0,361.4073
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,39.56414,54.6322,42.08966,11.41345,11.41345,0,-1,0,11.41345,346.6448,27.54998,0,0,39.56414,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.1131657,12.5548,31.65131,0,358.3224
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,16.35023,47.13238,42.19828,0,0,0,-1,0,0,0,16.35023,0,0,16.35023,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131657,0,13.08019,0,335.1085
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.934154,42.70651,41.25898,0,0,0,-1,0,0,0,4.934154,0,0,4.934154,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131657,0,3.947323,0,323.6924
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,39.54013,39.54013,43.13778,43.13778,0,-1,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1131657,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,37.91712,37.91712,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1131657,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,36.23021,36.23021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1131657,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,34.75416,34.75416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1131657,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,33.2845,33.2845,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1131657,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,32.31326,32.31326,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1131657,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,31.55926,31.55926,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1131657,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,30.78609,30.78609,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1131657,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,30.08321,30.08321,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1131657,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,29.5273,29.5273,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1131657,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,28.95222,28.95222,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1131657,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,28.35796,28.35796,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1131657,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.553339,28.66835,27.98096,24.62962,24.62962,0,0,0,24.62962,10.36695,0,3.552714E-15,0,2.553339,25.92591,24.62962,0,0,276.658,69.76601,0,23.37257,-23.37257,132.9031,31.64354,0.1131657,27.09258,2.042672,0,72.31934
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.92258,31.15403,27.62314,9.996057,9.996057,0,0,0,9.996057,129.2768,0,0,0,12.92258,10.52216,9.996057,0,0,302.6276,46.39343,2.400415,0,2.400415,135.1804,32.18574,0.1131626,10.99566,10.33806,0,59.31601
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,24.59797,35.86801,28.95222,33.13044,33.13044,0,0,0,33.13044,74.24585,0,7.105427E-15,0,24.59797,34.87415,33.13044,0,0,300.2271,48.55381,0,10.27617,-10.27617,124.3483,29.60669,0.1131626,36.44348,19.67838,0,73.15178
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,41.83208,44.58572,32.16629,10.0987,10.0987,0,-1,0,10.0987,414.2322,0,0,0,41.83208,10.63021,10.0987,0,0,311.6451,38.27763,31.20187,0,31.20187,153.949,36.65446,0.1131223,11.10857,33.46567,0,80.10972
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,47.00479,49.75798,35.32924,39.81919,39.81919,0,0,0,39.81919,118.0456,0,0,0,47.00479,41.91493,39.81919,0,0,280.4432,66.35931,5.089859,0,5.089859,158.7777,37.80414,0.1131158,43.80111,37.60383,0,113.3641
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,57.78501,56.13427,37.62957,37.3578,37.3578,0,0,0,37.3578,154.6799,0,0,0,57.78501,39.32401,37.3578,0,0,275.3534,70.94019,18.461,0,18.461,176.2913,41.97404,0.113092,41.09359,46.228,0,128.7252
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,44.28763,53.35207,39.4315,0,0,0,0,0,0,0,0,0,0,44.28763,0,0,0,0,256.8924,87.55509,44.28763,0,44.28763,218.3063,51.97758,0.1130349,0,35.4301,0,131.8427
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,55.44306,59.2537,41.11841,44.62637,44.62637,0,0,0,44.62637,124.2383,0,0,0,55.44306,46.97513,44.62637,0,0,212.6048,127.414,8.467932,0,8.467932,226.3397,53.89029,0.1130239,49.08901,44.35445,0,182.857
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,48.18664,57.56184,41.98103,36.72616,36.72616,0,-1,0,36.72616,131.2052,0,0,0,48.18664,38.65912,36.72616,0,0,204.1368,135.0351,9.527521,0,9.527521,235.3783,56.04233,0.1130117,40.39878,38.54931,0,183.2217
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,54.86208,60.10137,42.05132,33.47764,33.47764,0,-1,0,33.47764,163.8768,0,0,0,54.86208,35.23962,33.47764,0,0,194.6093,143.6099,19.62246,0,19.62246,253.9938,60.47458,0.1129864,36.82541,43.88967,0,198.4719
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,42.45042,55.71571,42.15995,0,0,0,-1,0,0,0,0,0,0,42.45042,0,0,0,0,174.9868,161.2701,42.45042,0,42.45042,294.2657,70.06313,0.1129318,0,33.96034,0,203.7205
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,10.0797,44.24504,41.25898,0,0,0,-1,0,0,0,0,0,0,10.0797,0,0,0,0,132.5364,199.4755,10.0797,0,10.0797,303.8282,72.3399,0.1129188,0,8.063758,0,209.5552
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,39.50179,39.50179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4567,208.5472,0,0,0,303.8282,72.3399,0.1129188,0,0,0,208.5472
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,37.88517,37.88517,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,122.4567,208.5472,0,23.30202,-23.30202,279.2657,66.49171,0.1129188,24.35061,0,0,208.5472
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,36.19187,36.19187,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,148.3479,185.2452,0,16.8458,-16.8458,261.5087,62.26385,0.1129188,17.60386,0,0,185.2452
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,34.72221,34.72221,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,167.0654,168.3994,0,23.46362,-23.46362,236.7758,56.37509,0.1129188,24.51949,0,0,168.3994
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,33.227,33.227,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,193.1361,144.9357,0,26.89869,-26.89869,208.4221,49.62422,0.1129188,28.10913,0,0,144.9357
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,32.24297,32.24297,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,223.0235,118.037,0,24.55711,-24.55711,182.5367,43.46103,0.1129188,25.66218,0,0,118.037
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,31.48258,31.48258,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,250.3092,93.47993,0,43.4573,-43.4573,136.7287,32.55437,0.1129188,45.41288,0,0,93.47993
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,30.7158,30.7158,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,298.5951,50.02263,0,3.328081,-3.328081,133.2206,31.71911,0.1129188,3.477845,0,0,50.02263
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,30.01292,30.01292,21.00653,21.00653,0,-1,0,21.00653,0,0,0,0,0,22.11213,21.00653,0,0,302.293,46.69455,0,22.11213,-22.11213,109.9123,26.16955,0.1129188,23.10718,0,0,46.69455
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,29.45701,29.45701,46.84659,23.35329,0,-1,0,23.35329,0,0,23.49329,28.17795,0,24.58242,23.35329,0,0,326.862,24.58242,0,24.58242,-24.58242,84.00017,20,0.1129188,51.53125,0,0,24.58242
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,28.86276,28.86276,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129188,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,28.26851,28.26851,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1130324,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.65951,29.67593,27.87234,19.6444,19.6444,81,0,22.761,19.6444,33.9003,0,0,0,6.65951,0,0,61.3556,58.28782,291.3307,56.56056,64.94733,0,64.94733,205.2347,48.8653,0.1131431,21.60884,5.327608,81,63.22007
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,28.16333,35.41058,27.51451,21.23827,21.23827,81,0,22.761,21.23827,132.6065,0,0,0,28.16333,0,0,59.76173,56.77364,226.3834,115.0132,84.93697,0,84.93697,285.813,68.05057,0.113228,23.3621,22.53066,81,143.1765
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,51.57318,44.12983,28.86276,34.24905,34.24905,81,0,22.761,34.24905,150.5828,0,0,0,51.57318,0,0,46.75095,44.4134,141.4464,191.4564,95.98659,0,95.98659,376.8738,89.73169,0.1132984,37.67395,41.25855,81,243.0296
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,71.41232,54.77596,32.11517,37.04226,37.04226,0,-1,0,37.04226,192.7861,0,0,0,71.41232,38.99185,37.04226,0,0,45.45985,277.8444,32.42047,0,32.42047,407.6306,97.05471,0.1132568,40.74648,57.12986,0,349.2567
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,78.0758,61.17614,35.29729,38.8176,38.8176,0,0,0,38.8176,201.135,24.17578,0,0,78.0758,40.86064,38.8176,0,0,13.03938,307.0228,13.03938,0,13.03938,420.0009,100,0.11324,42.69937,62.46064,0,385.0986
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,89.30747,68.89031,37.62957,15.07567,15.07567,0,0,0,15.07567,592.3945,73.43834,0,0,89.30747,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.11324,16.58324,71.44598,0,408.0657
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,87.83976,70.50154,39.39316,25.93549,25.93549,0,0,0,25.93549,338.6855,60.53924,0,0,87.83976,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.11324,28.52904,70.2718,0,406.598
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,71.30884,65.47705,41.11841,0,0,0,0,0,0,0,71.30884,0,0,71.30884,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11324,0,57.04707,0,390.0671
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,58.49661,61.35603,41.9427,47.116,47.116,0,-1,0,47.116,124.1544,8.900818,0,0,58.49661,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.11324,51.8276,46.79729,0,377.2548
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,56.5431,60.73603,42.05132,7.595583,7.595583,0,-1,0,7.595583,744.4208,48.54775,0,0,56.5431,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.11324,8.355141,45.23448,0,375.3013
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,39.65265,54.69772,42.12161,24.58355,24.58355,0,-1,0,24.58355,161.2975,13.77524,0,0,39.65265,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.11324,27.0419,31.72212,0,358.4109
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,17.45058,46.4708,41.22704,49.42617,49.42617,0,-1,0,49.42617,35.30636,0,0,0,17.45058,52.02754,49.42617,0,0,0,318.7582,0,34.57696,-34.57696,383.5535,91.32208,0.11324,54.36878,13.96046,0,336.2088
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,39.46345,39.46345,44.31197,44.31197,0,-1,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,38.41885,284.1813,0,46.64418,-46.64418,334.3862,79.61561,0.11324,48.74317,0,0,284.1813
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,37.81488,37.81488,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,90.24571,237.5371,0,56.9469,-56.9469,274.3589,65.32343,0.11324,59.50951,0,0,237.5371
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,36.14075,36.14075,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,153.5201,180.5902,0,18.8214,-18.8214,254.5194,60.59974,0.11324,19.66837,0,0,180.5902
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.4327,161.7688,0,0,0,254.5194,60.59974,0.11324,0,0,0,161.7688
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,33.17588,33.17588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.4327,161.7688,0,0,0,254.5194,60.59974,0.11324,0,0,0,161.7688
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,32.18546,32.18546,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,174.4327,161.7688,0,19.92318,-19.92318,233.5186,55.59954,0.11324,20.81972,0,0,161.7688
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,31.43146,31.43146,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,196.5696,141.8456,0,15.7473,-15.7473,216.9194,51.64738,0.11324,16.45592,0,0,141.8456
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,30.63913,30.63913,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,214.0666,126.0983,0,18.39211,-18.39211,197.5325,47.03145,0.11324,19.21975,0,0,126.0983
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,29.94264,29.94264,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,234.5023,107.7062,0,14.1057,-14.1057,182.6638,43.49128,0.11324,14.74046,0,0,107.7062
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,29.38033,29.38033,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,250.1752,93.60049,0,16.09796,-16.09796,165.695,39.45111,0.11324,16.82236,0,0,93.60049
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,28.7733,28.7733,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,268.0619,77.50254,0,39.2712,-39.2712,124.2995,29.59507,0.11324,41.0384,0,0,77.50254
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,28.15988,28.15988,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,311.6965,38.23134,0,16.64264,-16.64264,106.7567,25.4182,0.11324,17.39156,0,0,38.23134
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.089439,28.31225,27.75093,24.20872,24.20872,20.25,0,7.39125,24.20872,8.630936,0,0,0,2.089439,4.167075,3.958721,0,0,330.1884,21.5887,0,2.077636,-2.077636,104.5666,24.89677,0.11324,26.62959,1.671551,81,23.67814
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.120232,29.83999,27.36754,33.93667,33.93667,81,0,22.761,33.93667,26.87427,0,0,0,9.120232,0,0,47.06333,44.71016,332.4969,19.51106,53.83039,0,53.83039,155.6346,37.05579,0.1133485,37.33034,7.296185,81,28.6313
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.906222,30.6159,28.73496,28.21602,28.21602,81,0,22.761,28.21602,24.47624,0,0,0,6.906222,0,0,52.78398,50.14478,278.6664,67.95842,57.051,0,57.051,209.758,49.94227,0.1134642,31.03763,5.524977,81,74.86464
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,27.82936,40.05519,32.02571,44.18094,44.18094,0,-1,0,44.18094,62.98952,0,7.105427E-15,0,27.82936,46.50626,44.18094,0,0,221.6154,119.3043,0,18.67689,-18.67689,190.0708,45.25486,0.1134642,48.59904,22.26349,0,147.1337
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,19.48703,40.89177,35.23979,12.67217,12.67217,0,0,0,12.67217,153.7782,0,0,0,19.48703,13.33912,12.67217,0,0,242.3676,100.6274,6.147906,0,6.147906,195.9032,46.64353,0.1134563,13.93938,15.58962,0,120.1145
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,14.7057,41.88965,37.59763,0,0,0,0,0,0,0,0,0,0,14.7057,0,0,0,0,236.2197,106.1605,14.7057,0,14.7057,209.8542,49.9652,0.1134374,0,11.76456,0,120.8662
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,50.42014,55.467,39.39316,45.60604,45.60604,0,0,0,45.60604,110.5558,0,0,0,50.42014,48.00636,45.60604,0,0,221.5139,119.3957,2.413775,0,2.413775,212.1442,50.51041,0.1134343,50.16665,40.33611,0,169.8158
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,65.34232,63.06284,41.11841,9.84374,9.84374,0,0,0,9.84374,663.7957,0,0,0,65.34232,10.36183,9.84374,0,0,219.1002,121.5681,54.98049,0,54.98049,264.3032,62.92921,0.1133637,10.82811,52.27386,0,186.9104
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,42.81861,55.60594,41.9427,43.69189,43.69189,0,-1,0,43.69189,98.00128,0,0,0,42.81861,45.99146,43.69189,0,0,164.1197,171.0505,0,3.172851,-3.172851,260.9588,62.13291,0.1133637,48.06108,34.25489,0,213.8691
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,43.584,55.99531,42.05132,85.77972,68.7,0,-1,0,68.7,63.44106,0,17.07971,25.65769,43.584,72.31579,68.7,0,0,167.6451,167.8777,0,28.73178,-28.73178,230.6728,54.92199,0.1133637,94.35769,34.8672,0,211.4617
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,31.67563,51.98837,42.12161,37.34734,37.34734,0,-1,0,37.34734,84.81363,0,0,0,31.67563,39.31299,37.34734,0,0,199.5693,139.1459,0,7.637353,-7.637353,222.6223,53.00521,0.1133637,41.08207,25.34051,0,170.8215
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,15.06463,45.73243,41.22704,49.01013,49.01013,0,-1,0,49.01013,30.73779,0,7.105427E-15,0,15.06463,51.58961,49.01013,0,0,208.0552,131.5085,0,36.52498,-36.52498,184.1216,43.83839,0.1133637,53.91115,12.0517,0,146.5732
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,39.4315,39.4315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.6385,94.98354,0,0,0,184.1216,43.83839,0.1133637,0,0,0,94.98354
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,37.77654,37.77654,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,248.6385,94.98354,0,20.41022,-20.41022,162.6073,38.71596,0.1133637,21.32868,0,0,94.98354
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,36.10241,36.10241,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,271.3166,74.57331,0,46.94403,-46.94403,113.124,26.93423,0.1133637,49.05651,0,0,74.57331
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,34.61359,34.61359,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,323.4766,27.62928,0,2.566655,-2.566655,110.4185,26.29007,0.1133637,2.682154,0,0,27.62928
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,33.11837,33.11837,26.33476,23.8095,0,-1,0,23.8095,0,0,2.525268,5.158745,0,25.06263,23.8095,0,0,326.3284,25.06263,0,25.06263,-25.06263,84.00017,20,0.1133637,28.96824,0,0,25.06263
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,32.13434,32.13434,7.485839,0,0,-1,0,0,0,0,7.485839,8.234423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133637,8.234423,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,31.36117,31.36117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133637,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,30.56884,30.56884,29.59152,0,0,-1,0,0,0,0,29.59152,32.55067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133637,32.55067,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,29.85318,29.85318,8.876794,0,0,-1,0,0,0,0,8.876794,9.764473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133637,9.764473,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,29.25893,29.25893,4.158617,0,0,-1,0,0,0,0,4.158617,4.574478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133637,4.574478,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,28.64551,28.64551,44.35619,0,0,-1,0,0,0,0,44.35619,48.79181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133637,48.79181,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,28.0193,28.0193,11.78124,11.78124,81,0,22.761,11.78124,0,0,0,0,0,0,0,69.21876,65.75782,354.1758,0,65.75782,0,65.75782,146.3835,34.85315,0.1134726,12.95937,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.542017,29.64621,27.60397,10.84795,10.84795,81,0,22.761,10.84795,69.52478,0,0,0,7.542017,0,0,70.15205,66.64444,288.418,59.18204,74.18646,0,74.18646,216.763,51.61013,0.1135704,11.93275,6.033614,81,66.72405
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.19688,32.49554,27.2078,25.35225,25.35225,81,0,22.761,25.35225,75.7206,0,0,0,19.19688,0,0,55.64774,52.86536,214.2315,125.9499,72.06223,0,72.06223,285.1272,67.88729,0.1136709,27.88748,15.3575,81,145.1467
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,20.45602,34.29056,28.59439,40.43566,40.43566,81,0,22.761,40.43566,50.58906,0,0,0,20.45602,0,0,40.56434,38.53613,142.1693,190.8059,58.99215,0,58.99215,341.0921,81.21223,0.1137855,44.47922,16.36482,81,211.2619
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,40.8555,44.02233,31.93626,35.64254,35.64254,0,-1,0,35.64254,114.6256,0,0,0,40.8555,37.51846,35.64254,0,0,83.17715,243.8988,3.337031,0,3.337031,344.2578,81.966,0.1137812,39.20679,32.68439,0,284.7543
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,59.14064,53.86002,35.20784,13.15725,13.15725,0,0,0,13.15725,449.491,0,0,0,59.14064,13.84973,13.15725,0,0,79.84012,246.9021,45.2909,0,45.2909,387.2246,92.19614,0.1137231,14.47297,47.31251,0,306.0428
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,75.95656,63.11625,37.59763,23.56417,23.56417,0,0,0,23.56417,322.3391,16.60295,0,0,75.95656,24.80439,23.56417,0,0,34.54921,287.6639,34.54921,0,34.54921,420.0009,100,0.1136788,25.92059,60.76524,0,363.6205
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,74.73221,64.79911,39.39316,4.379436,4.379436,0,0,0,4.379436,1706.435,70.12228,0,0,74.73221,4.609932,4.379436,0,0,0,318.7582,0,0,0,420.0009,100,0.1136788,4.817379,59.78577,0,393.4904
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,58.74486,60.49894,41.11841,11.86808,11.86808,0,0,0,11.86808,494.9821,46.25214,0,0,58.74486,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.1136788,13.05489,46.99589,0,377.5031
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,62.93721,63.08227,41.9427,5.681114,5.681114,0,-1,0,5.681114,1107.832,56.95709,0,0,62.93721,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.1136788,6.249225,50.34977,0,381.6954
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,42.60527,55.65057,42.05132,14.46315,14.46315,0,-1,0,14.46315,294.5782,27.38091,0,0,42.60527,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.1136788,15.90946,34.08422,0,361.3635
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,33.95108,52.75064,42.12161,5.247343,5.247343,0,-1,0,5.247343,647.0149,28.42757,0,0,33.95108,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.1136788,5.772077,27.16087,0,352.7093
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,11.93097,44.77344,41.22704,18.38812,18.38812,0,-1,0,18.38812,64.88414,0,0,0,11.93097,19.35592,18.38812,0,0,0,318.7582,0,7.424942,-7.424942,412.1743,98.13654,0.1136788,20.22693,9.54478,0,330.6892
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,39.39316,39.39316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.249936,311.3333,0,0,0,412.1743,98.13654,0.1136788,0,0,0,311.3333
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,37.7382,37.7382,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,8.249936,311.3333,0,32.10463,-32.10463,378.333,90.07911,0.1136788,33.54934,0,0,311.3333
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,36.05129,36.05129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.92175,279.2286,0,0,0,378.333,90.07911,0.1136788,0,0,0,279.2286
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,34.55608,34.55608,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,43.92175,279.2286,0,72.31579,-72.31579,302.1055,71.92973,0.1136788,83.58341,0,0,279.2286
