Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,34.45384,34.45384,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,22.09591,298.8719,0,43.97086,-43.97086,352.6895,83.97352,0.1115398,45.94954,0,0,298.8719
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,32.35159,32.35159,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,70.95241,254.9011,0,27.87476,-27.87476,323.3069,76.97768,0.1115398,29.12913,0,0,254.9011
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,30.74775,30.74775,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,101.9244,227.0263,0,9.385962,-9.385962,313.4132,74.62205,0.1115398,9.808331,0,0,227.0263
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,29.2781,29.2781,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,112.3532,217.6403,0,26.38871,-26.38871,285.5971,67.99917,0.1115398,27.5762,0,0,217.6403
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,27.84039,27.84039,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,141.674,191.2516,0,26.02892,-26.02892,258.1602,61.46659,0.1115398,27.20023,0,0,191.2516
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,26.65189,26.65189,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,170.595,165.2227,0,26.10345,-26.10345,230.6447,54.9153,0.1115398,27.27811,0,0,165.2227
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,25.71897,25.71897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.5989,139.1192,0,0,0,230.6447,54.9153,0.1115398,0,0,0,139.1192
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,24.76689,24.76689,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,199.5989,139.1192,0,45.60244,-45.60244,182.5755,43.47028,0.1115398,47.65455,0,0,139.1192
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,23.93622,23.93622,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,250.2682,93.51681,0,4.599723,-4.599723,177.727,42.31587,0.1115398,4.806711,0,0,93.51681
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,23.16305,23.16305,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,255.379,88.91708,0,2.946573,-2.946573,174.621,41.57635,0.1115398,3.079169,0,0,88.91708
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,22.35793,22.35793,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,258.653,85.97051,0,43.28133,-43.28133,128.9985,30.71387,0.1115398,45.22898,0,0,85.97051
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,21.70617,21.70617,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,306.7434,42.68919,0,4.401433,-4.401433,124.359,29.60923,0.1115398,4.599498,0,0,42.68919
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,21.13109,21.13109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,311.6339,38.28775,0,0,0,124.359,29.60923,0.1115398,0,0,0,38.28775
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.39089,24.60798,20.5624,34.43555,34.43555,0,0,0,34.43555,44.69477,0,0,0,15.39089,36.24796,34.43555,0,0,311.6339,38.28775,0,20.85706,-20.85706,102.3737,24.37465,0.1115398,37.87911,12.31271,0,53.67864
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.57809,26.14467,22.01289,31.30779,31.30779,81,0,22.761,31.30779,49.75787,0,0,0,15.57809,0,0,49.69221,47.2076,334.8084,17.43069,62.78569,0,62.78569,161.9375,38.55646,0.1116389,34.43856,12.46247,81,33.00877
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.58874,30.43106,25.37392,0,0,0,-1,0,0,0,0,0,0,18.58874,0,0,0,0,272.0227,73.93781,18.58874,0,18.58874,179.5723,42.75522,0.1116185,0,14.87099,0,92.52655
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,23.31289,35.39845,28.86276,28.0141,28.0141,0,0,0,28.0141,83.2184,3.552714E-15,0,0,23.31289,29.48853,28.0141,0,0,253.4339,90.66768,0,6.175643,-6.175643,173.0626,41.2053,0.1116185,30.81552,18.65031,0,113.9806
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,55.30531,48.46374,31.62955,39.33683,39.33683,0,0,0,39.33683,140.5942,0,0,0,55.30531,41.40719,39.33683,0,0,260.2958,84.49203,13.89811,0,13.89811,186.2475,44.34455,0.1116032,43.27051,44.24424,0,139.7973
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,57.44136,51.57577,33.73179,7.165146,7.165146,0,0,0,7.165146,801.6776,0,0,0,57.44136,7.542259,7.165146,0,0,246.3977,97.00034,49.89911,0,49.89911,233.586,55.61559,0.1115485,7.88166,45.95309,0,154.4417
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,44.67862,49.38784,35.70624,61.95529,61.95529,0,0,0,61.95529,72.11429,0,0,0,44.67862,65.21609,61.95529,0,0,196.4986,141.9095,0,20.53748,-20.53748,211.9375,50.46122,0.1115485,68.15083,35.74289,0,186.5882
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,76.58681,62.45556,36.84363,38.33999,38.33999,0,-1,0,38.33999,199.757,0,0,0,76.58681,40.35789,38.33999,0,0,219.318,121.3721,36.22892,0,36.22892,246.3073,58.64448,0.1115088,42.17399,61.26944,0,197.9589
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,34.18575,47.4701,37.13117,27.5764,27.5764,0,-1,0,27.5764,123.9674,0,0,0,34.18575,29.02779,27.5764,0,0,183.0891,153.9781,5.157953,0,5.157953,251.2006,59.80954,0.1115032,30.33404,27.3486,0,188.1638
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,30.31527,46.53178,37.41871,18.9676,18.9676,0,-1,0,18.9676,159.8266,0,0,0,30.31527,19.9659,18.9676,0,0,177.9311,158.6202,10.34937,0,10.34937,261.0189,62.14722,0.1114918,20.86436,24.25222,0,188.9355
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,12.15237,40.06252,36.55609,21.47532,21.47532,0,-1,0,21.47532,56.58764,0,3.552714E-15,0,12.15237,22.60559,21.47532,0,0,167.5817,167.9347,0,10.45322,-10.45322,250.0002,59.52374,0.1114918,23.62285,9.721898,0,180.0871
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,34.34521,34.34521,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,179.1964,157.4814,0,56.41488,-56.41488,190.5337,45.36507,0.1114918,58.95355,0,0,157.4814
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,32.2238,32.2238,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,241.8796,101.0666,0,14.66564,-14.66564,175.0748,41.68438,0.1114918,15.32559,0,0,101.0666
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,30.62634,30.62634,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,258.1748,86.40093,0,53.85675,-53.85675,118.3047,28.16774,0.1114918,56.2803,0,0,86.40093
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,29.16947,29.16947,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,318.0156,32.54419,0,2.427458,-2.427458,115.746,27.55851,0.1114918,2.536694,0,0,32.54419
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,27.71259,27.71259,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,320.7128,30.11673,0,11.4708,-11.4708,103.6547,24.67964,0.1114918,11.98698,0,0,30.11673
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,26.52409,26.52409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.4581,18.64593,0,0,0,103.6547,24.67964,0.1114918,0,0,0,18.64593
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,25.61035,25.61035,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,333.4581,18.64593,0,2.276961,-2.276961,101.2546,24.10818,0.1114918,2.379425,0,0,18.64593
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,24.65827,24.65827,28.98515,15.55052,0,-1,0,15.55052,0,0,13.43463,16.33314,0,16.36897,15.55052,0,0,335.9881,16.36897,0,16.36897,-16.36897,84.00017,20,0.1114918,31.88367,0,0,16.36897
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,23.81481,23.81481,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114918,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,23.05442,23.05442,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114918,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,22.24931,22.24931,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114918,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,21.58477,21.58477,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1115939,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,21.00969,21.00969,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1116623,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,25.79239,27.32316,20.4346,28.31039,28.31039,81,0,22.761,28.31039,91.10572,0,0,0,25.79239,0,0,52.68961,50.05513,225.6106,115.7087,75.84751,0,75.84751,277.9231,66.17204,0.1117466,31.14143,20.63391,81,141.5011
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,48.12331,35.36037,21.87231,92.73177,92.73177,81,0,22.761,92.73177,51.89517,0,0,0,48.12331,12.34923,11.73177,0,0,149.7631,183.9715,35.77408,0,35.77408,311.8614,74.25256,0.1118011,102.0049,38.49865,81,232.0948
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,77.77904,48.98926,25.23335,38.32413,38.32413,0,-1,0,38.32413,202.9506,0,0,0,77.77904,40.34119,38.32413,0,0,113.989,216.1681,37.43785,0,37.43785,347.378,82.70889,0.1117601,42.15654,62.22323,0,293.9471
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,86.10757,56.31031,28.70301,5.548999,5.548999,0,0,0,5.548999,1551.768,3.715355,0,0,86.10757,5.841052,5.548999,0,0,76.55116,249.8622,76.55116,0,76.55116,420.0009,100,0.1116764,6.103899,68.88605,0,335.9698
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,88.18397,60.55461,31.45063,15.14284,15.14284,0,0,0,15.14284,582.3475,72.24413,0,0,88.18397,15.93984,15.14284,0,0,0,318.7582,0,0,0,420.0009,100,0.1116764,16.65713,70.54717,0,406.9422
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,83.05667,61.06068,33.55288,17.25816,17.25816,0,0,0,17.25816,481.2604,64.89019,0,0,83.05667,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1116764,18.98397,66.44534,0,401.8149
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,86.73903,65.09624,35.5465,18.40044,18.40044,0,0,0,18.40044,471.3964,67.37014,0,0,86.73903,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1116764,20.24049,69.39122,0,405.4973
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,67.40678,58.63258,36.67749,0,0,0,-1,0,0,0,67.40678,0,0,67.40678,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116764,0,53.92543,0,386.165
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,61.4552,56.74566,36.9842,19.73977,19.73977,0,-1,0,19.73977,311.3268,40.67649,0,0,61.4552,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1116764,21.71375,49.16416,0,380.2134
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,41.14392,49.95612,37.31009,0,0,0,-1,0,0,0,41.14392,0,0,41.14392,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116764,0,32.91513,0,359.9021
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,13.01025,40.16549,36.40912,9.216132,9.216132,0,-1,0,9.216132,141.1682,3.309054,0,0,13.01025,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1116764,10.13775,10.4082,0,331.7685
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,34.19825,34.19825,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1116764,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,32.096,32.096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1116764,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,30.49855,30.49855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1116764,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,29.0225,29.0225,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1116764,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,27.5848,27.5848,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1116764,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,26.40268,26.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1116764,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,25.48255,25.48255,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1116764,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,24.53047,24.53047,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1116764,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,23.68702,23.68702,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1116764,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,22.93302,22.93302,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1116764,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,22.10234,22.10234,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1116764,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,21.4378,21.4378,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1116764,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,20.86272,20.86272,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1116764,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.97704,24.48426,20.28764,47.06517,47.06517,0,0,0,47.06517,33.94663,0,0,0,15.97704,49.54229,47.06517,0,0,239.9289,102.8222,0,33.56525,-33.56525,157.0034,37.38169,0.1116764,51.77169,12.78163,0,118.7992
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.38756,27.71853,21.72535,35.02926,35.02926,0,0,0,35.02926,63.91103,0,7.105427E-15,0,22.38756,36.87291,35.02926,0,0,277.2236,69.25694,0,14.48534,-14.48534,141.7345,33.74624,0.1116764,38.53219,17.91005,0,91.64451
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,37.19306,35.50068,25.06721,26.49961,26.49961,0,-1,0,26.49961,140.3532,0,0,0,37.19306,27.89433,26.49961,0,0,293.3185,54.7716,9.298734,0,9.298734,150.5561,35.84661,0.1116662,29.14957,29.75445,0,91.96466
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,71.62181,50.62865,28.51771,45.16332,45.16332,0,0,0,45.16332,158.584,0,0,0,71.62181,47.54034,45.16332,0,0,284.0197,63.14046,24.08147,0,24.08147,173.4017,41.28605,0.1116399,49.67965,57.29745,0,134.7623
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,79.25782,56.76028,31.27172,11.99355,11.99355,0,0,0,11.99355,660.8369,0,0,0,79.25782,12.62479,11.99355,0,0,259.9383,84.81378,66.63303,0,66.63303,236.6154,56.33688,0.1115672,13.19291,63.40626,0,164.0716
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,74.46145,57.45172,33.39313,2.701824,2.701824,0,0,0,2.701824,2755.97,0,0,0,74.46145,2.844025,2.701824,0,0,193.3052,144.7835,71.61742,0,71.61742,304.5576,72.51358,0.1114891,2.972006,59.56916,0,219.245
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,84.5659,63.94398,35.36758,32.71441,32.71441,0,0,0,32.71441,258.4974,0,0,0,84.5659,34.43622,32.71441,0,0,121.6878,209.2392,50.12968,0,50.12968,352.1148,83.8367,0.1114345,35.98585,67.65272,0,293.8051
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,73.05174,60.64209,36.51775,2.932674,2.932674,0,-1,0,2.932674,2490.96,0,0,0,73.05174,3.087025,2.932674,0,0,71.55814,254.3559,69.96471,0,69.96471,418.4892,99.64008,0.1113585,3.225941,58.44139,0,327.4077
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,42.90448,50.03784,36.84363,11.88203,11.88203,0,-1,0,11.88203,361.0871,28.80366,0,0,42.90448,12.5074,11.88203,0,0,1.593419,317.3242,1.593419,0,1.593419,420.0009,100,0.1113567,13.07023,34.32359,0,360.2286
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,32.42696,46.93642,37.16312,0,0,0,-1,0,0,0,32.42696,0,0,32.42696,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113567,0,25.94157,0,351.1852
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,14.312,40.42012,36.28133,25.98843,25.98843,0,-1,0,25.98843,55.07066,0,3.552714E-15,0,14.312,27.35624,25.98843,0,0,0,318.7582,0,13.04424,-13.04424,406.251,96.72623,0.1113567,28.58727,11.4496,0,333.0702
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,34.07045,34.07045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.4936,305.714,0,0,0,406.251,96.72623,0.1113567,0,0,0,305.714
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,31.96821,31.96821,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,14.4936,305.714,0,59.15674,-59.15674,343.8943,81.87943,0.1113567,61.81879,0,0,305.714
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,30.35158,30.35158,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,80.22332,246.5572,0,49.75333,-49.75333,291.4497,69.39265,0.1113567,51.99223,0,0,246.5572
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,28.89471,28.89471,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,135.5048,196.8039,0,42.26282,-42.26282,246.9008,58.78579,0.1113567,44.16464,0,0,196.8039
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,27.457,27.457,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,182.4635,154.5411,0,22.23069,-22.23069,223.4676,53.20646,0.1113567,23.23108,0,0,154.5411
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,26.27489,26.27489,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,207.1642,132.3104,0,8.416658,-8.416658,214.5956,51.0941,0.1113567,8.795408,0,0,132.3104
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,25.34197,25.34197,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,216.5161,123.8937,0,34.64315,-34.64315,178.0786,42.39957,0.1113567,36.20209,0,0,123.8937
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,24.38989,24.38989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.0085,89.2506,0,0,0,178.0786,42.39957,0.1113567,0,0,0,89.2506
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,23.55922,23.55922,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,255.0085,89.2506,0,21.78141,-21.78141,155.1189,36.93301,0.1113567,22.76157,0,0,89.2506
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,22.80522,22.80522,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,279.2101,67.46918,0,48.76455,-48.76455,103.7166,24.69437,0.1113567,50.95896,0,0,67.46918
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,21.98094,21.98094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.3929,18.70463,0,0,0,103.7166,24.69437,0.1113567,0,0,0,18.70463
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,21.3164,21.3164,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,333.3929,18.70463,0,11.22157,-11.22157,91.88801,21.87805,0.1113567,11.72654,0,0,18.70463
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,20.74131,20.74131,29.68424,29.68424,22.57533,0,7.979559,29.68424,0,0,0,0,0,7.483061,7.108908,0,0,345.8613,7.483061,0,7.483061,-7.483061,84.00017,20,0.1113567,32.65266,0,81,7.483061
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.866367,21.42198,20.16623,0,0,72.31579,0,20.56389,0,0,0,0,0,4.866367,0,0,72.31579,68.7,354.1758,0,73.56637,0,73.56637,153.7914,36.61692,0.1114196,0,3.893093,81,4.866367
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.061,28.31746,21.58477,22.64405,22.64405,81,0,22.761,22.64405,110.6737,0,0,0,25.061,0,0,58.35595,55.43815,280.6094,66.20973,80.49915,0,80.49915,230.1596,54.79979,0.1114986,24.90845,20.0488,81,91.27074
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,40.31953,36.27149,24.90747,41.44706,41.44706,0,-1,0,41.44706,97.27957,0,0,0,40.31953,43.62849,41.44706,0,0,200.1103,138.659,0,3.308962,-3.308962,226.6716,53.96932,0.1114986,45.59177,32.25562,0,178.9785
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,35.63774,38.52372,28.33879,0,0,0,0,0,0,0,0,0,0,35.63774,0,0,0,0,203.7869,135.35,35.63774,0,35.63774,260.4805,62.01905,0.1114599,0,28.51019,0,170.9877
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,47.55548,45.27357,31.0928,6.155505,6.155505,0,0,0,6.155505,772.5683,0,0,0,47.55548,6.479479,6.155505,0,0,168.1492,167.424,41.076,0,41.076,299.4487,71.29716,0.1114153,6.771056,38.04439,0,214.9795
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,40.74878,45.36607,33.20783,0,0,0,0,0,0,0,0,0,0,40.74878,0,0,0,0,127.0732,204.3924,40.74878,0,40.74878,338.1064,80.50135,0.1113711,0,32.59903,0,245.1412
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,40.22224,47.36408,35.20784,0,0,0,0,0,0,0,0,0,0,40.22224,0,0,0,0,86.32438,241.0663,40.22224,0,40.22224,376.2645,89.58661,0.1113275,0,32.17779,0,281.2885
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,22.16206,42.86622,36.358,53.20879,53.20879,0,-1,0,53.20879,41.65112,0,7.105427E-15,0,22.16206,56.00925,53.20879,0,0,46.10214,277.2663,0,33.84719,-33.84719,340.5864,81.09184,0.1113275,58.52967,17.72965,0,299.4283
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,38.48069,48.38448,36.67749,20.07157,20.07157,0,-1,0,20.07157,191.7174,0,0,0,38.48069,21.12796,20.07157,0,0,83.71014,243.4191,17.35273,0,17.35273,357.0487,85.01142,0.1113087,22.07872,30.78455,0,281.8998
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,26.18912,44.80884,37.02254,20.935,20.935,0,-1,0,20.935,125.0973,0,0,0,26.18912,22.03684,20.935,0,0,66.35741,259.0366,4.152274,0,4.152274,360.9879,85.94932,0.1113043,23.0285,20.95129,0,285.2257
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.6258,38.31734,36.14075,36.77625,36.77625,0,-1,0,36.77625,20.73566,0,0,0,7.6258,38.71185,36.77625,0,0,62.20514,262.7736,0,31.08605,-31.08605,328.2203,78.14754,0.1113043,40.45388,6.10064,0,270.3994
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,33.92987,33.92987,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,96.74519,231.6876,0,10.02745,-10.02745,317.6504,75.63091,0.1113043,10.47869,0,0,231.6876
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,31.82763,31.82763,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,107.8868,221.6601,0,8.850025,-8.850025,308.3217,73.40978,0.1113043,9.248276,0,0,221.6601
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,30.23018,30.23018,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,117.7202,212.8101,0,17.18876,-17.18876,290.2032,69.09585,0.1113043,17.96225,0,0,212.8101
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,28.7733,28.7733,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,136.8188,195.6213,0,50.30421,-50.30421,237.1779,56.47081,0.1113043,52.5679,0,0,195.6213
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,27.31643,27.31643,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,192.7124,145.3171,0,27.2881,-27.2881,208.4137,49.6222,0.1113043,28.51607,0,0,145.3171
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,26.12792,26.12792,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,223.0325,118.029,0,5.572827,-5.572827,202.5394,48.22357,0.1113043,5.823605,0,0,118.029
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,25.21418,25.21418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2245,112.4562,0,0,0,202.5394,48.22357,0.1113043,0,0,0,112.4562
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,24.2621,24.2621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2245,112.4562,0,0,0,202.5394,48.22357,0.1113043,0,0,0,112.4562
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,23.41864,23.41864,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,229.2245,112.4562,0,0.04300244,-0.04300244,202.4941,48.21278,0.1113043,0.04493755,0,0,112.4562
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,22.66465,22.66465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2723,112.4132,0,0,0,202.4941,48.21278,0.1113043,0,0,0,112.4132
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,21.83397,21.83397,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,229.2723,112.4132,0,39.89987,-39.89987,160.4359,38.19895,0.1113043,41.69537,0,0,112.4132
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,21.16943,21.16943,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,273.6055,72.51331,0,13.54132,-13.54132,146.1621,34.80043,0.1113043,14.15068,0,0,72.51331
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,20.61352,20.61352,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,288.6514,58.97199,0,12.81022,-12.81022,132.659,31.5854,0.1113043,13.38668,0,0,58.97199
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.789234,20.73618,20.01927,26.63395,26.63395,0,0,0,26.63395,10.47248,0,3.552714E-15,0,2.789234,28.03574,26.63395,0,0,302.8849,46.16177,0,25.2465,-25.2465,106.0468,25.24919,0.1113043,29.29735,2.231387,0,48.951
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.15045,25.7105,21.4378,43.71387,43.71387,20.25,0,7.39125,43.71387,36.94583,0,0,0,16.15045,24.69882,23.46388,0,0,330.9366,20.91526,0,8.548363,-8.548363,97.03603,23.10377,0.1113043,48.08526,12.92036,81,37.06572
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.915593,27.39711,24.74772,32.59785,21.16837,0,-1,0,21.16837,46.84155,0,11.42948,22.22511,9.915593,22.2825,21.16837,0,0,340.4348,12.3669,0,12.3669,-12.3669,84.00017,20,0.1113043,35.85763,7.932475,0,22.2825
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,44.78271,41.19225,28.17905,25.11077,25.11077,81,0,22.761,25.11077,178.3406,0,0,0,44.78271,0,0,55.88923,53.09476,354.1758,0,97.87748,0,97.87748,176.8549,42.10822,0.1113643,27.62185,35.82617,81,44.78271
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,63.98201,50.67189,30.91389,0,0,72.31579,0,20.56389,0,0,0,0,0,63.98201,0,0,72.31579,68.7,256.2983,88.08973,132.682,0,132.682,302.7281,72.07797,0.111363,0,51.1856,81,152.0717
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,36.10244,43.68614,33.02892,31.7855,31.7855,81,0,22.761,31.7855,113.5815,0,0,0,36.10244,0,0,49.2145,46.75378,123.6163,207.5035,82.85622,0,82.85622,381.3324,90.79325,0.1114391,34.96405,28.88195,81,243.606
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,29.48098,43.73418,35.02892,34.09183,34.09183,0,0,0,34.09183,86.4752,0,7.105427E-15,0,29.48098,35.88614,34.09183,0,0,40.76011,282.0741,0,6.405159,-6.405159,374.5808,89.18572,0.1114391,37.50101,23.58478,0,311.5551
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,14.30911,40.32743,36.19187,22.67061,22.67061,0,-1,0,22.67061,63.11742,0,0,0,14.30911,23.8638,22.67061,0,0,47.87695,275.669,0,9.554698,-9.554698,364.5092,86.78774,0.1114391,24.93768,11.44729,0,289.9781
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,23.39294,43.41117,36.51775,39.18512,39.18512,0,-1,0,39.18512,59.69852,0,0,0,23.39294,41.24749,39.18512,0,0,58.49328,266.1143,0,17.85456,-17.85456,345.6889,82.30672,0.1114391,43.10363,18.71435,0,289.5072
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,31.95673,46.47882,36.87558,0,0,0,-1,0,0,0,0,0,0,31.95673,0,0,0,0,78.33167,248.2597,31.95673,0,31.95673,376.0057,89.52499,0.1114046,0,25.56538,0,280.2165
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,17.36139,41.03374,35.99379,11.94785,11.94785,0,-1,0,11.94785,145.3097,0,0,0,17.36139,12.57668,11.94785,0,0,46.37495,277.0208,4.784703,0,4.784703,380.5449,90.60574,0.1113994,13.14264,13.88911,0,294.3822
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,33.7893,33.7893,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,41.59024,281.327,0,25.70576,-25.70576,353.4486,84.15427,0.1113994,26.86252,0,0,281.327
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,31.68066,31.68066,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,70.15221,255.6212,0,33.56816,-33.56816,318.0647,75.72953,0.1113994,35.07872,0,0,255.6212
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,30.08321,30.08321,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,107.4502,222.0531,0,41.54008,-41.54008,274.2776,65.30405,0.1113994,43.40939,0,0,222.0531
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,28.62634,28.62634,25.59518,25.59518,0,-1,0,25.59518,0,0,3.552714E-15,0,0,26.9423,25.59518,0,0,153.6058,180.513,0,26.9423,-26.9423,245.8779,58.54224,0.1113994,28.1547,0,0,180.513
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,27.18863,27.18863,34.06802,34.06802,0,-1,0,34.06802,0,0,7.105427E-15,0,0,35.86108,34.06802,0,0,183.5417,153.5707,0,35.86108,-35.86108,208.077,49.54205,0.1113994,37.47483,0,0,153.5707
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,26.00652,26.00652,30.50469,30.50469,0,-1,0,30.50469,0,0,0,0,0,32.1102,30.50469,0,0,223.3873,117.7096,0,32.1102,-32.1102,174.2299,41.48323,0.1113994,33.55516,0,0,117.7096
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,25.08638,25.08638,4.759153,4.759153,0,-1,0,4.759153,0,0,8.881784E-16,0,0,5.009634,4.759153,0,0,259.0653,85.59943,0,5.009634,-5.009634,168.9493,40.22594,0.1113994,5.235068,0,0,85.59943
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,24.11513,24.11513,37.04931,37.04931,0,-1,0,37.04931,0,0,0,0,0,38.99928,37.04931,0,0,264.6316,80.5898,0,38.99928,-38.99928,127.8404,30.43814,0.1113994,40.75424,0,0,80.5898
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,23.29085,23.29085,13.80804,13.80804,0,-1,0,13.80804,0,0,1.776357E-15,0,0,14.53478,13.80804,0,0,307.9641,41.59052,0,14.53478,-14.53478,112.5194,26.79029,0.1113994,15.18884,0,0,41.59052
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,22.51768,22.51768,21.01724,21.01724,0,-1,0,21.01724,0,0,3.552714E-15,0,0,22.12341,21.01724,0,0,324.1139,27.05574,0,22.12341,-22.12341,89.1993,21.23789,0.1113994,23.11897,0,0,27.05574
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,21.70617,21.70617,8.690239,4.685716,0,-1,0,4.685716,0,0,4.004523,4.873547,0,4.932333,4.685716,0,0,348.6954,4.932333,0,4.932333,-4.932333,84.00017,20,0.1113994,9.559262,0,0,4.932333
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,21.0608,21.0608,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1114725,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,20.48572,20.48572,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1115547,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56092,25.04635,19.89147,28.03706,28.03706,81,0,22.761,28.03706,69.7681,0,0,0,19.56092,0,0,52.96294,50.31479,239.4321,103.2693,69.87572,0,69.87572,259.1455,61.70119,0.1116445,30.84076,15.64874,81,122.8303
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,45.27852,33.89431,21.3164,46.16782,46.16782,81,0,22.761,46.16782,98.07377,0,0,0,45.27852,0,0,34.83218,33.09057,169.5564,166.1575,78.36909,0,78.36909,333.493,79.40293,0.111725,50.78461,36.22282,81,211.436
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,57.02269,41.14682,24.58159,71.27563,68.7,0,-1,0,68.7,83.00246,0,2.575636,9.703199,57.02269,72.31579,68.7,0,0,91.1873,236.6897,0,15.2931,-15.2931,317.3726,75.56476,0.111725,78.4032,45.61815,0,293.7123
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,86.63786,55.65506,28.00014,13.71824,13.71824,0,0,0,13.71824,631.5525,0,0,0,86.63786,14.44025,13.71824,0,0,108.1796,221.3965,72.19762,0,72.19762,385.8653,91.87251,0.1116471,15.09006,69.31029,0,308.0344
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,92.20924,61.32322,30.72858,7.374377,7.374377,0,0,0,7.374377,1250.4,48.46471,0,0,92.20924,7.762502,7.374377,0,0,35.98203,286.3744,35.98203,0,35.98203,420.0009,100,0.1116083,8.111814,73.76739,0,378.5836
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,91.28363,63.62811,32.85,0,0,0,0,0,0,0,91.28363,0,0,91.28363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116083,0,73.0269,0,410.0418
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,88.84588,65.13956,34.86279,25.538,25.538,0,0,0,25.538,347.8967,61.96377,0,0,88.84588,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1116083,28.0918,71.0767,0,407.6041
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,84.63306,64.8052,36.03212,22.62712,22.62712,0,-1,0,22.62712,374.0338,60.81504,0,0,84.63306,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1116083,24.88983,67.70644,0,403.3913
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,60.70214,55.76813,36.37717,27.36594,27.36594,0,-1,0,27.36594,221.8164,31.89589,0,0,60.70214,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1116083,30.10253,48.56171,0,379.4604
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,40.81786,49.19987,36.71583,14.41576,14.41576,0,-1,0,14.41576,283.1475,25.64338,0,0,40.81786,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1116083,15.85734,32.65429,0,359.5761
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,17.9643,41.08916,35.87238,60.5618,60.5618,0,-1,0,60.5618,29.66275,0,0,0,17.9643,63.74926,60.5618,0,0,0,318.7582,0,45.78497,-45.78497,371.7393,88.50917,0.1116083,66.61798,14.37144,0,336.7225
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,33.6615,33.6615,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,50.87219,272.9733,0,50.59807,-50.59807,318.4042,75.81037,0.1116083,52.87498,0,0,272.9733
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,31.55926,31.55926,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,107.0923,222.3752,0,19.62961,-19.62961,297.7128,70.88385,0.1116083,20.51294,0,0,222.3752
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,29.95542,29.95542,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,128.9029,202.7456,0,47.35591,-47.35591,247.7953,58.99875,0.1116083,49.48692,0,0,202.7456
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,28.51771,28.51771,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,181.5206,155.3897,0,65.43311,-65.43311,178.8227,42.57675,0.1116083,68.37761,0,0,155.3897
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,27.08,27.08,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,254.2241,89.95655,0,42.14402,-42.14402,134.399,31.9997,0.1116083,44.04051,0,0,89.95655
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,25.87872,25.87872,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,301.0508,47.81253,0,18.96838,-18.96838,114.4046,27.23913,0.1116083,19.82196,0,0,47.81253
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,24.94581,24.94581,34.50098,27.40194,0,-1,0,27.40194,0,0,7.099045,10.54914,0,28.84414,27.40194,0,0,322.1268,28.84414,0,28.84414,-28.84414,84.00017,20,0.1116083,37.95108,0,0,28.84414
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,23.99372,23.99372,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116083,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,23.16305,23.16305,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116083,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,22.38988,22.38988,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116083,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,21.58477,21.58477,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116083,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,20.95218,20.95218,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1116754,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,20.3771,20.3771,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1117627,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.48361,27.68025,19.78923,42.05618,42.05618,81,0,22.761,42.05618,70.10531,0,0,0,29.48361,0,0,38.94382,36.99663,267.3526,78.14085,66.48024,0,66.48024,229.4366,54.62764,0.1118558,46.2618,23.58689,81,107.6245
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,51.75992,35.74968,21.20777,20.9176,20.9176,81,0,22.761,20.9176,247.4468,0,0,0,51.75992,0,0,60.0824,57.07828,200.8724,137.9731,108.8382,0,108.8382,332.6895,79.21164,0.111903,23.00936,41.40794,81,189.733
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,65.24532,43.72495,24.46018,81.0036,68.7,0,-1,0,68.7,94.97134,0,12.30361,20.40396,65.24532,72.31579,68.7,0,0,92.03419,235.9275,0,7.070474,-7.070474,325.2366,77.43713,0.111903,89.10397,52.19625,0,301.1728
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,78.63644,52.40228,27.84039,51.49502,51.49502,0,0,0,51.49502,152.7069,0,0,0,78.63644,54.20529,51.49502,0,0,99.89027,228.857,24.43115,0,24.43115,348.414,82.95556,0.1118767,56.64453,62.90915,0,307.4934
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,91.85004,60.94556,30.54967,44.48769,44.48769,0,0,0,44.48769,206.4617,0,0,0,91.85004,46.82915,44.48769,0,0,75.45911,250.845,45.02089,0,45.02089,391.1246,93.12472,0.1118282,48.93646,73.48003,0,342.6951
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,78.10621,58.02505,32.69025,24.4846,24.4846,0,0,0,24.4846,319.0014,21.89473,0,0,78.10621,25.77326,24.4846,0,0,30.43822,291.3638,30.43822,0,30.43822,420.0009,100,0.1117954,26.93306,62.48497,0,369.47
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,89.88374,65.38723,34.70304,0,0,0,0,0,0,0,89.88374,0,0,89.88374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117954,0,71.90699,0,408.642
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,77.69946,61.7246,35.87238,23.70901,23.70901,0,-1,0,23.70901,327.7213,52.74261,0,0,77.69946,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1117954,26.07991,62.15957,0,396.4577
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,60.51263,55.52964,36.23021,57.40419,57.40419,0,-1,0,57.40419,105.415,0.08716513,0,0,60.51263,60.42547,57.40419,0,0,0,318.7582,0,0,0,420.0009,100,0.1117954,63.14462,48.41011,0,379.2709
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,24.58324,43.85253,36.58804,0,0,0,-1,0,0,0,24.58324,0,0,24.58324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117954,0,19.66659,0,343.3415
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,11.344,38.9961,35.74458,23.42782,23.42782,0,-1,0,23.42782,48.42104,0,0,0,11.344,24.66087,23.42782,0,0,0,318.7582,0,13.31687,-13.31687,405.9636,96.65781,0.1117954,25.77061,9.075197,0,330.1022
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,33.53371,33.53371,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,14.79652,305.4413,0,0.7899084,-0.7899084,405.131,96.45956,0.1117954,0.8254542,0,0,305.4413
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,31.45063,31.45063,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,15.6742,304.6515,0,27.93736,-27.93736,375.6824,89.44802,0.1117954,29.19454,0,0,304.6515
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,29.85318,29.85318,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,46.71571,276.7141,0,69.19214,-69.19214,302.7475,72.0826,0.1117954,72.30579,0,0,276.7141
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,28.41547,28.41547,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,123.5959,207.5219,0,10.40657,-10.40657,291.778,69.47082,0.1117954,10.87487,0,0,207.5219
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,26.97777,26.97777,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,135.1587,197.1154,0,7.910801,-7.910801,283.4393,67.48541,0.1117954,8.266787,0,0,197.1154
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,25.77009,25.77009,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,143.9485,189.2046,0,26.99963,-26.99963,254.9792,60.70921,0.1117954,28.21462,0,0,189.2046
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,24.83718,24.83718,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,173.9481,162.2049,0,12.95034,-12.95034,241.3283,57.45901,0.1117954,13.53311,0,0,162.2049
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,23.8851,23.8851,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,188.3374,149.2546,0,13.77813,-13.77813,226.8049,54.00106,0.1117954,14.39815,0,0,149.2546
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,23.04164,23.04164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.6464,135.4765,0,0,0,226.8049,54.00106,0.1117954,0,0,0,135.4765
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,22.26848,22.26848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.6464,135.4765,0,0,0,226.8049,54.00106,0.1117954,0,0,0,135.4765
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,21.45697,21.45697,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,203.6464,135.4765,0,12.71125,-12.71125,213.4061,50.81087,0.1117954,13.28326,0,0,135.4765
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,20.84994,20.84994,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,217.77,122.7652,0,3.833298,-3.833298,209.3654,49.84881,0.1117954,4.005797,0,0,122.7652
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,20.26847,20.26847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.0292,118.9319,0,0,0,209.3654,49.84881,0.1117954,0,0,0,118.9319
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.20045,27.18708,19.66144,0,0,0,0,0,0,0,0,0,0,28.20045,0,0,0,0,222.0292,118.9319,28.20045,0,28.20045,236.1187,56.21863,0.1117651,0,22.56036,0,147.1324
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,52.65005,35.88415,21.07997,13.1569,13.1569,0,0,0,13.1569,400.1706,0,0,0,52.65005,13.84937,13.1569,0,0,193.8288,144.3123,38.80068,0,38.80068,272.9283,64.98279,0.1117234,14.47259,42.12004,0,196.9624
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,74.02175,46.57043,24.31322,40.11102,40.11102,0,-1,0,40.11102,184.5422,0,0,0,74.02175,42.22212,40.11102,0,0,155.0281,179.2329,31.79963,0,31.79963,303.096,72.16558,0.1116892,44.12212,59.2174,0,253.2547
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,80.04636,52.70805,27.65509,15.30945,15.30945,0,0,0,15.30945,522.8558,0,0,0,80.04636,16.11521,15.30945,0,0,123.2285,207.8526,63.93114,0,63.93114,363.7465,86.60612,0.1116206,16.8404,64.03709,0,287.899
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,85.23558,57.99282,30.35158,0,0,0,0,0,0,0,25.93825,0,0,85.23558,0,0,0,0,59.29734,265.3906,59.29734,0,59.29734,420.0009,100,0.111557,0,68.18847,0,350.6262
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,93.79707,64.28271,32.51134,2.88278,2.88278,0,0,0,2.88278,3253.702,90.76257,0,0,93.79707,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.111557,3.171058,75.03766,0,412.5553
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,83.12245,62.28956,34.52413,25.90421,25.90421,0,0,0,25.90421,320.8839,55.85486,0,0,83.12245,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.111557,28.49463,66.49796,0,401.8807
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,62.17432,55.53656,35.70624,0,0,0,-1,0,0,0,62.17432,0,0,62.17432,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111557,0,49.73946,0,380.9326
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,61.68145,55.77519,36.07046,31.79,31.79,0,-1,0,31.79,194.0279,28.2183,0,0,61.68145,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.111557,34.96899,49.34516,0,380.4397
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,44.87976,50.27012,36.44746,41.17506,41.17506,0,-1,0,41.17506,108.9974,1.537586,0,0,44.87976,43.34217,41.17506,0,0,0,318.7582,0,0,0,420.0009,100,0.111557,45.29257,35.9038,0,363.638
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,18.37587,40.93516,35.604,15.13082,15.13082,0,-1,0,15.13082,121.4466,2.448693,0,0,18.37587,15.92718,15.13082,0,0,0,318.7582,0,0,0,420.0009,100,0.111557,16.6439,14.7007,0,337.1341
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,33.40591,33.40591,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.111557,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,31.32283,31.32283,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.111557,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,29.74455,29.74455,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.111557,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,28.30684,28.30684,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.111557,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,26.86914,26.86914,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.111557,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,25.6423,25.6423,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.111557,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,24.70938,24.70938,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.111557,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,23.7573,23.7573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.111557,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,22.91385,22.91385,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.111557,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,22.14068,22.14068,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.111557,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,21.32918,21.32918,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.111557,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,20.72215,20.72215,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.111557,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,20.14706,20.14706,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.111557,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.30087,26.54504,19.55281,88.99091,88.99091,20.2909,0,7.401598,88.99091,29.55456,0,1.421085E-14,0,26.30087,72.31579,68.7,0,0,291.8434,56.09914,0,46.01492,-46.01492,94.62987,22.53088,0.111557,97.88999,21.0407,81,82.40001
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,45.03699,33.41381,20.9394,55.88765,55.88765,81,0,22.761,55.88765,80.58486,0,0,0,45.03699,0,0,25.11235,23.85673,342.9711,10.08422,68.89371,0,68.89371,159.9882,38.09235,0.1116472,61.47642,36.02959,81,55.12121
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,64.29358,43.05704,24.15347,26.53468,26.53468,0,-1,0,26.53468,242.3002,0,0,0,64.29358,27.93124,26.53468,0,0,274.0774,72.08857,36.36234,0,36.36234,194.4845,46.30575,0.1116082,29.18814,51.43486,0,136.3821
