Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,78.29934,51.84244,27.47617,0,0,0,0,0,0,0,0,0,0,78.29934,0,0,0,0,237.7151,104.8147,78.29934,0,78.29934,268.7658,63.99173,0.1115244,0,62.63947,0,183.114
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,84.02277,57.26743,30.1535,70.86075,70.86075,81,0,22.761,70.86075,118.5745,0,0,0,84.02277,0,0,10.13925,9.632291,159.4157,175.2841,93.65507,0,93.65507,357.6148,85.14621,0.111588,77.94682,67.21822,81,259.3069
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,91.70773,63.12574,32.31326,17.94951,17.94951,0,0,0,17.94951,510.9205,7.052855,0,0,91.70773,18.89422,17.94951,0,0,65.76065,259.5736,65.76065,0,65.76065,420.0009,100,0.1115177,19.74446,73.36618,0,351.2814
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,89.89124,64.93368,34.34521,35.46144,35.46144,0,0,0,35.46144,253.4901,52.5634,0,0,89.89124,37.32784,35.46144,0,0,0,318.7582,0,0,0,420.0009,100,0.1115177,39.00759,71.91299,0,408.6495
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,75.8383,60.55723,35.52733,38.98029,38.98029,0,-1,0,38.98029,194.5555,34.80642,0,0,75.8383,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1115177,42.87832,60.67064,0,394.5965
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,63.15381,56.12735,35.90433,63.37934,63.37934,0,-1,0,63.37934,99.64416,0,0,1.017273,63.15381,66.7151,63.37934,0,0,0,318.7582,0,3.561284,-3.561284,416.2469,99.10621,0.1115177,69.71727,50.52305,0,381.912
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,39.10206,48.16004,36.28133,23.17723,23.17723,0,-1,0,23.17723,168.7089,10.74799,0,0,39.10206,24.39709,23.17723,0,0,3.956982,315.1969,3.956982,0,3.956982,420.0009,100,0.1115135,25.49496,31.28165,0,354.299
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,13.02625,39.17575,35.43787,0,0,0,-1,0,0,0,13.02625,0,0,13.02625,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115135,0,10.421,0,331.7845
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,33.26534,33.26534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115135,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,31.18226,31.18226,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1115135,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,29.61676,29.61676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1115135,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,28.15988,28.15988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1115135,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,26.72217,26.72217,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1115135,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,25.50172,25.50172,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1115135,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,24.56881,24.56881,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1115135,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,23.61673,23.61673,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1115135,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,22.76688,22.76688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1115135,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,22.0001,22.0001,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1115135,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,21.20777,21.20777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1115135,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,20.59435,20.59435,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1115135,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,20.01927,20.01927,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1115135,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.12521,25.52344,19.41223,52.19036,52.19036,0,0,0,52.19036,44.30935,0,0,0,23.12521,54.93722,52.19036,0,0,203.634,135.4876,0,31.81201,-31.81201,193.2839,46.01988,0.1115135,57.40939,18.50017,0,158.6129
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,52.06281,35.40809,20.8116,20.78149,20.78149,0,0,0,20.78149,250.5249,0,0,0,52.06281,21.87525,20.78149,0,0,238.9807,103.6756,30.18756,0,30.18756,221.9223,52.83854,0.1114813,22.85964,41.65025,0,155.7384
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,58.90884,41.10209,23.99372,15.86069,15.86069,0,-1,0,15.86069,371.4141,0,0,0,58.90884,16.69547,15.86069,0,0,208.7931,130.8444,42.21337,0,42.21337,261.9695,62.37355,0.1114363,17.44676,47.12707,0,189.7533
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,73.7074,49.95132,27.29726,15.02557,15.02557,0,0,0,15.02557,490.5465,0,0,0,73.7074,15.81639,15.02557,0,0,166.5797,168.8365,57.89101,0,57.89101,316.8897,75.44978,0.1113746,16.52813,58.96592,0,242.5439
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,86.66034,58.098,29.97459,6.02377,6.02377,0,0,0,6.02377,1438.64,0,0,0,86.66034,6.340811,6.02377,0,0,108.6887,220.9384,80.31953,0,80.31953,393.0875,93.59207,0.1112892,6.626147,69.32828,0,307.5987
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,89.83417,62.10268,32.13434,0,0,0,0,0,0,0,61.46499,0,0,89.83417,0,0,0,0,28.36918,293.226,28.36918,0,28.36918,420.0009,100,0.111259,0,71.86733,0,383.0601
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,91.36683,65.36455,34.17908,9.799164,9.799164,0,0,0,9.799164,932.3942,81.05192,0,0,91.36683,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.111259,10.77908,73.09346,0,410.1251
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,78.53402,61.44725,35.36758,18.87957,18.87957,0,-1,0,18.87957,415.9735,58.66079,0,0,78.53402,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.111259,20.76753,62.82722,0,397.2922
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,62.0622,55.53954,35.74458,80.5969,68.7,0,-1,0,68.7,90.33799,0,11.8969,19.95659,62.0622,72.31579,68.7,0,0,0,318.7582,0,10.25359,-10.25359,409.1926,97.42661,0.111259,88.65659,49.64976,0,380.8204
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,43.80855,49.55103,36.12158,47.07325,47.07325,0,-1,0,47.07325,93.06464,7.105427E-15,0,0,43.80855,49.55079,47.07325,0,0,11.39288,308.5046,0,5.742239,-5.742239,403.1398,95.98547,0.111259,51.78058,35.04684,0,352.3132
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,19.53364,40.94554,35.27813,0,0,0,-1,0,0,0,1.760493,0,0,19.53364,0,0,0,0,17.77314,302.7624,17.77314,0,17.77314,420.0009,100,0.1112401,0,15.62691,0,322.296
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,33.11837,33.11837,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1112401,83.46204,0,0,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,31.05446,31.05446,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,80.35088,246.4424,0,28.14887,-28.14887,314.1018,74.78599,0.1112401,29.41557,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,29.48896,29.48896,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,111.6274,218.2936,0,13.26985,-13.26985,300.1141,71.4556,0.1112401,13.867,0,0,218.2936
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,28.03847,28.03847,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,126.3717,205.0237,0,67.94888,-67.94888,228.4897,54.40221,0.1112401,71.00658,0,0,205.0237
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,26.60077,26.60077,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,201.8704,137.0748,0,41.48477,-41.48477,184.7609,43.99061,0.1112401,43.35159,0,0,137.0748
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,25.37392,25.37392,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,247.9646,95.59006,0,10.50179,-10.50179,173.6911,41.35493,0.1112401,10.97437,0,0,95.59006
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,24.44101,24.44101,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,259.6333,85.08827,0,12.39072,-12.39072,160.6301,38.24519,0.1112401,12.94831,0,0,85.08827
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,23.48893,23.48893,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,273.4008,72.69755,0,56.27633,-56.27633,101.3096,24.1213,0.1112401,58.80877,0,0,72.69755
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,22.64548,22.64548,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,335.93,16.42122,0,9.683473,-9.683473,91.10237,21.691,0.1112401,10.11923,0,0,16.42122
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,21.87231,21.87231,13.64303,6.400856,0,-1,0,6.400856,0,0,7.242172,8.606475,0,6.737742,6.400856,0,0,346.6894,6.737742,0,6.737742,-6.737742,84.00017,20,0.1112401,15.00733,0,0,6.737742
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,21.0608,21.0608,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112401,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,20.46655,20.46655,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1113211,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,19.89147,19.89147,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1114063,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.88368,26.16976,19.30361,47.02071,47.02071,81,0,22.761,47.02071,55.04739,0,0,0,25.88368,0,0,33.97929,32.28033,239.5352,103.1765,58.164,0,58.164,247.937,59.0325,0.1115015,51.72278,20.70694,81,129.0602
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,53.00122,35.53583,20.66464,20.81457,20.81457,81,0,22.761,20.81457,254.6352,-7.105427E-15,0,0,53.00122,0,0,60.18543,57.17616,181.3712,155.5241,110.1774,0,110.1774,352.4604,83.91898,0.1115471,22.89602,42.40098,81,208.5253
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,75.70517,46.59451,23.82759,0,0,0,-1,0,0,0,4.511317,0,0,75.70517,0,0,0,0,71.19385,254.6838,71.19385,0,71.19385,420.0009,100,0.1114716,0,60.56413,0,330.3889
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,83.82529,53.46755,27.09917,23.37369,23.37369,0,0,0,23.37369,358.6311,59.22142,0,0,83.82529,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.1114716,25.71105,67.06023,0,402.5835
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,96.10506,61.76066,29.7765,0,0,0,0,0,0,0,96.10506,0,0,96.10506,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114716,0,76.88406,0,414.8633
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,98.91525,65.80335,31.93626,20.53407,20.53407,0,0,0,20.53407,481.713,77.30045,0,0,98.91525,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1114716,22.58747,79.1322,0,417.6735
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,86.07679,62.84483,33.981,27.88426,27.88426,0,0,0,27.88426,308.6931,56.72495,0,0,86.07679,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1114716,30.67268,68.86143,0,404.835
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,72.98017,59.02254,35.18867,28.07285,28.07285,0,-1,0,28.07285,259.9671,43.42981,0,0,72.98017,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1114716,30.88014,58.38414,0,391.7384
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,63.01411,55.68374,35.56567,36.52277,36.52277,0,-1,0,36.52277,172.5338,24.5691,0,0,63.01411,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1114716,40.17505,50.41129,0,381.7723
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,46.21862,50.18933,35.96183,41.7473,41.7473,0,-1,0,41.7473,110.7104,2.274086,0,0,46.21862,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.1114716,45.92204,36.97489,0,364.9768
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,23.61992,42.03104,35.13116,42.45919,42.45919,0,-1,0,42.45919,55.6297,0,7.105427E-15,0,23.61992,44.69389,42.45919,0,0,0,318.7582,0,21.07396,-21.07396,397.7869,94.71098,0.1114716,46.70511,18.89594,0,342.3781
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,32.95863,32.95863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.41551,297.6843,0,0,0,397.7869,94.71098,0.1114716,0,0,0,297.6843
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,30.91389,30.91389,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,23.41551,297.6843,0,28.343,-28.343,367.9108,87.59763,0.1114716,29.61844,0,0,297.6843
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,29.34838,29.34838,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,54.90774,269.3412,0,5.323264,-5.323264,362.2996,86.26163,0.1114716,5.56281,0,0,269.3412
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,27.91068,27.91068,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,60.82248,264.018,0,72.31579,-72.31579,286.072,68.11225,0.1114716,95.32394,0,0,264.018
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,26.47297,26.47297,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,141.1734,191.7022,0,1.670014,-1.670014,284.3117,67.69312,0.1114716,1.745164,0,0,191.7022
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,25.2653,25.2653,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,143.0289,190.0322,0,12.79889,-12.79889,270.8205,64.48093,0.1114716,13.37484,0,0,190.0322
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,24.33239,24.33239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.2499,177.2333,0,0,0,270.8205,64.48093,0.1114716,0,0,0,177.2333
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,23.3803,23.3803,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,157.2499,177.2333,0,40.22406,-40.22406,228.4206,54.38575,0.1114716,42.03414,0,0,177.2333
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,22.53685,22.53685,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,201.9433,137.0092,0,39.34201,-39.34201,186.9505,44.51193,0.1114716,41.1124,0,0,137.0092
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,21.76368,21.76368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.6567,97.66724,0,0,0,186.9505,44.51193,0.1114716,0,0,0,97.66724
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,20.97135,20.97135,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,245.6567,97.66724,0,14.95431,-14.95431,171.1873,40.75879,0.1114716,15.62725,0,0,97.66724
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,20.36432,20.36432,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,262.2726,82.71293,0,2.070209,-2.070209,169.0051,40.23922,0.1114716,2.163369,0,0,82.71293
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,19.78923,19.78923,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,264.5728,80.64272,0,31.65018,-31.65018,135.6428,32.29585,0.1114716,33.07443,0,0,80.64272
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.20618,25.8497,19.17581,18.40087,18.40087,0,0,0,18.40087,136.9836,0,0,0,25.20618,19.36934,18.40087,0,0,299.7397,48.99254,5.836834,0,5.836834,141.1801,33.61425,0.1114654,20.24096,20.16494,0,74.19872
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,48.94172,34.16076,20.54323,0,0,0,0,0,0,0,0,0,0,48.94172,0,0,0,0,293.9028,54.24569,48.94172,0,48.94172,187.6103,44.66904,0.1114135,0,39.15337,0,103.1874
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,75.93332,46.48769,23.66785,16.60061,16.60061,0,-1,0,16.60061,457.4129,0,0,0,75.93332,17.47432,16.60061,0,0,244.9611,98.29324,58.45899,0,58.45899,243.0694,57.87355,0.1113516,18.26067,60.74665,0,174.2266
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,89.60904,55.49229,26.92026,56.26504,56.26504,0,0,0,56.26504,159.2624,0,0,0,89.60904,59.22636,56.26504,0,0,186.5021,150.9063,30.38268,0,30.38268,271.8929,64.73629,0.1113194,61.89154,71.68723,0,240.5154
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,96.29094,61.58549,29.57842,22.33188,22.33188,0,0,0,22.33188,431.1815,0,0,0,96.29094,23.50725,22.33188,0,0,156.1194,178.2507,72.7837,0,72.7837,340.9416,81.17641,0.1112425,24.56507,77.03275,0,274.5417
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,97.35052,64.8439,31.73817,34.14428,34.14428,0,0,0,34.14428,285.1152,0,0,0,97.35052,35.94135,34.14428,0,0,83.33572,243.7561,61.40917,0,61.40917,399.1995,95.0473,0.1111776,37.55871,77.88042,0,341.1066
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,92.67098,65.43589,33.7893,15.36851,15.36851,0,0,0,15.36851,602.9926,54.56705,0,0,92.67098,16.17738,15.36851,0,0,21.92656,299.0243,21.92656,0,21.92656,420.0009,100,0.1111545,16.90536,74.13679,0,391.6953
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,85.47385,63.85593,34.99059,0,0,0,-1,0,0,0,85.47385,0,0,85.47385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111545,0,68.37909,0,404.2321
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,69.72819,58.00019,35.38675,35.32243,35.32243,0,-1,0,35.32243,197.4049,32.54668,0,0,69.72819,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1111545,38.85467,55.78255,0,388.4864
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,47.59862,50.46135,35.78292,23.12072,23.12072,0,-1,0,23.12072,205.87,23.26102,0,0,47.59862,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1111545,25.43279,38.07889,0,366.3568
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,20.36823,40.87849,34.97142,38.73673,38.73673,0,-1,0,38.73673,52.58117,0,7.105427E-15,0,20.36823,40.77551,38.73673,0,0,0,318.7582,0,20.40728,-20.40728,398.4897,94.8783,0.1111545,42.6104,16.29458,0,339.1265
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,32.83083,32.83083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.67475,298.351,0,0,0,398.4897,94.8783,0.1111545,0,0,0,298.351
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,30.78609,30.78609,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,22.67475,298.351,0,25.37009,-25.37009,371.7473,88.51107,0.1111545,26.51175,0,0,298.351
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,29.23976,29.23976,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,50.86375,272.9809,0,13.48391,-13.48391,357.534,85.12697,0.1111545,14.09068,0,0,272.9809
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,27.82122,27.82122,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,65.84586,259.4969,0,22.61801,-22.61801,333.6925,79.45043,0.1111545,23.63582,0,0,259.4969
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,26.38351,26.38351,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,90.97699,236.8789,0,35.31079,-35.31079,296.4716,70.58835,0.1111545,36.89978,0,0,236.8789
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,25.16306,25.16306,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,130.2112,201.5681,0,22.28397,-22.28397,272.9823,64.99565,0.1111545,23.28675,0,0,201.5681
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,24.22376,24.22376,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,154.9712,179.2842,0,14.09997,-14.09997,258.1196,61.45692,0.1111545,14.73447,0,0,179.2842
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,23.27168,23.27168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.6378,165.1842,0,0,0,258.1196,61.45692,0.1111545,0,0,0,165.1842
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,22.42822,22.42822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.6378,165.1842,0,0,0,258.1196,61.45692,0.1111545,0,0,0,165.1842
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,21.65506,21.65506,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,170.6378,165.1842,0,21.64141,-21.64141,235.3076,56.0255,0.1111545,22.61527,0,0,165.1842
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,20.84994,20.84994,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,194.6838,143.5428,0,10.89215,-10.89215,223.8262,53.29185,0.1111545,11.3823,0,0,143.5428
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,20.25569,20.25569,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,206.7862,132.6506,0,27.17677,-27.17677,195.1794,46.47119,0.1111545,28.39972,0,0,132.6506
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,19.6806,19.6806,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,236.9826,105.4739,0,28.57011,-28.57011,165.0638,39.30084,0.1111545,29.85577,0,0,105.4739
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.62274,24.21328,19.06718,29.34464,29.34464,0,0,0,29.34464,66.86993,0,3.552714E-15,0,19.62274,30.8891,29.34464,0,0,268.7272,76.90376,0,11.26636,-11.26636,153.1881,36.47327,0.1111545,32.27911,15.69819,0,96.5265
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,43.98561,32.534,20.41543,15.30768,15.30768,0,0,0,15.30768,287.3433,0,0,0,43.98561,16.11335,15.30768,0,0,281.2454,65.63741,27.87225,0,27.87225,179.63,42.76896,0.1111251,16.83845,35.18848,0,109.623
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,60.67143,41.13163,23.5081,40.36245,40.36245,0,-1,0,40.36245,150.3165,0,0,0,60.67143,42.48678,40.36245,0,0,253.3731,90.72243,18.18465,0,18.18465,196.8815,46.87645,0.1111059,44.39869,48.53714,0,151.3939
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,63.60653,45.76865,26.74134,17.00272,17.00272,0,0,0,17.00272,374.0962,0,0,0,63.60653,17.8976,17.00272,0,0,235.1885,107.0886,45.70893,0,45.70893,240.2448,57.20102,0.1110578,18.70299,50.88523,0,170.6951
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,62.03268,48.23414,29.38033,13.97635,13.97635,0,0,0,13.97635,443.8403,0,0,0,62.03268,14.71195,13.97635,0,0,189.4795,148.2267,47.32073,0,47.32073,285.1372,67.88966,0.111008,15.37399,49.62614,0,210.2593
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,71.8202,54.27291,31.55926,0,0,0,0,0,0,0,0,0,0,71.8202,0,0,0,0,142.1588,190.8153,71.8202,0,71.8202,353.2718,84.11216,0.1109325,0,57.45616,0,262.6355
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,73.26349,57.26466,33.62317,31.45563,31.45563,0,0,0,31.45563,232.9106,0,0,0,73.26349,33.11119,31.45563,0,0,70.33859,255.4535,40.1523,0,40.1523,391.3636,93.18163,0.1108903,34.60119,58.61079,0,328.717
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,54.92852,51.93467,34.83084,21.26849,21.26849,0,-1,0,21.26849,258.2625,2.354349,0,0,54.92852,22.38788,21.26849,0,0,30.18629,291.5906,30.18629,0,30.18629,420.0009,100,0.1108586,23.39534,43.94282,0,346.5191
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,40.31882,47.43045,35.23979,64.17211,64.17211,0,-1,0,64.17211,62.8292,0,0,1.889319,40.31882,67.54959,64.17211,0,0,0,318.7582,0,27.23076,-27.23076,391.2971,93.16579,0.1108586,70.58932,32.25506,0,359.0771
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,25.51636,43.14231,35.63596,48.73119,48.73119,0,-1,0,48.73119,52.36145,0,7.105427E-15,0,25.51636,51.29599,48.73119,0,0,30.2564,291.5275,0,25.77963,-25.77963,364.123,86.69577,0.1108586,53.60431,20.41308,0,317.0438
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,18.2986,40.12555,34.84362,0,0,0,-1,0,0,0,0,0,0,18.2986,0,0,0,0,58.90044,265.7478,18.2986,0,18.2986,381.4825,90.82899,0.1108395,0,14.63888,0,284.0464
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,32.69025,32.69025,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,40.60184,282.2166,0,15.09204,-15.09204,365.5741,87.04129,0.1108395,15.77118,0,0,282.2166
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,30.65829,30.65829,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,57.37078,267.1245,0,12.62129,-12.62129,352.2701,83.87367,0.1108395,13.18924,0,0,267.1245
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,29.13113,29.13113,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,71.39443,254.5032,0,42.5038,-42.5038,307.4672,73.20633,0.1108395,44.41647,0,0,254.5032
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,27.71259,27.71259,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,118.6209,211.9994,0,13.41677,-13.41677,293.3247,69.83907,0.1108395,14.02053,0,0,211.9994
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,26.27489,26.27489,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,133.5284,198.5827,0,5.732197,-5.732197,287.2824,68.40044,0.1108395,5.990146,0,0,198.5827
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,25.05443,25.05443,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,139.8975,192.8505,0,13.99892,-13.99892,272.5262,64.88708,0.1108395,14.62887,0,0,192.8505
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,24.11513,24.11513,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,155.4519,178.8515,0,44.54292,-44.54292,225.5739,53.70796,0.1108395,46.54736,0,0,178.8515
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,23.14388,23.14388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.944,134.3086,0,0,0,225.5739,53.70796,0.1108395,0,0,0,134.3086
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,22.30043,22.30043,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,204.944,134.3086,0,41.20953,-41.20953,182.1352,43.36544,0.1108395,43.06396,0,0,134.3086
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,21.52726,21.52726,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,250.7324,93.0991,0,18.91996,-18.91996,162.1918,38.61703,0.1108395,19.77136,0,0,93.0991
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,20.74131,20.74131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.7545,74.17914,0,0,0,162.1918,38.61703,0.1108395,0,0,0,74.17914
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,20.14706,20.14706,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,271.7545,74.17914,0,58.18215,-58.18215,100.8625,24.01483,0.1108395,60.80034,0,0,74.17914
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,19.57198,19.57198,55.15165,55.15165,39.9545,0,12.37649,55.15165,0,0,0,0,0,15.99699,15.19714,0,0,336.4014,15.99699,0,15.99699,-15.99699,84.00017,20,0.1108395,60.66681,0,81,15.99699
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.81401,25.24141,18.95856,0,0,72.31579,0,20.56389,0,0,0,0,0,23.81401,0,0,72.31579,68.7,354.1758,0,92.51401,0,92.51401,171.7667,40.89674,0.1108809,0,19.05121,81,23.81401
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,50.42455,34.33241,20.28764,56.05951,56.05951,81,0,22.761,56.05951,89.94826,0,0,0,50.42455,0,0,24.9405,23.69347,261.6618,83.26261,74.11802,0,74.11802,242.0812,57.63826,0.1109646,61.66545,40.33964,81,133.6872
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,68.65946,43.62056,23.36114,14.74161,14.74161,0,-1,0,14.74161,465.7528,0,0,0,68.65946,15.51748,14.74161,0,0,187.5438,149.9688,53.14198,0,53.14198,292.4961,69.64179,0.1109089,16.21577,54.92757,0,218.6283
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,76.5061,50.12214,26.5816,11.02384,11.02384,0,0,0,11.02384,694.0056,0,0,0,76.5061,11.60405,11.02384,0,0,134.4018,197.7966,64.90205,0,64.90205,354.0676,84.30164,0.110841,12.12623,61.20487,0,274.3027
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,94.7387,60.44508,29.20142,23.10302,23.10302,0,0,0,23.10302,410.0706,0.9199756,0,0,94.7387,24.31897,23.10302,0,0,69.49976,256.2084,69.49976,0,69.49976,420.0009,100,0.1107683,25.41332,75.79096,0,350.9471
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,93.30006,62.61651,31.38034,48.91007,48.91007,0,0,0,48.91007,190.7584,41.81577,0,0,93.30006,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1107683,53.80107,74.64005,0,412.0583
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,75.49964,57.93827,33.46342,0,0,0,0,0,0,0,75.49964,0,0,75.49964,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107683,0,60.39972,0,394.2579
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,68.99407,56.89141,34.68387,51.36828,51.36828,0,-1,0,51.36828,134.3126,14.9222,0,0,68.99407,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1107683,56.5051,55.19526,0,387.7523
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,69.03777,57.37454,35.08004,20.88929,20.88929,0,-1,0,20.88929,330.4935,47.04903,0,0,69.03777,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1107683,22.97822,55.23021,0,387.796
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,37.47918,46.79379,35.50816,29.04207,29.04207,0,-1,0,29.04207,129.0514,6.908585,0,0,37.47918,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1107683,31.94628,29.98335,0,356.2374
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,13.12918,38.47323,34.72221,38.328,38.328,0,-1,0,38.328,34.2548,0,0,0,13.12918,40.34527,38.328,0,0,0,318.7582,0,27.21609,-27.21609,391.3126,93.16947,0.1107683,42.1608,10.50335,0,331.8874
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,32.58163,32.58163,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.2401,291.5421,0,37.30919,-37.30919,351.9852,83.80584,0.1107683,38.9881,0,0,291.5421
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,30.54967,30.54967,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,71.69475,254.233,0,1.252224,-1.252224,350.6653,83.49156,0.1107683,1.308574,0,0,254.233
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,29.04167,29.04167,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.08611,252.9807,0,51.89619,-51.89619,295.9619,70.46697,0.1107683,54.23153,0,0,252.9807
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,27.60397,27.60397,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,130.7486,201.0845,0,36.70279,-36.70279,257.2737,61.25553,0.1107683,38.35442,0,0,201.0845
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,26.18543,26.18543,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,171.5294,164.3817,0,14.96485,-14.96485,241.4994,57.49974,0.1107683,15.63827,0,0,164.3817
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,24.94581,24.94581,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.157,149.4169,0,39.51758,-39.51758,199.8442,47.58186,0.1107683,41.29588,0,0,149.4169
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,24.02567,24.02567,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.0655,109.8993,0,34.41938,-34.41938,163.563,38.94349,0.1107683,35.96825,0,0,109.8993
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,23.05442,23.05442,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.3092,75.47993,0,31.22989,-31.22989,130.6438,31.10561,0.1107683,32.63523,0,0,75.47993
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,22.21097,22.21097,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.0091,44.25004,0,15.55491,-15.55491,114.2475,27.20173,0.1107683,16.25488,0,0,44.25004
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,21.4378,21.4378,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.4601902,0,26.52686,25.20051,0,0,322.2923,28.69513,0,26.52686,-26.52686,86.28573,20.54418,0.1107683,27.72057,0,0,28.69513
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,20.65186,20.65186,25.08834,2.059861,0,-1,0,2.059861,0,0,23.02847,25.53731,0,2.168275,2.059861,0,0,351.7666,2.168275,0,2.168275,-2.168275,84.00017,20,0.1107683,27.59717,0,0,2.168275
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,20.0576,20.0576,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1108613,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,19.48252,19.48252,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1109274,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.85073,25.70796,18.8691,30.00925,30.00925,81,0,22.761,30.00925,86.14256,0,0,0,25.85073,0,0,50.99075,48.44121,220.3382,120.4538,74.29195,0,74.29195,281.4492,67.01157,0.1110106,33.01017,20.68059,81,146.3045
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,54.8129,35.56088,20.17901,37.53217,37.53217,81,0,22.761,37.53217,146.0424,0,0,0,54.8129,0,0,43.46783,41.29444,146.0463,187.3166,96.10733,0,96.10733,372.6246,88.71996,0.1110708,41.28539,43.85032,81,242.1295
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,71.24976,44.3629,23.23973,20.32541,20.32541,0,-1,0,20.32541,350.5453,0,0,0,71.24976,21.39517,20.32541,0,0,49.93896,273.8132,49.8546,0,49.8546,419.9208,99.98094,0.1110188,22.35795,56.99981,0,345.0629
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,90.55864,55.24171,26.41546,1.237003,1.237003,0,0,0,1.237003,7320.812,89.17216,0,0,90.55864,1.302108,1.237003,0,0,0.08436582,318.6823,0.08436582,0,0.08436582,420.0009,100,0.1110187,1.360703,72.44691,0,409.2409
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,90.32607,58.39494,29.0225,34.0237,34.0237,0,0,0,34.0237,265.4799,54.51165,0,0,90.32607,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1110187,37.42606,72.26085,0,409.0843
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,90.34492,61.15546,31.21421,0,0,0,0,0,0,0,90.34492,0,0,90.34492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110187,0,72.27594,0,409.1031
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,91.10276,64.12908,33.30367,19.4029,19.4029,0,0,0,19.4029,469.5317,70.67866,0,0,91.10276,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1110187,21.34319,72.88221,0,409.861
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,78.95396,60.58784,34.52413,10.28148,10.28148,0,-1,0,10.28148,767.9243,68.13136,0,0,78.95396,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1110187,11.30963,63.16317,0,397.7122
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,64.68703,55.59163,34.95224,0,0,0,-1,0,0,0,64.68703,0,0,64.68703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110187,0,51.74963,0,383.4453
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,43.96006,48.77557,35.36758,63.20641,63.20641,0,-1,0,63.20641,69.55,1.421085E-14,0,0.8270552,43.96006,66.53307,63.20641,0,0,0,318.7582,0,22.57301,-22.57301,396.2068,94.33476,0.1110187,69.52705,35.16805,0,362.7183
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,21.0785,40.70068,34.59442,28.3187,28.3187,0,-1,0,28.3187,74.43315,0,0,0,21.0785,29.80915,28.3187,0,0,25.08112,296.1852,0,8.730656,-8.730656,387.0039,92.1436,0.1110187,31.15057,16.8628,0,317.2637
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,32.473,32.473,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,34.78185,287.4546,0,10.93061,-10.93061,375.482,89.4003,0.1110187,11.42249,0,0,287.4546
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,30.46021,30.46021,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,46.92697,276.524,0,33.85717,-33.85717,339.7934,80.90303,0.1110187,35.38074,0,0,276.524
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,28.95222,28.95222,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,84.54606,242.6668,0,34.76265,-34.76265,303.1504,72.17851,0.1110187,36.32697,0,0,242.6668
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,27.53368,27.53368,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,123.1712,207.9041,0,29.66698,-29.66698,271.8786,64.73287,0.1110187,31.002,0,0,207.9041
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,26.09597,26.09597,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,156.1345,178.2371,0,20.90902,-20.90902,249.8386,59.48525,0.1110187,21.84993,0,0,178.2371
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,24.87552,24.87552,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,179.3668,157.3281,0,52.02001,-52.02001,195.0047,46.42959,0.1110187,54.36091,0,0,157.3281
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,23.93622,23.93622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.1668,105.3081,0,0,0,195.0047,46.42959,0.1110187,0,0,0,105.3081
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,22.98414,22.98414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.1668,105.3081,0,0,0,195.0047,46.42959,0.1110187,0,0,0,105.3081
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,22.14068,22.14068,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,237.1668,105.3081,0,51.65182,-51.65182,140.5589,33.46633,0.1110187,53.97615,0,0,105.3081
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,21.36752,21.36752,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,294.5577,53.65628,0,30.08649,-30.08649,108.8449,25.9154,0.1110187,31.44038,0,0,53.65628
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,20.57518,20.57518,23.46321,22.39131,0,-1,0,22.39131,0,0,1.071906,3.418227,0,23.5698,22.39131,0,0,327.9872,23.5698,0,23.5698,-23.5698,84.00017,20,0.1110187,25.80953,0,0,23.5698
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,19.96815,19.96815,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1111047,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,19.41223,19.41223,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1111906,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.27787,25.47708,18.79881,14.67104,14.67104,81,0,22.761,14.67104,172.2978,0,0,0,25.27787,0,0,66.32896,63.01251,235.9644,106.3903,88.29038,0,88.29038,279.905,66.64391,0.1112588,16.13814,20.2223,81,131.6682
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,51.52479,34.47215,20.10872,3.871535,3.871535,76.18732,0,21.54339,3.871535,1330.862,0,0,0,51.52479,0,0,72.31579,68.7,147.674,185.8516,120.2248,0,120.2248,393.9602,93.79987,0.1112808,4.258688,41.21983,81,237.3764
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,73.04922,44.85592,23.1311,41.94903,41.94903,0,-1,0,41.94903,174.138,1.443148,0,0,73.04922,44.15688,41.94903,0,0,27.4492,294.054,27.4492,0,27.4492,420.0009,100,0.1112521,46.14394,58.43938,0,367.1032
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,88.09214,54.10307,26.27489,21.45343,21.45343,0,0,0,21.45343,410.6204,65.50958,0,0,88.09214,22.58255,21.45343,0,0,0,318.7582,0,0,0,420.0009,100,0.1112521,23.59877,70.47371,0,406.8504
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,98.18614,61.47474,28.86276,27.14384,27.14384,0,0,0,27.14384,361.7253,69.61369,0,0,98.18614,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1112521,29.85822,78.54891,0,416.9444
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,96.66493,63.65259,31.05446,3.271698,3.271698,0,0,0,3.271698,2954.58,93.22105,0,0,96.66493,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1112521,3.598868,77.33195,0,415.4232
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,93.41536,64.92274,33.13754,11.30698,11.30698,0,0,0,11.30698,826.174,81.51328,0,0,93.41536,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1112521,12.43768,74.73228,0,412.1736
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,86.29865,63.43515,34.37716,17.10085,17.10085,0,-1,0,17.10085,504.6454,68.29774,0,0,86.29865,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1112521,18.81093,69.03891,0,405.0569
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,64.84364,55.46412,34.7925,57.57943,57.57943,0,-1,0,57.57943,112.616,4.233717,0,0,64.84364,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1112521,63.33737,51.87491,0,383.6019
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,44.01762,48.6408,35.22701,20.32166,20.32166,0,-1,0,20.32166,216.6045,22.6264,0,0,44.01762,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1112521,22.35383,35.2141,0,362.7758
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,21.10794,40.57667,34.46662,20.40162,20.40162,0,-1,0,20.40162,103.4621,0,3.552714E-15,0,21.10794,21.47539,20.40162,0,0,0,318.7582,0,0.3674552,-0.3674552,419.6135,99.90778,0.1112521,22.44179,16.88635,0,339.8661
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,32.35159,32.35159,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,0.4082835,318.3908,0,2.967113,-2.967113,416.4859,99.16311,0.1112521,3.100634,0,0,318.3908
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,30.35158,30.35158,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,3.705076,315.4236,0,24.40191,-24.40191,390.764,93.03887,0.1112521,25.49999,0,0,315.4236
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,28.84359,28.84359,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,30.8183,291.0218,0,30.52439,-30.52439,358.5885,85.37804,0.1112521,31.89799,0,0,291.0218
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,27.42505,27.42505,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,64.73429,260.4974,0,3.000107,-3.000107,355.4261,84.62509,0.1112521,3.135112,0,0,260.4974
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,26.00652,26.00652,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,68.06774,257.4973,0,45.79947,-45.79947,307.1492,73.13062,0.1112521,47.86044,0,0,257.4973
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,24.76689,24.76689,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,118.956,211.6978,0,33.9761,-33.9761,271.3353,64.60351,0.1112521,35.50502,0,0,211.6978
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,23.84676,23.84676,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,156.7073,177.7217,0,46.83183,-46.83183,221.9702,52.84994,0.1112521,48.93926,0,0,177.7217
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,22.91385,22.91385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.7426,130.8899,0,0,0,221.9702,52.84994,0.1112521,0,0,0,130.8899
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,22.08956,22.08956,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,208.7426,130.8899,0,33.26161,-33.26161,186.9094,44.50214,0.1112521,34.75838,0,0,130.8899
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,21.3164,21.3164,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,245.7,97.62826,0,3.265561,-3.265561,183.4672,43.68258,0.1112521,3.412511,0,0,97.62826
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,20.52406,20.52406,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,249.3284,94.36269,0,4.356942,-4.356942,178.8746,42.5891,0.1112521,4.553004,0,0,94.36269
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,19.91064,19.91064,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,254.1694,90.00575,0,10.81711,-10.81711,167.4723,39.87428,0.1112521,11.30388,0,0,90.00575
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,19.33556,19.33556,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,266.1884,79.18864,0,19.51299,-19.51299,146.9038,34.97703,0.1112521,20.39108,0,0,79.18864
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.78677,25.81966,18.72852,49.89922,49.89922,0,0,0,49.89922,53.68174,0,7.105427E-15,0,26.78677,52.52549,49.89922,0,0,287.8695,59.67565,0,25.73873,-25.73873,119.7728,28.51728,0.1112521,54.88914,21.42941,0,86.46242
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,44.28127,32.21502,20.03843,25.79908,25.79908,0,0,0,25.79908,171.639,0,0,0,44.28127,27.15693,25.79908,0,0,316.4681,33.93692,17.12435,0,17.12435,136.0184,32.38527,0.1112343,28.37899,35.42501,0,78.21819
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,73.07698,44.76165,23.04164,0,0,0,-1,0,0,0,0,0,0,73.07698,0,0,0,0,299.3438,49.34883,73.07698,0,73.07698,205.3453,48.89164,0.1111582,0,58.46158,0,122.4258
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,86.12206,53.18755,26.14709,54.1437,54.1437,0,0,0,54.1437,159.062,0,0,0,86.12206,56.99336,54.1437,0,0,226.2668,115.1181,29.1287,0,29.1287,232.9792,55.47113,0.1111279,59.55806,68.89765,0,201.2402
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,83.82648,55.45685,28.73496,0,0,0,0,0,0,0,0,0,0,83.82648,0,0,0,0,197.1381,141.3339,83.82648,0,83.82648,312.504,74.40556,0.1110408,0,67.06118,0,225.1604
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,83.50698,58.01061,30.92667,42.63691,42.63691,0,0,0,42.63691,195.8561,0,0,0,83.50698,44.88096,42.63691,0,0,113.3116,216.7778,38.62602,0,38.62602,349.1479,83.13028,0.1110007,46.9006,66.80558,0,300.2848
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,61.65388,52.25478,33.01613,0,0,0,0,0,0,0,0,0,0,61.65388,0,0,0,0,74.68559,251.5412,61.65388,0,61.65388,407.6379,97.05644,0.1109368,0,49.3231,0,313.1951
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,67.01032,55.64394,34.25576,45.6316,45.6316,0,-1,0,45.6316,146.8507,5.945346,0,0,67.01032,48.03326,45.6316,0,0,13.03171,307.0297,13.03171,0,13.03171,420.0009,100,0.1109233,50.19476,53.60826,0,374.04
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,50.7128,50.30683,34.68387,3.843473,3.843473,0,-1,0,3.843473,1319.452,46.66704,0,0,50.7128,4.045761,3.843473,0,0,0,318.7582,0,0,0,420.0009,100,0.1109233,4.22782,40.57024,0,369.471
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,41.62835,47.74324,35.13116,0,0,0,-1,0,0,0,41.62835,0,0,41.62835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109233,0,33.30268,0,360.3866
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,16.46066,39.07851,34.35799,0,0,0,-1,0,0,0,16.46066,0,0,16.46066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109233,0,13.16852,0,335.2189
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,32.25575,32.25575,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1109233,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,30.26213,30.26213,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1109233,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,28.7733,28.7733,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1109233,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,27.35476,27.35476,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1109233,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,25.92984,25.92984,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1109233,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,24.69022,24.69022,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1109233,5.228734,0,0,173.6689
