Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,32.23174,32.23174,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,0,318.7582,0,69.80658,-69.80658,346.4182,82.48037,0.114435,72.94788,0,0,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,30.38937,30.38937,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,77.56287,248.9516,0,72.31579,-72.31579,270.1907,64.33099,0.114435,83.00803,0,0,248.9516
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,28.87482,28.87482,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,157.9137,176.6358,0,68.18685,-68.18685,198.3155,47.21787,0.114435,71.25526,0,0,176.6358
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,27.3996,27.3996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6769,108.449,0,0,0,198.3155,47.21787,0.114435,0,0,0,108.449
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,25.87194,25.87194,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,233.6769,108.449,0,28.05207,-28.05207,168.746,40.17754,0.114435,29.31441,0,0,108.449
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,24.59998,24.59998,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,264.8459,80.39694,0,19.62413,-19.62413,148.0603,35.25239,0.114435,20.50721,0,0,80.39694
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,23.58372,23.58372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.114435,0,0,0,60.77281
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,22.55435,22.55435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.114435,0,0,0,60.77281
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,21.74135,21.74135,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,286.6505,60.77281,0,12.42131,-12.42131,134.9671,32.13497,0.114435,12.98026,0,0,60.77281
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,21.00046,21.00046,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,300.4519,48.35151,0,17.44989,-17.44989,116.5733,27.7555,0.114435,18.23513,0,0,48.35151
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,20.24647,20.24647,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,319.8407,30.90162,0,8.54925,-8.54925,107.5616,25.60986,0.114435,8.933966,0,0,30.90162
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,19.45313,19.45313,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,329.3398,22.35237,0,15.38687,-15.38687,91.34245,21.74816,0.114435,16.07928,0,0,22.35237
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,18.81715,18.81715,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,346.4363,6.965506,63.0678,0,63.0678,151.1738,35.99369,0.1182744,16.07412,0,81,6.965506
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.93563,23.62664,18.15494,0,0,72.31579,0,20.56389,0,0,0,0,0,20.93563,0,0,72.31579,68.7,283.3686,63.72653,89.63564,0,89.63564,236.2097,56.24028,0.1197925,0,16.74851,81,84.66216
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,44.98505,31.53683,19.21709,24.16551,24.16551,81,0,22.761,24.16551,186.154,0,0,0,44.98505,0,0,56.8345,53.99277,193.7329,144.3986,98.97782,0,98.97782,330.1083,78.59705,0.1216862,26.58206,35.98804,81,189.3837
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,66.43108,41.38309,22.05606,15.14915,15.14915,0,-1,0,15.14915,438.5135,0,0,0,66.43108,15.94648,15.14915,0,0,94.75509,233.4786,50.4846,0,50.4846,378.0022,90.00034,0.1194979,16.66407,53.14486,0,299.9097
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,89.47949,53.00875,24.94748,37.98879,37.98879,0,0,0,37.98879,235.5418,5.220802,0,0,89.47949,39.9882,37.98879,0,0,44.27049,278.9148,44.27049,0,44.27049,420.0009,100,0.1176427,41.78767,71.5836,0,368.3943
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,93.76158,57.78179,27.41927,66.44374,66.44374,20.25,0,7.39125,66.44374,141.1142,45.13659,0,0,93.76158,48.62499,46.19374,0,0,0,318.7582,0,0,0,420.0009,100,0.1176427,73.08812,75.00927,81,412.5198
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,90.16769,59.30285,29.79928,0,0,0,0,0,0,0,90.16769,0,0,90.16769,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176427,0,72.13415,0,408.9259
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,80.80921,58.35873,32.0875,35.49161,35.49161,0,0,0,35.49161,227.6854,43.44962,0,0,80.80921,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1176427,39.04078,64.64737,0,399.5674
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,75.42942,57.98289,33.52337,20.55333,20.55333,0,-1,0,20.55333,366.9936,53.79433,0,0,75.42942,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1176427,22.60867,60.34353,0,394.1877
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,62.02778,53.6939,34.1528,35.22364,35.22364,0,-1,0,35.22364,176.097,24.95026,0,0,62.02778,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1176427,38.74601,49.62223,0,380.786
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,47.73332,49.41493,34.79533,0,0,0,-1,0,0,0,47.73332,0,0,47.73332,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176427,0,38.18666,0,366.4915
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,27.6572,42.31884,34.22492,26.87126,26.87126,0,-1,0,26.87126,102.9248,0,0,0,27.6572,28.28554,26.87126,0,0,0,318.7582,0,0.6283387,-0.6283387,419.3385,99.8423,0.1176427,29.55839,22.12576,0,346.4154
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,32.32354,32.32354,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,0.6981542,318.1299,0,35.30545,-35.30545,382.1233,90.98156,0.1176427,36.89419,0,0,318.1299
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,30.48116,30.48116,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,39.92643,282.8244,0,59.64412,-59.64412,319.2529,76.01244,0.1176427,62.32811,0,0,282.8244
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,28.95349,28.95349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.1977,223.1803,0,0,0,319.2529,76.01244,0.1176427,0,0,0,223.1803
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,27.47828,27.47828,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,106.1977,223.1803,0,56.69502,-56.69502,259.4911,61.78347,0.1176427,59.2463,0,0,223.1803
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,25.94406,25.94406,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,169.1921,166.4853,0,12.17346,-12.17346,246.6591,58.72824,0.1176427,12.72127,0,0,166.4853
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,24.6721,24.6721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.7182,154.3118,0,0,0,246.6591,58.72824,0.1176427,0,0,0,154.3118
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,23.64273,23.64273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.7182,154.3118,0,0,0,246.6591,58.72824,0.1176427,0,0,0,154.3118
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,22.6068,22.6068,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,182.7182,154.3118,0,46.9753,-46.9753,197.1428,46.93867,0.1176427,49.08919,0,0,154.3118
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,21.78069,21.78069,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,234.913,107.3365,0,32.62514,-32.62514,162.7529,38.75061,0.1176427,34.09327,0,0,107.3365
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,21.0398,21.0398,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,271.1631,74.7114,0,11.98892,-11.98892,150.1155,35.74171,0.1176427,12.52842,0,0,74.7114
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,20.2858,20.2858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.4842,62.72248,0,0,0,150.1155,35.74171,0.1176427,0,0,0,62.72248
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,19.51214,19.51214,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,284.4842,62.72248,0,38.96448,-38.96448,109.0433,25.96264,0.1176427,40.71788,0,0,62.72248
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,18.85649,18.85649,52.01922,52.01922,29.44912,0,9.718627,52.01922,0,0,7.105427E-15,0,0,23.758,22.5701,0,0,327.778,23.758,0,23.758,-23.758,84.00017,20,0.1176427,57.22114,0,81,23.758
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.757976,19.40796,18.19428,0,0,72.31579,0,20.56389,0,0,0,0,0,4.757976,0,0,72.31579,68.7,354.1758,0,73.45798,0,73.45798,153.6885,36.59243,0.1196921,0,3.806381,81,4.757976
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,33.95719,28.3757,19.24988,1.126711,1.126711,73.4425,0,20.84895,1.126711,3013.833,0,0,0,33.95719,0,0,72.31579,68.7,280.7178,66.11217,102.6572,0,102.6572,251.0777,59.78028,0.1205725,1.239382,27.16575,81,100.0694
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,57.96923,38.69296,22.10851,41.91123,41.91123,0,-1,0,41.91123,138.3143,0,0,0,57.96923,44.11708,41.91123,0,0,178.0606,158.5036,13.85215,0,13.85215,264.219,62.90916,0.1200234,46.10235,46.37538,0,216.4729
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,59.68036,42.49102,25.00648,0,0,0,0,0,0,0,0,0,0,59.68036,0,0,0,0,164.2085,170.9706,59.68036,0,59.68036,320.8367,76.38955,0.1177136,0,47.74429,0,230.6509
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,72.51587,49.74992,27.4914,24.98058,24.98058,0,0,0,24.98058,290.289,0,0,0,72.51587,26.29535,24.98058,0,0,104.5281,224.6829,46.22053,0,46.22053,364.6854,86.82968,0.115985,27.47864,58.0127,0,297.1988
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,73.12037,52.78856,29.89107,7.795409,7.795409,0,0,0,7.795409,937.9927,6.607068,0,0,73.12037,8.205694,7.795409,0,0,58.30761,266.2814,58.30761,0,58.30761,420.0009,100,0.1138754,8.57495,58.4963,0,339.4017
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,37.54432,43.23016,32.17929,32.05649,32.05649,0,0,0,32.05649,117.1193,3.800653,0,0,37.54432,33.74367,32.05649,0,0,0,318.7582,0,0,0,420.0009,100,0.1138754,35.26213,30.03546,0,356.3026
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,33.72961,43.58524,33.63483,34.50527,34.50527,0,-1,0,34.50527,97.75208,0,0,0,33.72961,36.32133,34.50527,0,0,0,318.7582,0,2.59172,-2.59172,417.2689,99.34955,0.1138754,37.9558,26.98369,0,352.4879
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,31.34302,43.50596,34.26426,17.50377,17.50377,0,-1,0,17.50377,179.0644,10.03831,0,0,31.34302,18.42502,17.50377,0,0,2.879688,316.1665,2.879688,0,2.879688,420.0009,100,0.1137732,19.25414,25.07441,0,347.5095
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,19.5672,40.57064,34.9068,10.51636,10.51636,0,-1,0,10.51636,186.0644,8.497344,0,0,19.5672,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.1137732,11.56799,15.65376,0,338.3254
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,14.06718,38.35238,34.33638,35.99244,35.99244,0,-1,0,35.99244,39.0837,0,7.105427E-15,0,14.06718,37.88678,35.99244,0,0,0,318.7582,0,23.8196,-23.8196,394.8928,94.0219,0.1137732,39.59169,11.25374,0,332.8254
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,32.41533,32.41533,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,26.46623,294.9386,0,51.69018,-51.69018,340.4066,81.04901,0.1137732,54.01624,0,0,294.9386
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,30.57295,30.57295,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,83.89976,243.2484,0,42.81567,-42.81567,295.2748,70.3034,0.1137732,44.74238,0,0,243.2484
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,29.04528,29.04528,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,131.4727,200.4328,0,43.92764,-43.92764,248.9711,59.27871,0.1137732,45.90439,0,0,200.4328
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,27.5504,27.5504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.2812,156.5051,0,0,0,248.9711,59.27871,0.1137732,0,0,0,156.5051
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,26.01618,26.01618,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,180.2812,156.5051,0,3.761944,-3.761944,245.0056,58.33455,0.1137732,3.931232,0,0,156.5051
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,24.74422,24.74422,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,184.4612,152.7432,0,24.13096,-24.13096,219.5694,52.27831,0.1137732,25.21686,0,0,152.7432
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,23.69518,23.69518,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,211.2733,128.6122,0,14.61057,-14.61057,204.1685,48.61144,0.1137732,15.26805,0,0,128.6122
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,22.66581,22.66581,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,227.5073,114.0016,0,14.29111,-14.29111,189.1043,45.02474,0.1137732,14.93421,0,0,114.0016
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,21.83314,21.83314,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,243.3863,99.71053,0,18.92064,-18.92064,169.1602,40.27616,0.1137732,19.77207,0,0,99.71053
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,21.09881,21.09881,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,264.4093,80.78989,0,12.27832,-12.27832,156.2177,37.19462,0.1137732,12.83084,0,0,80.78989
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,20.35793,20.35793,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,278.0518,68.51157,0,27.14255,-27.14255,127.6069,30.38255,0.1137732,28.36397,0,0,68.51157
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,19.56459,19.56459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.2102,41.36902,0,0,0,127.6069,30.38255,0.1137732,0,0,0,41.36902
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,18.92205,18.92205,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,308.2102,41.36902,0,34.8936,-34.8936,90.82587,21.62516,0.1137732,36.46381,0,0,41.36902
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.79471,21.30798,18.2664,9.920377,9.920377,81,0,22.761,9.920377,118.8938,0,0,0,11.79471,0,0,71.07962,67.52564,346.9809,6.475428,79.32035,0,79.32035,166.0758,39.54177,0.1162224,10.91241,9.435768,81,18.27014
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.50118,26.35981,19.322,4.086682,4.086682,76.40247,0,21.59783,4.086682,648.4765,0,0,0,26.50118,0,0,72.31579,68.7,267.6605,77.86375,95.20118,0,95.20118,256.3915,61.04548,0.1176178,4.495351,21.20094,81,104.3649
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,61.74467,39.98808,22.18063,38.75773,38.75773,0,-1,0,38.75773,159.3093,0,0,0,61.74467,40.79762,38.75773,0,0,172.4594,163.5448,20.94705,0,20.94705,276.2636,65.77692,0.116894,42.63351,49.39573,0,225.2895
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,68.08588,45.39752,25.0786,0,0,0,0,0,0,0,0,0,0,68.08588,0,0,0,0,151.5123,182.3972,68.08588,0,68.08588,340.8556,81.15593,0.1146018,0,54.46871,0,250.483
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,52.40903,42.94917,27.5504,31.35531,31.35531,0,0,0,31.35531,167.1456,0,0,0,52.40903,33.00559,31.35531,0,0,83.42642,243.6745,19.40344,0,19.40344,359.2633,85.53871,0.113965,34.49084,41.92723,0,296.0835
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,39.24183,41.37972,29.9632,50.74784,50.74784,0,0,0,50.74784,77.3271,0,0,0,39.24183,53.41878,50.74784,0,0,64.02298,261.1375,0,14.17695,-14.17695,344.3195,81.98067,0.113965,55.82262,31.39347,0,300.3794
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,53.91865,48.68739,32.25141,81.91495,81.91495,20.25,0,7.39125,81.91495,65.82272,0,0,0,53.91865,64.91047,61.66495,0,0,79.77514,246.9606,0,10.99182,-10.99182,332.7331,79.22201,0.113965,90.10645,43.13492,81,300.8792
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,26.91035,41.544,33.70695,22.94466,22.94466,0,-1,0,22.94466,117.2837,0,0,0,26.91035,24.15227,22.94466,0,0,91.98827,235.9688,2.75808,0,2.75808,335.3496,79.84499,0.113875,25.23912,21.52828,0,262.8791
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,20.31987,40.22507,34.35605,48.98577,48.98577,0,-1,0,48.98577,41.48117,0,0,0,20.31987,51.56397,48.98577,0,0,89.23019,238.451,0,31.2441,-31.2441,302.4155,72.00354,0.113875,53.88435,16.2559,0,258.7709
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.986939,37.8207,34.97892,16.36592,16.36592,0,-1,0,16.36592,61.02278,0,0,0,9.986939,17.22728,16.36592,0,0,123.9459,207.207,0,7.240344,-7.240344,294.7835,70.1864,0.113875,18.00251,7.989552,0,217.1939
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.116302,36.43592,34.42817,0,0,0,-1,0,0,0,0,0,0,7.116302,0,0,0,0,131.9907,199.9666,7.116302,0,7.116302,301.5346,71.79381,0.1136436,0,5.693041,0,207.0829
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,32.52679,32.52679,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,124.8744,206.3713,0,23.74989,-23.74989,276.5,65.83321,0.1136436,24.81863,0,0,206.3713
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,30.68441,30.68441,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,151.2632,182.6214,0,66.58626,-66.58626,206.3119,49.12179,0.1136436,69.58264,0,0,182.6214
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,29.13708,29.13708,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,225.2479,116.0351,0,47.27749,-47.27749,156.4771,37.25637,0.1136436,49.40498,0,0,116.0351
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,27.64219,27.64219,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,277.7784,68.75764,0,36.9575,-36.9575,117.5205,27.98101,0.1136436,38.62059,0,0,68.75764
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,26.10798,26.10798,25.278,25.278,0,-1,0,25.278,0,0,0,0,0,26.60842,25.278,0,0,318.8423,31.80014,0,26.60842,-26.60842,89.47272,21.30299,0.1136436,27.8058,0,0,31.80014
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,24.8229,24.8229,8.415224,4.932139,0,-1,0,4.932139,0,0,3.483085,4.324607,0,5.191726,4.932139,0,0,348.4072,5.191726,0,5.191726,-5.191726,84.00017,20,0.1136436,9.256747,0,0,5.191726
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,23.78697,23.78697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136436,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,22.7576,22.7576,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136436,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,21.92493,21.92493,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136436,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,21.1906,21.1906,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136436,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,20.43005,20.43005,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136436,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,19.63671,19.63671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136436,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,18.99417,18.99417,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.115082,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.64863,23.73872,18.33852,5.079095,5.079095,77.39488,0,21.84891,5.079095,406.5415,0,0,0,20.64863,0,0,72.31579,68.7,326.323,25.06754,89.34863,0,89.34863,195.1872,46.47306,0.1166797,5.587005,16.5189,81,45.71618
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,39.85355,30.20892,19.38101,36.41148,36.41148,81,0,22.761,36.41148,109.4532,0,0,0,39.85355,0,0,44.58852,42.35909,236.9743,105.4813,82.21264,0,82.21264,273.181,65.04296,0.1187022,40.05263,31.88284,81,145.3349
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,55.38034,38.01727,22.23964,0,0,0,-1,0,0,0,0,0,0,55.38034,0,0,0,0,154.7617,179.4727,55.38034,0,55.38034,325.7194,77.55208,0.1169521,0,44.30427,0,234.853
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,70.90244,46.43127,25.13106,23.27289,23.27289,0,0,0,23.27289,304.6568,0,0,0,70.90244,24.49778,23.27289,0,0,99.38137,229.315,46.40467,0,46.40467,369.7427,88.03381,0.1155249,25.60018,56.72195,0,300.2174
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,92.43477,57.47295,27.60286,2.777036,2.777036,0,0,0,2.777036,3328.541,36.53487,0,0,92.43477,2.923196,2.777036,0,0,52.9767,271.0792,52.9767,0,52.9767,420.0009,100,0.1139376,3.05474,73.94781,0,363.514
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,93.76566,61.08115,30.0222,0,0,0,0,0,0,0,93.76566,0,0,93.76566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139376,0,75.01253,0,412.5239
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,92.14626,63.30188,32.30386,0,0,0,0,0,0,0,92.14626,0,0,92.14626,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139376,0,73.71701,0,410.9045
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,77.2826,59.00124,33.76596,19.32979,19.32979,0,-1,0,19.32979,399.8109,56.93546,0,0,77.2826,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1139376,21.26277,61.82608,0,396.0408
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,57.77975,52.44079,34.38883,0,0,0,-1,0,0,0,57.77975,0,0,57.77975,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139376,0,46.2238,0,376.538
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,28.03193,43.29213,35.03792,0,0,0,-1,0,0,0,28.03193,0,0,28.03193,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139376,0,22.42554,0,346.7902
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,16.26196,39.14612,34.48062,57.54472,57.54472,0,-1,0,57.54472,28.2597,0,0,0,16.26196,60.57339,57.54472,0,0,0,318.7582,0,44.31143,-44.31143,373.2925,88.87899,0.1139376,63.2992,13.00957,0,335.0202
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,32.58579,32.58579,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,49.23492,274.4468,0,24.21104,-24.21104,347.7718,82.80265,0.1139376,25.30054,0,0,274.4468
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,30.73686,30.73686,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,76.13608,250.2358,0,48.61485,-48.61485,296.5273,70.60159,0.1139376,50.80252,0,0,250.2358
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,29.2092,29.2092,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,130.1526,201.6209,0,30.16608,-30.16608,264.7294,63.03069,0.1139376,31.52355,0,0,201.6209
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,27.71432,27.71432,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,163.6704,171.4548,0,33.43764,-33.43764,229.483,54.63871,0.1139376,34.94234,0,0,171.4548
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,26.16698,26.16698,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,200.8234,138.0172,0,3.48366,-3.48366,225.811,53.7644,0.1139376,3.640424,0,0,138.0172
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,24.87535,24.87535,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,204.6941,134.5335,0,30.59468,-30.59468,193.5613,46.08594,0.1139376,31.97144,0,0,134.5335
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,23.82631,23.82631,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,238.6882,103.9389,0,46.51136,-46.51136,144.5341,34.4128,0.1139376,48.60437,0,0,103.9389
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,22.79039,22.79039,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,290.3675,57.42748,0,17.36172,-17.36172,126.2332,30.05546,0.1139376,18.14299,0,0,57.42748
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,21.97738,21.97738,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,309.6583,40.06577,0,15.51451,-15.51451,109.8795,26.16173,0.1139376,16.21266,0,0,40.06577
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,21.24305,21.24305,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,326.8966,24.55126,0,8.153095,-8.153095,101.2854,24.11551,0.1139376,8.519984,0,0,24.55126
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,20.48906,20.48906,28.5293,15.57826,0,-1,0,15.57826,0,0,12.95105,15.80398,0,16.39816,15.57826,0,0,335.9556,16.39816,0,16.39816,-16.39816,84.00017,20,0.1139376,31.38223,0,0,16.39816
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,19.67605,19.67605,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1157236,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,19.03351,19.03351,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1174647,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,11.01759,21.22423,18.38442,42.61051,42.61051,81,0,22.761,42.61051,25.85651,0,0,0,11.01759,0,0,38.38949,36.47002,247.1862,96.29066,47.48761,0,47.48761,230.5501,54.89278,0.1194985,46.87156,8.814073,81,107.3083
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,42.66629,31.07254,19.42035,48.05422,48.05422,81,0,22.761,48.05422,88.78783,0,0,0,42.66629,0,0,32.94578,31.29849,199.6986,139.0295,73.96479,0,73.96479,300.7193,71.59969,0.1215158,52.85964,34.13304,81,181.6958
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,55.13999,37.97775,22.27242,16.63463,16.63463,0,-1,0,16.63463,331.4772,0,0,0,55.13999,17.51013,16.63463,0,0,125.7338,205.5978,37.62986,0,37.62986,336.4181,80.09939,0.1204064,18.29809,44.112,0,260.7378
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,45.35618,38.09869,25.17039,2.724496,2.724496,0,0,0,2.724496,1664.755,0,0,0,45.35618,2.86789,2.724496,0,0,88.10393,239.4647,42.48829,0,42.48829,376.726,89.6965,0.1191779,2.996945,36.28494,0,284.8209
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,46.60202,41.1833,27.64219,0,0,0,0,0,0,0,0.9863776,0,0,46.60202,0,0,0,0,45.61564,277.7042,45.61564,0,45.61564,420.0009,100,0.1178865,0,37.28161,0,324.3062
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,69.82166,51.77312,30.05499,0,0,0,0,0,0,0,69.82166,0,0,69.82166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178865,0,55.85733,0,388.5799
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,74.58989,56.24766,32.3432,23.34358,23.34358,0,0,0,23.34358,319.5307,50.0177,0,0,74.58989,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1178865,25.67793,59.67191,0,393.3481
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,63.91167,53.9705,33.79875,20.73357,20.73357,0,-1,0,20.73357,308.2521,42.08685,0,0,63.91167,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1178865,22.80693,51.12933,0,382.6699
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,41.22152,46.86614,34.44784,20.72994,20.72994,0,-1,0,20.72994,198.8502,19.40053,0,0,41.22152,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1178865,22.80294,32.97722,0,359.9797
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,29.6679,43.85771,35.09038,0,0,0,-1,0,0,0,29.6679,0,0,29.6679,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178865,0,23.73432,0,348.4261
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,15.23327,38.90342,34.53963,32.06576,32.06576,0,-1,0,32.06576,47.50636,0,0,0,15.23327,33.75343,32.06576,0,0,0,318.7582,0,18.52016,-18.52016,400.4789,95.35192,0.1178865,35.27234,12.18662,0,333.9915
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,32.65792,32.65792,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,20.57795,300.2381,0,29.43893,-29.43893,369.4475,87.96352,0.1178865,30.76368,0,0,300.2381
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,30.81554,30.81554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.28788,270.7991,0,0,0,369.4475,87.96352,0.1178865,0,0,0,270.7991
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,29.26165,29.26165,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,53.28788,270.7991,0,70.55608,-70.55608,295.0749,70.25578,0.1178865,73.73109,0,0,270.7991
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,27.77332,27.77332,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,131.6835,200.2431,0,72.31579,-72.31579,218.8474,52.10641,0.1178865,82.61745,0,0,200.2431
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,26.21943,26.21943,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,212.0344,127.9273,0,39.17549,-39.17549,177.5528,42.27438,0.1178865,40.93839,0,0,127.9273
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,24.9278,24.9278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.5627,88.75179,0,0,0,177.5528,42.27438,0.1178865,0,0,0,88.75179
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,23.87877,23.87877,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,255.5627,88.75179,0,5.321333,-5.321333,171.9436,40.93887,0.1178865,5.560793,0,0,88.75179
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,22.82973,22.82973,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,261.4753,83.43045,0,40.34058,-40.34058,129.4209,30.81443,0.1178865,42.15591,0,0,83.43045
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,22.01672,22.01672,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,306.2982,43.08987,0,12.6631,-12.6631,116.0728,27.63633,0.1178865,13.23294,0,0,43.08987
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,21.28239,21.28239,28.81097,28.81097,0,-1,0,28.81097,0,0,3.552714E-15,2.78663,0,30.32733,28.81097,0,0,320.3683,30.42677,0,30.32733,-30.32733,84.10499,20.02496,0.1178865,31.69206,0,0,30.42677
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,20.52184,20.52184,38.17869,0.0944663,0,-1,0,0.0944663,0,0,38.08422,41.90209,0,0.09943821,0.0944663,0,0,354.0653,0.09943821,0,0.09943821,-0.09943821,84.00017,20,0.1178865,41.99656,0,0,0.09943821
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,19.71539,19.71539,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1202889,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,19.0663,19.0663,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.122448,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.16639,24.49609,18.41065,0,0,72.31579,0,20.56389,0,0,0,0,0,23.16639,0,0,72.31579,68.7,243.1571,99.91685,91.86639,0,91.86639,276.4739,65.82698,0.1232157,0,18.53311,81,123.0832
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,53.53041,34.36602,19.45313,46.40419,46.40419,81,0,22.761,46.40419,115.3568,0,0,0,53.53041,0,0,34.59581,32.86602,151.2907,182.5966,86.39642,0,86.39642,358.4367,85.34191,0.1246453,51.04461,42.82433,81,236.127
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,71.20647,43.27703,22.31176,5.887805,5.887805,0,-1,0,5.887805,1209.389,0.1145114,0,0,71.20647,6.19769,5.887805,0,0,64.89426,260.3534,64.89426,0,64.89426,420.0009,100,0.122873,6.476585,56.96518,0,331.5598
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,80.22709,49.85155,25.20973,44.7733,44.7733,0,0,0,44.7733,179.1851,33.0973,0,0,80.22709,47.12978,44.7733,0,0,0,318.7582,0,0,0,420.0009,100,0.122873,49.25063,64.18167,0,398.9853
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,92.92808,57.81339,27.71432,4.258728,4.258728,0,0,0,4.258728,2182.062,88.44521,0,0,92.92808,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.122873,4.684601,74.34246,0,411.6863
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,84.52534,57.41798,30.11399,28.72452,28.72452,0,0,0,28.72452,294.262,54.28901,0,0,84.52534,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.122873,31.59697,67.62028,0,403.2836
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,89.43939,62.29113,32.41533,0,0,0,0,0,0,0,89.43939,0,0,89.43939,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122873,0,71.55151,0,408.1976
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,80.52611,60.43145,33.87742,17.35292,17.35292,0,-1,0,17.35292,464.0492,62.25987,0,0,80.52611,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.122873,19.08822,64.42088,0,399.2843
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,55.00125,51.60975,34.51996,42.95703,42.95703,0,-1,0,42.95703,128.0378,9.783323,0,0,55.00125,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.122873,47.25273,44.001,0,373.7595
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,48.21827,49.98579,35.1625,8.189986,8.189986,0,-1,0,8.189986,588.7466,39.59723,0,0,48.21827,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.122873,9.008985,38.57461,0,366.9765
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,25.34525,42.03552,34.63142,50.671,50.671,0,-1,0,50.671,50.01923,0,0,0,25.34525,53.33789,50.671,0,0,0,318.7582,0,27.99265,-27.99265,390.494,92.97458,0.122873,55.7381,20.2762,0,344.1035
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,32.73004,32.73004,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,31.10294,290.7656,0,32.88995,-32.88995,355.825,84.72005,0.122873,34.37,0,0,290.7656
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,30.88766,30.88766,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,67.64733,257.8756,0,67.20874,-67.20874,284.9807,67.85242,0.122873,70.23313,0,0,257.8756
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,29.34033,29.34033,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,142.3237,190.6669,0,48.44301,-48.44301,233.9173,55.69448,0.122873,50.62295,0,0,190.6669
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,27.84545,27.84545,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,196.1493,142.2239,0,19.46174,-19.46174,213.4028,50.81009,0.122873,20.33752,0,0,142.2239
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,26.27844,26.27844,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,217.7734,122.7621,0,10.86212,-10.86212,201.9531,48.08398,0.122873,11.35091,0,0,122.7621
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,24.98681,24.98681,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,229.8425,111.9,0,24.18346,-24.18346,176.4615,42.01456,0.122873,25.27172,0,0,111.9
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,23.93777,23.93777,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,256.713,87.71655,0,19.24599,-19.24599,156.1745,37.18433,0.122873,20.11205,0,0,87.71655
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,22.84939,22.84939,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,278.0974,68.47056,0,22.62114,-22.62114,132.3297,31.50701,0.122873,23.63909,0,0,68.47056
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,22.03639,22.03639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.232,45.84942,0,0,0,132.3297,31.50701,0.122873,0,0,0,45.84942
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,21.29551,21.29551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.232,45.84942,0,0,0,132.3297,31.50701,0.122873,0,0,0,45.84942
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,20.52184,20.52184,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,303.232,45.84942,0,39.39826,-39.39826,90.80029,21.61907,0.122873,41.17118,0,0,45.84942
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,19.7285,19.7285,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,347.0078,6.451162,65.62485,0,65.62485,153.0575,36.44218,0.1248201,13.11334,0,81,6.451162
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,19.08596,19.08596,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,281.383,65.51352,68.7,0,68.7,218.232,51.9599,0.1261101,0,0,81,65.51352
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.7815,22.52876,18.43032,24.73234,24.73234,81,0,22.761,24.73234,63.80916,0,0,0,15.7815,0,0,56.26766,53.45427,212.683,127.3435,69.23577,0,69.23577,283.9149,67.59864,0.1278608,27.20558,12.6252,81,143.125
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,38.7842,29.99684,19.4728,0,0,72.31579,0,20.56389,0,0,0,0,0,38.7842,0,0,72.31579,68.7,143.4472,189.6557,107.4842,0,107.4842,385.8833,91.87679,0.128044,0,31.02736,81,228.4399
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,38.34337,32.92016,22.33143,16.32857,16.32857,0,-1,0,16.32857,234.8239,0,0,0,38.34337,17.18797,16.32857,0,0,35.96303,286.3915,21.15541,0,21.15541,405.9531,96.6553,0.1274907,17.96142,30.6747,0,324.7349
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,35.96614,35.32071,25.24252,13.76447,13.76447,0,0,0,13.76447,261.297,6.669605,0,0,35.96614,14.48891,13.76447,0,0,14.80762,305.4314,14.80762,0,14.80762,420.0009,100,0.1271063,15.14091,28.77291,0,341.3975
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,65.04962,47.39805,27.73399,0,0,0,0,0,0,0,65.04962,0,0,65.04962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271063,0,52.0397,0,383.8079
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,68.36015,51.35126,30.14678,16.38846,16.38846,0,0,0,16.38846,417.1237,51.10914,0,0,68.36015,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1271063,18.0273,54.68812,0,387.1184
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,22.6728,38.95155,32.45466,0,0,0,0,0,0,0,22.6728,0,0,22.6728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271063,0,18.13824,0,341.431
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,13.64101,37.8112,33.92987,9.351663,9.351663,0,-1,0,9.351663,145.8672,3.797155,0,0,13.64101,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1271063,10.28683,10.91281,0,332.3992
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,18.70013,39.96484,34.57241,0,0,0,-1,0,0,0,18.70013,0,0,18.70013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271063,0,14.96011,0,337.4583
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,20.16195,41.076,35.2215,0,0,0,-1,0,0,0,20.16195,0,0,20.16195,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271063,0,16.12956,0,338.9202
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.660191,37.13777,34.68387,23.98429,23.98429,0,-1,0,23.98429,36.10777,0,0,0,8.660191,25.24662,23.98429,0,0,0,318.7582,0,16.58643,-16.58643,402.5172,95.83724,0.1271063,26.38272,6.928153,0,327.4184
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,32.82183,32.82183,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,18.42937,302.1718,0,24.23434,-24.23434,376.972,89.75505,0.1271063,25.32489,0,0,302.1718
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,30.97945,30.97945,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.35641,277.9374,0,38.13757,-38.13757,336.7714,80.18352,0.1271063,39.85376,0,0,277.9374
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,29.43212,29.43212,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,87.7315,239.7999,0,22.90687,-22.90687,312.6255,74.43449,0.1271063,23.93768,0,0,239.7999
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,27.91757,27.91757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.1836,216.893,0,0,0,312.6255,74.43449,0.1271063,0,0,0,216.893
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,26.35056,26.35056,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.1836,216.893,0,6.901225,-6.901225,305.351,72.70246,0.1271063,7.21178,0,0,216.893
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,25.05894,25.05894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.8516,209.9918,0,0,0,305.351,72.70246,0.1271063,0,0,0,209.9918
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,24.0099,24.0099,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,120.8516,209.9918,0,13.63477,-13.63477,290.9786,69.28049,0.1271063,14.24834,0,0,209.9918
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,22.94118,22.94118,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.0013,196.357,0,18.9912,-18.9912,270.9601,64.51419,0.1271063,19.8458,0,0,196.357
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,22.10851,22.10851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.1027,177.3658,0,0,0,270.9601,64.51419,0.1271063,0,0,0,177.3658
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,21.35451,21.35451,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.1027,177.3658,0,8.145005,-8.145005,262.3746,62.47001,0.1271063,8.51153,0,0,177.3658
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,20.60052,20.60052,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.1527,169.2208,0,15.02045,-15.02045,246.5416,58.70027,0.1271063,15.69637,0,0,169.2208
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,19.80718,19.80718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.8421,154.2004,0,0,0,246.5416,58.70027,0.1271063,0,0,0,154.2004
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,19.13842,19.13842,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,182.8421,154.2004,0,12.4465,-12.4465,233.4219,55.57652,0.1271063,13.0066,0,0,154.2004
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.72588,23.91529,18.48932,2.705118,2.705118,0,0,0,2.705118,766.1728,0,0,0,20.72588,2.847493,2.705118,0,0,196.6715,141.7539,17.87839,0,17.87839,250.3828,59.61483,0.1266453,2.97563,16.5807,0,162.4797
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,48.60758,32.951,19.52525,47.3663,47.3663,0,0,0,47.3663,102.6206,0,0,0,48.60758,49.85927,47.3663,0,0,178.7931,157.8444,0,1.251686,-1.251686,249.0634,59.30069,0.1266453,52.10293,38.88607,0,206.452
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,73.11216,44.01069,22.38388,44.83023,44.83023,0,-1,0,44.83023,163.0867,0,0,0,73.11216,47.18971,44.83023,0,0,180.1839,156.5927,25.92245,0,25.92245,273.6556,65.15596,0.1259827,49.31325,58.48973,0,229.7049
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,85.72097,52.00622,25.30153,0,0,0,0,0,0,0,0,0,0,85.72097,0,0,0,0,154.2614,179.9229,85.72097,0,85.72097,354.9776,84.51832,0.1238402,0,68.57677,0,265.6439
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,96.74927,59.50774,27.80611,36.35304,36.35304,0,0,0,36.35304,266.138,0,0,0,96.74927,38.26636,36.35304,0,0,68.54047,257.0718,58.48291,0,58.48291,410.4594,97.72823,0.1224198,39.98835,77.39941,0,353.8211
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,93.98018,61.43097,30.22545,0,0,0,0,0,0,0,83.92261,0,0,93.98018,0,0,0,0,10.05757,309.7064,10.05757,0,10.05757,420.0009,100,0.1221788,0,75.18414,0,403.6866
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,84.96763,60.57277,32.52679,17.85148,17.85148,0,0,0,17.85148,475.9697,66.1766,0,0,84.96763,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1221788,19.63663,67.9741,0,403.7259
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,91.34527,65.15318,34.02167,3.483628,3.483628,0,-1,0,3.483628,2622.131,87.67829,0,0,91.34527,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1221788,3.83199,73.07621,0,410.1035
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,73.95866,58.78496,34.67076,38.02377,38.02377,0,-1,0,38.02377,194.5064,33.93365,0,0,73.95866,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1221788,41.82615,59.16693,0,392.7169
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,57.29209,53.33964,35.33297,9.628983,9.628983,0,-1,0,9.628983,594.9963,47.15632,0,0,57.29209,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1221788,10.59188,45.83368,0,376.0503
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,29.1533,43.38478,34.79533,55.20184,55.20184,0,-1,0,55.20184,52.81218,0,7.105427E-15,0,29.1533,58.1072,55.20184,0,0,0,318.7582,0,28.9539,-28.9539,389.4807,92.73332,0.1221788,60.72203,23.32264,0,347.9115
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,32.93329,32.93329,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,32.17101,289.8043,0,29.85841,-29.85841,358.0072,85.23965,0.1221788,31.20204,0,0,289.8043
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,31.09091,31.09091,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,65.34702,259.9459,0,34.88963,-34.88963,321.2303,76.48326,0.1221788,36.45966,0,0,259.9459
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,29.52391,29.52391,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,104.1133,225.0563,0,32.05719,-32.05719,287.4391,68.43774,0.1221788,33.49976,0,0,225.0563
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,28.02903,28.02903,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,139.7324,192.9991,0,1.471473,-1.471473,285.888,68.06844,0.1221788,1.53769,0,0,192.9991
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,26.46202,26.46202,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,141.3673,191.5276,0,14.51447,-14.51447,270.5884,64.42568,0.1221788,15.16762,0,0,191.5276
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,25.15073,25.15073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.4945,177.0132,0,0,0,270.5884,64.42568,0.1221788,0,0,0,177.0132
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,24.10169,24.10169,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,157.4945,177.0132,0,31.48899,-31.48899,237.3961,56.52277,0.1221788,32.90599,0,0,177.0132
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,23.01331,23.01331,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,192.4823,145.5242,0,30.05943,-30.05943,205.7107,48.97864,0.1221788,31.4121,0,0,145.5242
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,22.18063,22.18063,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,225.8817,115.4647,0,36.22797,-36.22797,167.5231,39.88636,0.1221788,37.85823,0,0,115.4647
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,21.4463,21.4463,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,266.1349,79.23678,0,7.713449,-7.713449,159.3924,37.95049,0.1221788,8.060555,0,0,79.23678
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,20.67264,20.67264,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,274.7054,71.52332,0,33.53469,-33.53469,124.0437,29.53415,0.1221788,35.04376,0,0,71.52332
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,19.8793,19.8793,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,311.9662,37.98863,0,4.167061,-4.167061,119.6512,28.48833,0.1221788,4.354578,0,0,37.98863
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,19.21709,19.21709,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,316.5963,33.82157,41.54429,0,41.54429,159.0636,37.87221,0.1235801,40.99608,0,81,33.82157
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.90359,23.22992,18.56145,40.54736,40.54736,81,0,22.761,40.54736,44.15475,0,0,0,17.90359,0,0,40.45264,38.43,275.052,71.21143,56.3336,0,56.3336,212.5063,50.59665,0.1253453,44.6021,14.32287,81,89.11502
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,51.21392,33.80309,19.58426,26.54111,26.54111,81,0,22.761,26.54111,192.9607,0,0,0,51.21392,0,0,54.45889,51.73595,218.7184,121.9117,102.9499,0,102.9499,310.1732,73.85061,0.1261312,29.19522,40.97113,81,173.1256
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,76.3091,45.20794,22.46256,12.38742,12.38742,0,-1,0,12.38742,616.0209,0,0,0,76.3091,13.03939,12.38742,0,0,115.7685,214.5665,63.26971,0,63.26971,370.1961,88.14175,0.124646,13.62616,61.04728,0,290.8756
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,91.44565,54.32342,25.39332,37.63765,37.63765,0,0,0,37.63765,242.9633,0,0,0,91.44565,39.61858,37.63765,0,0,52.49883,271.5093,51.82708,0,51.82708,419.3636,99.84827,0.1234552,41.40141,73.15652,0,362.9549
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,98.97325,60.56511,27.8979,41.52339,41.52339,0,0,0,41.52339,238.3554,54.59267,0,0,98.97325,43.70883,41.52339,0,0,0.6717513,318.1537,0.6717513,0,0.6717513,420.0009,100,0.1234399,45.67573,79.1786,0,417.1269
