Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,102.7591,65.39992,30.31725,58.29703,58.29703,0,0,0,58.29703,176.2681,41.39379,0,0,102.7591,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.1234399,64.12673,82.20726,0,421.5173
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,96.55272,65.6637,32.63824,12.6877,12.6877,0,0,0,12.6877,760.9945,83.19724,0,0,96.55272,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1234399,13.95647,77.24217,0,415.3109
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,82.25019,61.4225,34.11346,50.27231,50.27231,0,-1,0,50.27231,163.6093,29.33197,0,0,82.25019,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1234399,55.29954,65.80015,0,401.0084
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,63.3241,54.88449,34.77567,30.77233,30.77233,0,-1,0,30.77233,205.7826,30.93218,0,0,63.3241,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1234399,33.84956,50.65928,0,382.0823
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,53.41316,52.0718,35.42476,7.118555,7.118555,0,-1,0,7.118555,750.337,45.91994,0,0,53.41316,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1234399,7.830411,42.73053,0,372.1714
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,32.13894,44.41863,34.88712,77.02721,68.7,0,-1,0,68.7,46.78156,0,8.327207,16.02993,32.13894,72.31579,68.7,0,0,0,318.7582,0,40.17686,-40.17686,377.6507,89.91666,0.1234399,84.72993,25.71115,0,350.8972
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,33.02508,33.02508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.64095,278.5814,0,0,0,377.6507,89.91666,0.1234399,0,0,0,278.5814
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,31.1827,31.1827,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,44.64095,278.5814,0,14.87661,-14.87661,361.9694,86.18301,0.1234399,15.54606,0,0,278.5814
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,29.63537,29.63537,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,61.17052,263.7048,0,31.88857,-31.88857,328.3559,78.17982,0.1234399,33.32356,0,0,263.7048
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,28.12082,28.12082,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,96.60227,231.8162,0,61.63224,-61.63224,263.3898,62.71173,0.1234399,64.40569,0,0,231.8162
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,26.55382,26.55382,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,165.0825,170.1839,0,3.943274,-3.943274,259.2332,61.72207,0.1234399,4.120721,0,0,170.1839
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,25.24252,25.24252,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,169.464,166.2407,0,10.90295,-10.90295,247.7405,58.98571,0.1234399,11.39358,0,0,166.2407
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,24.19348,24.19348,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,181.5783,155.3377,0,15.71496,-15.71496,231.1755,55.04167,0.1234399,16.42213,0,0,155.3377
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,23.12477,23.12477,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,199.0394,139.6228,0,53.59998,-53.59998,174.6761,41.58947,0.1234399,56.01197,0,0,139.6228
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,22.27242,22.27242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.5949,86.02278,0,0,0,174.6761,41.58947,0.1234399,0,0,0,86.02278
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,21.51843,21.51843,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,258.5949,86.02278,0,34.72457,-34.72457,138.0732,32.87451,0.1234399,36.28718,0,0,86.02278
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,20.74476,20.74476,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,297.1778,51.29821,0,43.08229,-43.08229,92.66051,22.06198,0.1234399,45.021,0,0,51.29821
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,19.95142,19.95142,9.519939,9.519939,81,0,22.761,9.519939,0,0,0,0,0,0,0,71.48006,67.90606,345.047,8.215919,67.90606,0,67.90606,157.0818,37.40036,0.1250227,10.47193,0,81,8.215919
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,19.28922,19.28922,22.96859,22.96859,81,0,22.761,22.96859,0,0,0,0,0,0,0,58.03141,55.12984,277.141,69.33137,55.12984,0,55.12984,209.3826,49.8529,0.1267205,25.26545,0,81,69.33137
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.51278,24.0066,18.63357,38.04053,38.04053,81,0,22.761,38.04053,53.92348,0,0,0,20.51278,0,0,42.95947,40.8115,222.0111,118.9482,61.32428,0,61.32428,267.5599,63.70462,0.1283794,41.84459,16.41022,81,139.461
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,51.3364,33.91927,19.65638,0,0,72.31579,0,20.56389,0,0,0,0,0,51.3364,0,0,72.31579,68.7,160.6868,174.1401,120.0364,0,120.0364,381.4364,90.81802,0.1282444,0,41.06911,81,225.4765
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,71.98453,43.79936,22.53468,31.97774,31.97774,0,-1,0,31.97774,225.1082,0,0,0,71.98453,33.66078,31.97774,0,0,40.65044,282.1728,38.32375,0,38.32375,417.7935,99.47446,0.1273924,35.17551,57.58762,0,354.1573
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,81.18227,50.50804,25.46544,0,0,0,0,0,0,0,78.85557,0,0,81.18227,0,0,0,0,2.326697,316.6642,2.326697,0,2.326697,420.0009,100,0.127341,0,64.94581,0,397.8465
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,94.084,58.63414,27.98969,67.0344,67.0344,20.25,0,7.39125,67.0344,140.3518,44.83727,0,0,94.084,49.24673,46.7844,0,0,0,318.7582,0,0,0,420.0009,100,0.127341,73.73784,75.2672,81,412.8422
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,101.5526,65.00203,30.42871,22.81098,22.81098,0,0,0,22.81098,445.1918,77.54105,0,0,101.5526,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.127341,25.09208,81.2421,0,420.3109
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,90.1897,63.03238,32.74971,8.413524,8.413524,0,0,0,8.413524,1071.961,81.33337,0,0,90.1897,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.127341,9.254876,72.15176,0,408.9479
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,86.59752,63.3703,34.22492,0,0,0,-1,0,0,0,86.59752,0,0,86.59752,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127341,0,69.27802,0,405.3557
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,72.79092,58.56532,34.86745,51.90567,51.90567,0,-1,0,51.90567,140.2369,18.15338,0,0,72.79092,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.127341,57.09624,58.23274,0,391.5492
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,46.30625,49.74977,35.53622,14.28191,14.28191,0,-1,0,14.28191,324.2301,31.27266,0,0,46.30625,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.127341,15.7101,37.045,0,365.0645
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,24.20744,42.07192,34.99858,33.71523,33.71523,0,-1,0,33.71523,71.79972,0,0,0,24.20744,35.48972,33.71523,0,0,0,318.7582,0,11.28228,-11.28228,408.1083,97.16844,0.127341,37.08675,19.36595,0,342.9657
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.075869,34.27137,33.13654,32.93401,32.93401,0,-1,0,32.93401,12.37586,0,0,0,4.075869,34.66738,32.93401,0,0,12.53586,307.476,0,30.59151,-30.59151,375.862,89.49077,0.127341,36.22741,3.260695,0,311.5518
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,31.31383,31.31383,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,46.52643,276.8844,0,45.79491,-45.79491,327.5899,77.99744,0.127341,47.85567,0,0,276.8844
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,29.72716,29.72716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.40965,231.0895,0,0,0,327.5899,77.99744,0.127341,0,0,0,231.0895
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,28.23228,28.23228,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,97.40965,231.0895,0,20.25457,-20.25457,306.2397,72.91408,0.127341,21.16602,0,0,231.0895
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,26.64561,26.64561,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,119.9147,210.835,0,9.93063,-9.93063,295.7719,70.42175,0.127341,10.37751,0,0,210.835
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,25.35398,25.35398,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,130.9488,200.9043,0,52.72418,-52.72418,240.1958,57.18935,0.127341,55.09676,0,0,200.9043
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,24.28527,24.28527,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,189.5312,148.1802,0,5.430068,-5.430068,234.472,55.82655,0.127341,5.674421,0,0,148.1802
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,23.21656,23.21656,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,195.5646,142.7501,0,7.959908,-7.959908,226.0815,53.82882,0.127341,8.318104,0,0,142.7501
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,22.37077,22.37077,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,204.4089,134.7902,0,35.81413,-35.81413,188.3301,44.84041,0.127341,37.42576,0,0,134.7902
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,21.61022,21.61022,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,244.2024,98.97606,0,43.73234,-43.73234,142.2322,33.86473,0.127341,45.70029,0,0,98.97606
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,20.83655,20.83655,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,292.7939,55.24372,0,18.21567,-18.21567,123.0312,29.29308,0.127341,19.03537,0,0,55.24372
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,20.02354,20.02354,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,313.0335,37.02805,0,24.35298,-24.35298,97.36087,23.18111,0.127341,25.44886,0,0,37.02805
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,19.36134,19.36134,42.21987,42.21987,81,0,22.761,42.21987,0,0,0,0,0,0,0,38.78013,36.84113,340.0924,12.67507,36.84113,0,36.84113,132.3114,31.50266,0.1284103,46.44185,0,81,12.67507
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.61126,25.21083,18.7188,4.73525,4.73525,77.05104,0,21.76191,4.73525,519.7457,0,0,0,24.61126,0,0,72.31579,68.7,303.2513,45.83209,93.31126,0,93.31126,220.8343,52.57948,0.1290857,5.208775,19.689,81,70.44334
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,49.76869,33.54407,19.74817,2.267785,2.267785,74.58357,0,21.13764,2.267785,2194.595,0,0,0,49.76869,0,0,72.31579,68.7,209.94,129.8122,118.4687,0,118.4687,333.2235,79.33878,0.1290826,2.494563,39.81495,81,179.5809
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,72.92737,44.22852,22.62647,11.29024,11.29024,0,-1,0,11.29024,645.9326,0,0,0,72.92737,11.88447,11.29024,0,0,91.47131,236.434,61.0429,0,61.0429,391.1339,93.12694,0.1277867,12.41927,58.34189,0,309.3614
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,90.41704,54.1238,25.55723,60.60637,60.60637,0,0,0,60.60637,149.1873,0,0,0,90.41704,63.79618,60.60637,0,0,30.42842,291.3727,26.62086,0,26.62086,416.3887,99.13996,0.1272296,66.66701,72.33363,0,381.7897
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,94.26704,58.85071,28.10115,37.3974,37.3974,0,0,0,37.3974,252.0684,51.0938,0,0,94.26704,39.36568,37.3974,0,0,3.807561,315.3314,3.807561,0,3.807561,420.0009,100,0.1271504,41.13714,75.41364,0,409.5984
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,96.47424,62.89542,30.53361,0,0,0,0,0,0,0,96.47424,0,0,96.47424,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271504,0,77.17939,0,415.2325
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,98.91562,67.05011,32.88084,15.24715,15.24715,0,0,0,15.24715,648.7484,82.86599,0,0,98.91562,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1271504,16.77186,79.1325,0,417.6739
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,79.82406,60.7335,34.35605,10.73565,10.73565,0,-1,0,10.73565,743.5421,68.52338,0,0,79.82406,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1271504,11.80921,63.85925,0,398.5823
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,72.9149,58.79353,35.01825,15.44975,15.44975,0,-1,0,15.44975,471.9488,56.65201,0,0,72.9149,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1271504,16.99472,58.33192,0,391.6731
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,55.22245,52.97498,35.66079,1.395666,1.395666,0,-1,0,1.395666,3956.711,53.75333,0,0,55.22245,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1271504,1.535232,44.17796,0,373.9807
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,21.51705,41.41049,35.14938,26.75751,26.75751,0,-1,0,26.75751,80.41497,0,3.552714E-15,0,21.51705,28.1658,26.75751,0,0,0,318.7582,0,6.648756,-6.648756,412.9924,98.33134,0.1271504,29.43326,17.21364,0,340.2753
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.010908,35.25105,33.28734,25.19177,25.19177,0,-1,0,25.19177,27.83015,0,0,0,7.010908,26.51765,25.19177,0,0,7.387506,312.1095,0,19.50675,-19.50675,392.4305,93.43565,0.1271504,27.71095,5.608727,0,319.1204
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,31.45808,31.45808,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,29.06167,292.6027,0,45.59166,-45.59166,344.3727,81.99333,0.1271504,47.64328,0,0,292.6027
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,29.89107,29.89107,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,79.71906,247.0111,0,46.84082,-46.84082,294.9981,70.23751,0.1271504,48.94866,0,0,247.0111
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,28.37652,28.37652,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,131.7644,200.1702,0,17.23526,-17.23526,276.8306,65.91191,0.1271504,18.01085,0,0,200.1702
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,26.79641,26.79641,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,150.9147,182.935,0,24.71784,-24.71784,250.7757,59.70837,0.1271504,25.83014,0,0,182.935
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,25.48511,25.48511,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,178.379,158.2171,0,5.598721,-5.598721,244.8741,58.30324,0.1271504,5.850663,0,0,158.2171
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,24.4164,24.4164,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,184.5998,152.6184,0,18.15363,-18.15363,225.7385,53.74715,0.1271504,18.97054,0,0,152.6184
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,23.32802,23.32802,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,204.7705,134.4648,0,23.7339,-23.7339,200.7208,47.79057,0.1271504,24.80193,0,0,134.4648
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,22.47568,22.47568,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,231.1415,110.7309,0,7.011253,-7.011253,193.3303,46.03092,0.1271504,7.326759,0,0,110.7309
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,21.72168,21.72168,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,238.9318,103.7196,0,13.48176,-13.48176,179.1192,42.64735,0.1271504,14.08844,0,0,103.7196
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,20.94801,20.94801,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,253.9115,90.23788,0,44.92779,-44.92779,131.7612,31.37165,0.1271504,46.94954,0,0,90.23788
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,20.13501,20.13501,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,303.8313,45.31008,0,8.04493,-8.04493,123.2811,29.35258,0.1271504,8.406951,0,0,45.31008
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,19.4728,19.4728,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,312.7701,37.26516,0,18.46739,-18.46739,103.8148,24.71775,0.1271504,19.29842,0,0,37.26516
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.3712,23.07567,18.81059,41.15984,41.15984,81,0,22.761,41.15984,39.77471,0,0,0,16.3712,0,0,39.84016,37.84816,333.2894,18.79777,54.21936,0,54.21936,155.2518,36.96463,0.1285579,45.27582,13.09696,81,35.16897
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,50.37693,33.85007,19.85963,0,0,72.31579,0,20.56389,0,0,0,0,0,50.37693,0,0,72.31579,68.7,279.07,67.59519,119.0769,0,119.0769,268.218,63.86131,0.128451,0,40.30154,81,117.9721
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,57.99519,39.38122,22.71827,8.379216,8.379216,0,-1,0,8.379216,692.1314,0,0,0,57.99519,8.820228,8.379216,0,0,159.9931,174.7644,49.17496,0,49.17496,314.8695,74.96878,0.1274536,9.217138,46.39615,0,232.7596
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,63.86834,44.61419,25.64902,28.33665,28.33665,0,0,0,28.33665,225.3913,0,0,0,63.86834,29.82805,28.33665,0,0,110.8181,219.0219,34.04029,0,34.04029,347.163,82.65768,0.1267722,31.17031,51.09467,0,282.8902
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,78.99412,52.98106,28.21261,8.173867,8.173867,0,0,0,8.173867,966.4229,0,0,0,78.99412,8.604071,8.173867,0,0,76.77785,249.6582,70.39005,0,70.39005,413.9408,98.55714,0.1253861,8.991254,63.19529,0,328.6523
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,90.89243,60.66602,30.64507,27.58382,27.58382,0,0,0,27.58382,329.5136,55.46902,0,0,90.89243,29.0356,27.58382,0,0,6.387804,313.0092,6.387804,0,6.387804,420.0009,100,0.1252618,30.3422,72.71394,0,403.9016
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,88.42188,62.56498,32.97263,4.420048,4.420048,0,0,0,4.420048,2000.473,83.7692,0,0,88.42188,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.1252618,4.862053,70.7375,0,407.1801
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,82.33551,61.89462,34.46751,46.50927,46.50927,0,-1,0,46.50927,177.0303,33.37839,0,0,82.33551,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1252618,51.16019,65.86841,0,401.0938
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,50.98985,50.87724,35.11005,65.89314,65.89314,0,-1,0,65.89314,77.38264,0,0,3.782452,50.98985,69.3612,65.89314,0,0,0,318.7582,0,18.37135,-18.37135,400.6357,95.38927,0.1252618,72.48245,40.79188,0,369.7481
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,32.4456,45.45881,35.77225,40.47926,40.47926,0,-1,0,40.47926,80.15364,0,0,0,32.4456,42.60975,40.47926,0,0,20.41261,300.3869,0,10.16415,-10.16415,389.9218,92.83833,0.1252618,44.52719,25.95648,0,332.8325
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,21.13436,41.40378,35.25429,11.78205,11.78205,0,-1,0,11.78205,179.3776,0,0,0,21.13436,12.40216,11.78205,0,0,31.7061,290.2227,8.732198,0,8.732198,398.2059,94.81074,0.1250923,12.96026,16.90749,0,311.3571
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.859907,35.31441,33.39224,31.52142,31.52142,0,-1,0,31.52142,21.76269,0,0,0,6.859907,33.18044,31.52142,0,0,22.97391,298.0817,0,26.32053,-26.32053,370.4616,88.20496,0.1250923,34.67356,5.487926,0,304.9416
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,31.54987,31.54987,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,52.21894,271.7612,0,48.18004,-48.18004,319.6754,76.11304,0.1250923,50.34814,0,0,271.7612
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,30.00253,30.00253,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,105.7523,223.5811,0,32.64877,-32.64877,285.2606,67.91904,0.1250923,34.11797,0,0,223.5811
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,28.48798,28.48798,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,142.0287,190.9324,0,20.39401,-20.39401,263.7634,62.80068,0.1250923,21.31174,0,0,190.9324
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,26.8882,26.8882,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,164.6888,170.5384,0,13.21293,-13.21293,249.8357,59.48458,0.1250923,13.80752,0,0,170.5384
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,25.5769,25.5769,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,179.3698,157.3254,0,27.32841,-27.32841,221.0291,52.62586,0.1250923,28.55819,0,0,157.3254
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,24.48852,24.48852,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,209.7347,129.997,0,38.08628,-38.08628,180.8826,43.0672,0.1250923,39.80016,0,0,129.997
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,23.41981,23.41981,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,252.0528,91.91074,0,29.33316,-29.33316,149.9627,35.70534,0.1250923,30.65315,0,0,91.91074
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,22.57402,22.57402,75.98234,59.4487,0,-1,0,59.4487,0,0,16.53364,24.13187,0,62.57758,59.4487,0,0,284.6452,62.57758,0,62.57758,-62.57758,84.00017,20,0.1250923,83.58057,0,0,62.57758
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,21.7938,21.7938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250923,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,21.02013,21.02013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250923,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,20.2268,20.2268,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.12619,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,19.56459,19.56459,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1275893,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.71706,24.06886,18.90238,54.57602,54.57602,81,0,22.761,54.57602,36.1277,0,0,0,19.71706,0,0,26.42398,25.10278,249.8145,93.92514,44.81984,0,44.81984,225.5258,53.69651,0.1286458,60.03363,15.77365,81,113.6422
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,44.22827,32.08418,19.93175,39.66274,39.66274,81,0,22.761,39.66274,111.5109,0,0,0,44.22827,0,0,41.33726,39.2704,204.9947,134.263,83.49866,0,83.49866,304.7396,72.5569,0.1295935,43.62901,35.38261,81,178.4913
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,56.87085,39.12384,22.81006,25.08874,25.08874,0,-1,0,25.08874,226.6788,0,0,0,56.87085,26.4092,25.08874,0,0,121.496,209.4118,30.46165,0,30.46165,333.6381,79.43747,0.1290057,27.59761,45.49668,0,266.2827
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,79.90705,50.36732,25.74081,0,0,0,0,0,0,0,0,0,0,79.90705,0,0,0,0,91.03438,236.8273,79.90705,0,79.90705,409.4445,97.4866,0.1274888,0,63.92564,0,316.7343
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,93.29517,58.7319,28.32407,51.37933,51.37933,0,0,0,51.37933,181.5811,28.08434,0,0,93.29517,54.08351,51.37933,0,0,11.12732,308.7436,11.12732,0,11.12732,420.0009,100,0.1272804,56.51727,74.63613,0,402.0388
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,82.40911,57.36786,30.75653,36.542,36.542,0,0,0,36.542,225.5189,43.94385,0,0,82.40911,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.1272804,40.19619,65.92729,0,401.1673
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,91.2414,63.90859,33.08409,12.21591,12.21591,0,0,0,12.21591,746.9066,78.38255,0,0,91.2414,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1272804,13.4375,72.99312,0,409.9996
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,84.32423,62.84949,34.57241,59.81586,59.81586,0,-1,0,59.81586,140.973,21.36016,0,0,84.32423,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1272804,65.79745,67.45938,0,403.0825
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,68.43697,57.31272,35.2215,34.52446,34.52446,0,-1,0,34.52446,198.2275,32.09543,0,0,68.43697,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1272804,37.97691,54.74957,0,387.1952
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,49.87083,51.35323,35.88371,0,0,0,-1,0,0,0,49.87083,0,0,49.87083,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1272804,0,39.89666,0,368.6291
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,26.39573,43.1302,35.36575,46.60479,46.60479,0,-1,0,46.60479,56.63738,0,0,0,26.39573,49.05767,46.60479,0,0,0,318.7582,0,22.66194,-22.66194,396.1131,94.31245,0.1272804,51.26527,21.11659,0,345.154
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.923995,34.85993,33.48404,92.60661,68.7,0,-1,0,68.7,7.167388,0,23.90661,33.16727,4.923995,72.31579,68.7,0,0,25.17994,296.0963,0,67.39179,-67.39179,325.0759,77.39886,0.1272804,101.8673,3.939197,0,301.0203
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,31.66133,31.66133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.0597,228.7045,0,0,0,325.0759,77.39886,0.1272804,0,0,0,228.7045
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,30.09432,30.09432,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,100.0597,228.7045,0,56.16882,-56.16882,265.8687,63.30195,0.1272804,58.69641,0,0,228.7045
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,28.57977,28.57977,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,162.4695,172.5357,0,52.34842,-52.34842,210.6887,50.16387,0.1272804,54.7041,0,0,172.5357
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,26.97999,26.97999,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,220.6344,120.1873,0,25.72888,-25.72888,183.568,43.70659,0.1272804,26.88668,0,0,120.1873
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,25.64902,25.64902,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,249.222,94.45838,0,19.21517,-19.21517,163.3135,38.88408,0.1272804,20.07985,0,0,94.45838
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,24.58031,24.58031,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,270.5722,75.24321,0,23.03085,-23.03085,139.0368,33.10394,0.1272804,24.06723,0,0,75.24321
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,23.49193,23.49193,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,296.1621,52.21236,0,21.14997,-21.14997,116.7428,27.79585,0.1272804,22.10172,0,0,52.21236
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,22.64614,22.64614,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,319.662,31.06239,0,15.09601,-15.09601,100.8302,24.00715,0.1272804,15.77533,0,0,31.06239
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,21.87248,21.87248,30.22689,15.16807,0,-1,0,15.16807,0,0,15.05883,18.08152,0,15.96638,15.16807,0,0,336.4354,15.96638,0,15.96638,-15.96638,84.00017,20,0.1272804,33.24958,0,0,15.96638
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,21.09881,21.09881,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272804,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,20.2858,20.2858,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1285343,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,19.61704,19.61704,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.129902,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.993036,20.49308,18.95484,19.09677,19.09677,81,0,22.761,19.09677,31.38247,0,0,0,5.993036,0,0,61.90324,58.80807,231.0939,110.7737,64.80111,0,64.80111,262.2417,62.43837,0.13114,21.00644,4.794429,81,116.7668
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94746,25.00236,20.01043,3.482964,3.482964,75.79875,0,21.44508,3.482964,544.004,0,0,0,18.94746,0,0,72.31579,68.7,166.2928,169.0947,87.64746,0,87.64746,345.3914,82.23587,0.1317219,3.83126,15.15797,81,188.0422
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,43.84215,35.1549,22.88218,0,0,0,-1,0,0,0,0,0,0,43.84215,0,0,0,0,78.6453,247.9775,43.84215,0,43.84215,386.9837,92.13879,0.1309115,0,35.07372,0,291.8196
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,80.20539,50.58662,25.8326,0,0,0,0,0,0,0,45.40224,0,0,80.20539,0,0,0,0,34.80315,287.4354,34.80315,0,34.80315,420.0009,100,0.1302753,0,64.16431,0,367.6408
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,85.32031,55.64914,28.41586,75.0882,75.0882,20.25,0,7.39125,75.0882,113.6268,27.59589,0,0,85.32031,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1302753,82.59702,68.25625,81,404.0785
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,89.84788,60.48778,30.84832,8.669325,8.669325,0,0,0,8.669325,1036.388,80.72227,0,0,89.84788,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1302753,9.536258,71.8783,0,408.6061
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,62.31873,52.69893,33.19555,6.529457,6.529457,0,0,0,6.529457,954.4244,55.44562,0,0,62.31873,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1302753,7.182402,49.85498,0,381.077
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,54.76885,51.69828,34.67076,30.70415,30.70415,0,-1,0,30.70415,178.3761,22.4487,0,0,54.76885,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1302753,33.77456,43.81508,0,373.5271
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,52.48129,51.64339,35.33297,0,0,0,-1,0,0,0,52.48129,0,0,52.48129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1302753,0,41.98503,0,371.2395
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,26.46448,43.79296,35.9755,41.11631,41.11631,0,-1,0,41.11631,64.36492,0,0,0,26.46448,43.28033,41.11631,0,0,0,318.7582,0,16.81585,-16.81585,402.2754,95.77966,0.1302753,45.22794,21.17159,0,345.2227
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.440156,36.42808,35.45754,12.36327,12.36327,0,-1,0,12.36327,27.82561,0,1.776357E-15,0,3.440156,13.01397,12.36327,0,0,18.68427,301.9424,0,9.573816,-9.573816,392.1837,93.37688,0.1302753,13.5996,2.752125,0,305.3825
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.602971,34.32045,33.59549,0,0,0,-1,0,0,0,0,0,0,2.602971,0,0,0,0,29.32185,292.3686,2.602971,0,2.602971,394.6531,93.96484,0.1302279,0,2.082376,0,294.9715
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,31.77279,31.77279,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,26.71888,294.7112,0,26.58636,-26.58636,366.6286,87.29235,0.1302279,27.78274,0,0,294.7112
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,30.20579,30.20579,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,56.25927,268.1249,0,55.88942,-55.88942,307.716,73.26556,0.1302279,58.40445,0,0,268.1249
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,28.67157,28.67157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.3586,212.2355,0,0,0,307.716,73.26556,0.1302279,0,0,0,212.2355
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,27.07178,27.07178,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,118.3586,212.2355,0,36.35201,-36.35201,269.3976,64.14216,0.1302279,37.98784,0,0,212.2355
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,25.74081,25.74081,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,158.7497,175.8835,0,34.55435,-34.55435,232.9741,55.46992,0.1302279,36.10929,0,0,175.8835
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,24.6721,24.6721,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,197.1435,141.3291,0,20.98203,-20.98203,210.8571,50.20398,0.1302279,21.92623,0,0,141.3291
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,23.58372,23.58372,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,220.4568,120.3471,0,2.610173,-2.610173,208.1058,49.54889,0.1302279,2.72763,0,0,120.3471
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,22.71827,22.71827,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,223.357,117.7369,0,31.98023,-31.98023,174.3956,41.52269,0.1302279,33.41935,0,0,117.7369
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,21.9446,21.9446,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,258.8906,85.75667,0,11.37015,-11.37015,162.4104,38.66908,0.1302279,11.88181,0,0,85.75667
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,21.15126,21.15126,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,271.5241,74.38651,0,28.66284,-28.66284,132.1972,31.47545,0.1302279,29.95267,0,0,74.38651
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,20.35793,20.35793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,303.3717,45.72367,0,0,0,132.1972,31.47545,0.1302279,0,0,0,45.72367
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,19.67605,19.67605,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,303.3717,45.72367,0,16.11597,-16.11597,115.2094,27.43076,0.1302279,16.84119,0,0,45.72367
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.521727,21.47159,19.01384,20.95882,20.95882,0,0,0,20.95882,45.43065,0,0,0,9.521727,22.06191,20.95882,0,0,321.2784,29.6077,0,12.54019,-12.54019,101.9909,24.2835,0.1302279,23.0547,7.617382,0,39.12943
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,33.53212,29.11405,20.06288,43.29147,43.29147,81,0,22.761,43.29147,77.45663,0,0,0,33.53212,0,0,37.70853,35.8231,335.2119,17.06752,69.35522,0,69.35522,167.787,39.94922,0.1313403,47.62062,26.8257,81,50.59963
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,68.5863,43.13674,22.96085,30.95684,30.95684,0,-1,0,30.95684,221.5546,0,0,0,68.5863,32.58614,30.95684,0,0,265.8567,79.48721,36.00016,0,36.00016,201.9398,48.08081,0.1306898,34.05252,54.86905,0,148.0735
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,72.40529,47.86511,25.91128,49.39177,49.39177,0,0,0,49.39177,146.5938,0,0,0,72.40529,51.99133,49.39177,0,0,229.8565,111.8874,20.41395,0,20.41395,221.3062,52.69184,0.1303238,54.33094,57.92423,0,184.2926
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,83.70356,55.10831,28.48798,0,0,0,0,0,0,0,0,0,0,83.70356,0,0,0,0,209.4426,130.2599,83.70356,0,83.70356,300.7144,71.59851,0.1288443,0,66.96284,0,213.9635
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,69.73305,52.77489,30.94011,0,0,0,0,0,0,0,0,0,0,69.73305,0,0,0,0,125.739,205.5931,69.73305,0,69.73305,366.8689,87.34957,0.1276372,0,55.78644,0,275.3262
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,56.00911,50.57192,33.28734,10.38315,10.38315,0,0,0,10.38315,539.423,0,0,0,56.00911,10.92963,10.38315,0,0,56.00596,268.3529,45.07948,0,45.07948,409.6351,97.53197,0.1268688,11.42147,44.80729,0,324.362
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,52.58951,51.04202,34.76255,44.95961,44.95961,0,-1,0,44.95961,116.9706,0,0,0,52.58951,47.3259,44.95961,0,0,10.92648,308.9244,5.263606,0,5.263606,414.6286,98.72089,0.1267797,49.45557,42.07161,0,361.5139
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,40.6011,47.72409,35.42476,47.56976,47.56976,0,-1,0,47.56976,85.35065,0,7.105427E-15,0,40.6011,50.07343,47.56976,0,0,5.662879,313.6616,0,9.472334,-9.472334,404.6439,96.34358,0.1267797,52.32674,32.48088,0,354.2627
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,18.35809,41.40915,36.0673,0,0,0,-1,0,0,0,2.170392,0,0,18.35809,0,0,0,0,16.18769,304.1893,16.18769,0,16.18769,420.0009,100,0.1265064,0,14.68647,0,322.5474
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,20.13036,41.4068,35.54933,48.07479,48.07479,0,-1,0,48.07479,41.873,0,0,0,20.13036,50.60505,48.07479,0,0,0,318.7582,0,30.47469,-30.47469,387.8777,92.35165,0.1265064,52.88227,16.10429,0,338.8886
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.989995,35.3861,33.70695,43.90209,43.90209,0,-1,0,43.90209,13.64399,0,0,0,5.989995,46.21273,43.90209,0,0,33.86076,288.2835,0,40.22273,-40.22273,345.4792,82.25679,0.1265064,48.2923,4.791996,0,294.2735
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,31.86458,31.86458,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,78.55269,248.0608,0,25.37571,-25.37571,318.7309,75.88815,0.1265064,26.51762,0,0,248.0608
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,30.29758,30.29758,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,106.7479,222.6851,0,21.66298,-21.66298,295.8961,70.45131,0.1265064,22.63781,0,0,222.6851
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,28.75024,28.75024,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,130.8179,201.0221,0,22.24474,-22.24474,272.4481,64.86845,0.1265064,23.24576,0,0,201.0221
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,27.1439,27.1439,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,155.5343,178.7774,0,24.12344,-24.12344,247.0197,58.8141,0.1265064,25.209,0,0,178.7774
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,25.81949,25.81949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.3381,154.6539,0,0,0,247.0197,58.8141,0.1265064,0,0,0,154.6539
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,24.73111,24.73111,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,182.3381,154.6539,0,2.188488,-2.188488,244.7129,58.26485,0.1265064,2.28697,0,0,154.6539
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,23.65584,23.65584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.7698,152.4654,0,0,0,244.7129,58.26485,0.1265064,0,0,0,152.4654
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,22.77072,22.77072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.7698,152.4654,0,0,0,244.7129,58.26485,0.1265064,0,0,0,152.4654
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,21.99705,21.99705,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,184.7698,152.4654,0,38.46391,-38.46391,204.1683,48.61141,0.1265064,40.19478,0,0,152.4654
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,21.20371,21.20371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.5074,114.0015,0,0,0,204.1683,48.61141,0.1265064,0,0,0,114.0015
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,20.41038,20.41038,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,227.5074,114.0015,0,20.08459,-20.08459,182.9973,43.5707,0.1265064,20.9884,0,0,114.0015
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,19.7285,19.7285,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,249.8237,93.91694,0,7.361358,-7.361358,175.2378,41.72319,0.1265064,7.692619,0,0,93.91694
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.95217,24.30147,19.0663,16.99543,16.99543,0,0,0,16.99543,117.3972,0,0,0,19.95217,17.88993,16.99543,0,0,258.0029,86.55558,2.062238,0,2.062238,177.1942,42.189,0.1264716,18.69497,15.96173,0,106.5078
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,43.86312,32.17395,20.11534,65.91032,65.91032,81,0,22.761,65.91032,66.5497,0,0,0,43.86312,0,0,15.08967,14.33519,255.9407,88.4116,58.19831,0,58.19831,232.4059,55.33464,0.1276071,72.50136,35.0905,81,132.2747
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,63.06693,41.3588,23.01331,9.614301,9.614301,0,-1,0,9.614301,655.97,0,0,0,63.06693,10.12032,9.614301,0,0,197.7424,140.7901,52.94661,0,52.94661,282.6355,67.29404,0.1267208,10.57573,50.45354,0,203.857
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,75.51092,49.05669,25.9834,3.821191,3.821191,0,0,0,3.821191,1976.109,0,0,0,75.51092,4.022306,3.821191,0,0,144.7958,188.442,71.48861,0,71.48861,350.4556,83.44164,0.1255434,4.20331,60.40873,0,263.9529
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,84.19122,55.39337,28.56666,44.13491,44.13491,0,0,0,44.13491,190.7588,0,0,0,84.19122,46.45781,44.13491,0,0,73.30717,252.7818,37.73341,0,37.73341,386.2526,91.96472,0.1249307,48.5484,67.35297,0,336.973
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,95.72359,63.21339,31.0319,59.92383,59.92383,0,0,0,59.92383,159.7421,0,0,0,95.72359,63.07771,59.92383,0,0,35.57375,286.7419,32.64587,0,32.64587,417.2232,99.33866,0.1244054,65.91621,76.57887,0,382.4654
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,75.93098,58.00499,33.37913,10.4781,10.4781,0,0,0,10.4781,724.6639,61.97352,0,0,75.93098,11.02957,10.4781,0,0,2.927881,316.1231,2.927881,0,2.927881,420.0009,100,0.1243585,11.5259,60.74478,0,392.0541
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,48.28534,49.66739,34.85434,19.95671,19.95671,0,-1,0,19.95671,241.9505,27.27828,0,0,48.28534,21.00706,19.95671,0,0,0,318.7582,0,0,0,420.0009,100,0.1243585,21.95238,38.62827,0,367.0435
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,43.23132,48.6954,35.51655,0,0,0,-1,0,0,0,43.23132,0,0,43.23132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243585,0,34.58506,0,361.9896
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,47.30071,50.77577,36.15908,0,0,0,-1,0,0,0,47.30071,0,0,47.30071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243585,0,37.84057,0,366.0589
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,19.58154,41.34318,35.64768,0,0,0,-1,0,0,0,19.58154,0,0,19.58154,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243585,0,15.66524,0,338.3398
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.76198,36.84266,33.79875,0,0,0,-1,0,0,0,10.76198,0,0,10.76198,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243585,0,8.609588,0,329.5202
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,31.95637,31.95637,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1243585,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,30.38937,30.38937,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1243585,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,28.84203,28.84203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1243585,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,27.21602,27.21602,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1243585,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,25.89161,25.89161,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1243585,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,24.8229,24.8229,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1243585,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,23.73452,23.73452,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1243585,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,22.84939,22.84939,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1243585,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,22.05606,22.05606,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1243585,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,21.26272,21.26272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1243585,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,20.46939,20.46939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1243585,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,19.78751,19.78751,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1243585,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.94648,24.36079,19.1253,0,0,0,0,0,0,0,0,0,0,19.94648,0,0,0,0,182.8032,154.2353,19.94648,0,19.94648,265.5014,63.21449,0.12404,0,15.95718,0,174.1818
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,45.36668,32.70607,20.19401,34.53743,34.53743,0,0,0,34.53743,131.3551,0,0,0,45.36668,36.35519,34.53743,0,0,162.8567,172.1872,9.011491,0,9.011491,274.0504,65.24997,0.1238966,37.99117,36.29335,0,217.5538
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,67.35293,42.86439,23.08543,0.4030911,0.4030911,0,-1,0,0.4030911,16709.11,0,0,0,67.35293,0.4243064,0.4030911,0,0,153.8452,180.2975,66.92862,0,66.92862,337.5445,80.36758,0.1228421,0.4434002,53.88234,0,247.6504
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,90.0033,54.62641,26.09486,12.6412,12.6412,0,0,0,12.6412,711.984,0,0,0,90.0033,13.30652,12.6412,0,0,86.91662,240.5333,76.69677,0,76.69677,410.3055,97.69157,0.1216555,13.90532,72.00264,0,330.5366
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,98.36111,61.32815,28.69123,0,0,0,0,0,0,0,88.14127,0,0,98.36111,0,0,0,0,10.21984,309.5604,10.21984,0,10.21984,420.0009,100,0.1214991,0,78.6889,0,407.9215
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,104.3473,67.21068,31.1237,0,0,0,0,0,0,0,104.3473,0,0,104.3473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214991,0,83.47782,0,423.1055
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,98.75278,67.75706,33.47092,20.93584,20.93584,0,0,0,20.93584,471.6923,76.71504,0,0,98.75278,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1214991,23.02943,79.00222,0,417.511
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,93.4811,67.3117,34.95925,0,0,0,-1,0,0,0,93.4811,0,0,93.4811,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214991,0,74.78488,0,412.2393
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,69.89725,58.32718,35.60834,18.33716,18.33716,0,-1,0,18.33716,381.1782,50.59498,0,0,69.89725,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1214991,20.17088,55.9178,0,388.6555
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,53.62114,53.09621,36.27055,42.95067,42.95067,0,-1,0,42.95067,124.8435,8.409904,0,0,53.62114,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1214991,47.24574,42.89691,0,372.3794
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,26.07604,43.45864,35.77225,35.10195,35.10195,0,-1,0,35.10195,74.28659,0,0,0,26.07604,36.94942,35.10195,0,0,0,318.7582,0,10.87338,-10.87338,408.5393,97.27106,0.1214991,38.61215,20.86083,0,344.8343
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,12.5923,37.48595,33.91021,0,0,0,-1,0,0,0,0.5107645,0,0,12.5923,0,0,0,0,12.08153,307.8849,12.08153,0,12.08153,420.0009,100,0.1213148,0,10.07384,0,320.4771
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,32.06783,32.06783,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,0,318.7582,0,22.06457,-22.06457,396.7427,94.46237,0.1213148,23.05747,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,30.50083,30.50083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.51619,296.6937,0,0,0,396.7427,94.46237,0.1213148,0,0,0,296.6937
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,28.93382,28.93382,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,24.51619,296.6937,0,10.65421,-10.65421,385.5122,91.78844,0.1213148,11.13365,0,0,296.6937
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,27.30781,27.30781,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,36.3542,286.0395,0,34.07219,-34.07219,349.597,83.23721,0.1213148,35.60544,0,0,286.0395
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,25.9834,25.9834,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,74.21219,251.9673,0,17.30109,-17.30109,331.36,78.89509,0.1213148,18.07964,0,0,251.9673
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,24.89502,24.89502,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,93.43562,234.6662,0,36.06316,-36.06316,293.3461,69.84417,0.1213148,37.68601,0,0,234.6662
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,23.82631,23.82631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.5058,198.603,0,0,0,293.3461,69.84417,0.1213148,0,0,0,198.603
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,22.92152,22.92152,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,133.5058,198.603,0,39.54258,-39.54258,251.6646,59.92002,0.1213148,41.32199,0,0,198.603
