Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,79.26859,70.20304,42.19106,26.11912,26.11912,0,0,0,26.11912,303.4887,51.77477,0,0,79.26859,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.09754421,28.73104,63.41487,0,398.0268
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,63.43123,65.09132,43.48269,28.19819,28.19819,0,-1,0,28.19819,224.9478,33.74892,0,0,63.43123,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09754421,31.01801,50.74498,0,382.1895
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,26.95094,52.33636,43.92198,27.66997,27.66997,0,-1,0,27.66997,97.40143,3.552714E-15,0,0,26.95094,29.12628,27.66997,0,0,0,318.7582,0,2.175338,-2.175338,417.7078,99.45405,0.09754421,30.43696,21.56075,0,345.7092
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,34.09495,55.17671,44.32848,35.56399,35.56399,0,-1,0,35.56399,95.8693,0,0,0,34.09495,37.43578,35.56399,0,0,2.417042,316.5829,0,3.340829,-3.340829,414.1863,98.61559,0.09754421,39.12039,27.27596,0,350.6778
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,15.14879,48.38651,43.77774,13.22904,13.22904,0,-1,0,13.22904,114.5116,0,0,0,15.14879,13.92531,13.22904,0,0,6.129074,313.2421,1.223485,0,1.223485,415.347,98.89194,0.09753921,14.55195,12.11903,0,328.3908
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.990194,43.10987,42.2304,41.43282,41.43282,0,-1,0,41.43282,7.216969,0,0,0,2.990194,43.61349,41.43282,0,0,4.905589,314.3432,0,40.6233,-40.6233,372.5263,88.69656,0.09753921,45.5761,2.392155,0,317.3334
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,40.64373,40.64373,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,50.04259,273.7199,0,28.92624,-28.92624,342.0353,81.43682,0.09753921,30.22792,0,0,273.7199
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,38.98494,38.98494,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,82.18285,244.7937,0,35.35966,-35.35966,304.763,72.56247,0.09753921,36.95085,0,0,244.7937
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,37.24746,37.24746,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,121.4714,209.434,0,37.9842,-37.9842,264.7241,63.02943,0.09753921,39.69349,0,0,209.434
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,35.47721,35.47721,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,163.676,171.4498,0,3.188439,-3.188439,261.3632,62.22921,0.09753921,3.331919,0,0,171.4498
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,34.07412,34.07412,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,167.2188,168.2614,0,7.950458,-7.950458,252.9827,60.23385,0.09753921,8.308228,0,0,168.2614
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,33.04475,33.04475,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,176.0526,160.3109,0,2.739927,-2.739927,250.0946,59.5462,0.09753921,2.863223,0,0,160.3109
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,31.91703,31.91703,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,179.097,157.571,0,50.93375,-50.93375,196.4057,46.76316,0.09753921,53.22577,0,0,157.571
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,30.82865,30.82865,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,235.69,106.6372,0,37.99511,-37.99511,156.3553,37.22738,0.09753921,39.70489,0,0,106.6372
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,30.0222,30.0222,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,277.9068,68.64211,0,10.203,-10.203,145.6004,34.66669,0.09753921,10.66214,0,0,68.64211
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,29.15674,29.15674,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,289.2435,58.43911,0,29.36863,-29.36863,114.6431,27.29593,0.09753921,30.69022,0,0,58.43911
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,28.43553,28.43553,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,321.8753,29.07048,0,21.21561,-21.21561,92.27993,21.97137,0.09753921,44.44531,0,81,29.07048
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,27.84545,27.84545,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,345.4482,7.854869,68.57882,0,68.57882,157.3395,37.46171,0.0979729,9.692946,0,81,7.854869
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,22.63037,33.46655,27.19635,0,0,72.31579,0,20.56389,0,0,0,0,0,22.63037,0,0,72.31579,68.7,276.8694,69.57581,91.33037,0,91.33037,243.9831,58.0911,0.09820947,0,18.1043,81,92.20618
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,47.39501,42.4051,28.52732,19.78289,19.78289,81,0,22.761,19.78289,239.5758,0,0,0,47.39501,0,0,61.21711,58.15626,185.539,151.7731,105.5513,0,105.5513,344.1178,81.93266,0.09848737,21.76118,37.91601,81,199.1682
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,72.46225,54.92009,31.90392,0,0,0,-1,0,0,0,0,0,0,72.46225,0,0,0,0,79.98772,246.7693,72.46225,0,72.46225,412.8616,98.30018,0.09819275,0,57.9698,0,319.2315
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,84.71635,63.93966,35.3133,0,0,0,0,0,0,0,77.1909,0,0,84.71635,0,0,0,0,7.52546,311.9853,7.52546,0,7.52546,420.0009,100,0.09816225,0,67.77308,0,396.7017
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,84.79648,67.48256,38.09981,0,0,0,0,0,0,0,84.79648,0,0,84.79648,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09816225,0,67.83718,0,403.5547
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,94.4315,74.79554,40.27657,0,0,0,0,0,0,0,94.4315,0,0,94.4315,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09816225,0,75.5452,0,413.1897
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,86.56415,73.7792,42.37465,70.77346,70.77346,20.25,0,7.39125,70.77346,122.3116,33.38155,0,0,86.56415,53.18259,50.52346,0,0,0,318.7582,0,0,0,420.0009,100,0.09816225,77.85081,69.25132,81,405.3224
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,76.5352,70.78861,43.62694,17.63084,17.63084,0,-1,0,17.63084,434.0985,57.97642,0,0,76.5352,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09816225,19.39392,61.22816,0,395.2934
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,65.02208,66.43567,44.07278,12.596,12.596,0,-1,0,12.596,516.212,51.76313,0,0,65.02208,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09816225,13.85561,52.01767,0,383.7803
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,44.6441,59.09964,44.51206,30.19012,30.19012,0,-1,0,30.19012,147.8765,12.86503,0,0,44.6441,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09816225,33.20913,35.71528,0,363.4023
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,20.36761,50.19185,43.92198,15.0117,15.0117,0,-1,0,15.0117,135.6783,4.565823,0,0,20.36761,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09816225,16.51287,16.29409,0,339.1258
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.535127,43.41641,42.37465,2.416693,2.416693,0,-1,0,2.416693,146.2795,0.9912397,0,0,3.535127,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09816225,2.658362,2.828101,0,322.2934
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,40.82731,40.82731,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09816225,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,39.12918,39.12918,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09816225,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,37.41793,37.41793,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09816225,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,35.62801,35.62801,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09816225,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,34.24459,34.24459,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09816225,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,33.19555,33.19555,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09816225,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,32.06783,32.06783,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09816225,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,30.97945,30.97945,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09816225,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,30.18612,30.18612,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09816225,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,29.32066,29.32066,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09816225,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,28.57977,28.57977,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09816225,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,28.00936,28.00936,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09816225,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,20.22454,32.95305,27.36682,10.9755,10.9755,0,0,0,10.9755,184.2698,0,0,0,20.22454,11.55316,10.9755,0,0,306.1498,43.22339,8.671377,0,8.671377,137.788,32.80661,0.09812713,12.07305,16.17963,0,63.44793
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,50.11981,43.46562,28.69123,28.41365,28.41365,0,0,0,28.41365,176.3934,0,0,0,50.11981,29.9091,28.41365,0,0,297.4784,51.02763,20.21071,0,20.21071,156.9616,37.37173,0.09804539,31.25501,40.09585,0,101.1474
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,67.50936,53.2998,32.0875,16.59159,16.59159,0,-1,0,16.59159,406.889,0,0,0,67.50936,17.46483,16.59159,0,0,277.2677,69.21727,50.04453,0,50.04453,204.438,48.67561,0.09784354,18.25075,54.00749,0,136.7266
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,84.08468,63.90235,35.49688,33.12667,33.12667,0,0,0,33.12667,253.8277,0,0,0,84.08468,34.87018,33.12667,0,0,227.2232,114.2573,49.2145,0,49.2145,251.127,59.79202,0.09764586,36.43934,67.26775,0,198.342
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,85.61298,68.07556,38.28339,19.28991,19.28991,0,0,0,19.28991,443.8227,0,0,0,85.61298,20.30517,19.28991,0,0,178.0087,158.5504,65.30782,0,65.30782,313.0834,74.54352,0.09738476,21.2189,68.49039,0,244.1634
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,80.07402,68.38741,40.46015,64.72197,64.72197,81,0,22.761,64.72197,123.72,0,0,0,80.07402,0,0,16.27803,15.46413,112.7009,217.3274,95.53815,0,95.53815,403.7188,96.12334,0.0977018,71.19417,64.05922,81,297.4015
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,90.47355,75.90692,42.55823,9.387415,9.387415,0,0,0,9.387415,963.775,63.42933,0,0,90.47355,9.881489,9.387415,0,0,17.16273,303.3118,17.16273,0,17.16273,420.0009,100,0.09763345,10.32616,72.37884,0,393.7853
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,82.93486,73.93274,43.81052,32.83643,32.83643,0,-1,0,32.83643,252.5697,48.3702,0,0,82.93486,34.56466,32.83643,0,0,0,318.7582,0,0,0,420.0009,100,0.09763345,36.12007,66.34789,0,401.6931
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,62.6758,65.65347,44.21702,40.48508,40.48508,0,-1,0,40.48508,154.8121,20.05993,0,0,62.6758,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.09763345,44.53358,50.14064,0,381.434
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,48.33916,60.62425,44.66286,35.26048,35.26048,0,-1,0,35.26048,137.0916,11.22287,0,0,48.33916,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.09763345,38.78652,38.67133,0,367.0974
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,30.76719,53.77056,44.07278,45.70172,45.70172,0,-1,0,45.70172,67.32173,0,0,0,30.76719,48.10707,45.70172,0,0,0,318.7582,0,17.33988,-17.33988,401.723,95.64814,0.09763345,50.27189,24.61375,0,349.5254
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.092899,43.73401,42.52544,34.46678,34.46678,0,-1,0,34.46678,11.87491,0,7.105427E-15,0,4.092899,36.28082,34.46678,0,0,19.26654,301.4183,0,32.18792,-32.18792,367.7939,87.56981,0.09763345,37.91346,3.274319,0,305.5112
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,40.97155,40.97155,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,55.0309,269.2304,0,72.31579,-72.31579,291.5664,69.42043,0.09763345,99.34283,0,0,269.2304
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,39.31276,39.31276,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,135.3818,196.9146,0,72.31579,-72.31579,215.3389,51.27106,0.09763345,77.09713,0,0,196.9146
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,37.56218,37.56218,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,215.7327,124.5988,0,40.59955,-40.59955,172.5432,41.08163,0.09763345,42.42653,0,0,124.5988
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,35.77225,35.77225,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,260.8433,83.99929,0,34.59526,-34.59526,136.0766,32.39912,0.09763345,36.15205,0,0,83.99929
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,34.37572,34.37572,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,299.2824,49.40403,0,20.55352,-20.55352,114.4113,27.24072,0.09763345,21.47843,0,0,49.40403
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,33.33979,33.33979,33.6703,27.40798,0,-1,0,27.40798,0,0,6.262324,9.629354,0,28.8505,27.40798,0,0,322.1197,28.8505,0,28.8505,-28.8505,84.00017,20,0.09763345,37.03733,0,0,28.8505
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,32.21207,32.21207,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09763345,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,31.1237,31.1237,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09763345,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,30.33691,30.33691,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09763345,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,29.4649,29.4649,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09763345,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,28.73057,28.73057,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09809043,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,28.16016,28.16016,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09844626,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.13604,31.96108,27.53074,14.89847,14.89847,81,0,22.761,14.89847,108.3067,0,0,0,16.13604,0,0,66.10153,62.79646,225.6841,115.6426,78.9325,0,78.9325,280.7801,66.85226,0.09882239,16.38831,12.90883,81,131.7786
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,42.42476,41.1895,28.8617,32.36528,32.36528,81,0,22.761,32.36528,131.0811,0,0,0,42.42476,0,0,48.63472,46.20298,146.7516,186.6818,88.62774,0,88.62774,364.8597,86.87119,0.0991574,35.60181,33.93981,81,229.1066
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,55.72482,49.30656,32.25141,37.15027,37.15027,0,-1,0,37.15027,149.9984,0,0,0,55.72482,39.10555,37.15027,0,0,58.12382,266.4468,16.61927,0,16.61927,380.6262,90.6251,0.09909108,40.8653,44.57986,0,322.1716
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,63.06976,55.81434,35.66079,7.193068,7.193068,0,0,0,7.193068,876.8131,13.99356,0,0,63.06976,7.57165,7.193068,0,0,41.50455,281.4041,41.50455,0,41.50455,420.0009,100,0.09892585,7.912374,50.45581,0,344.4739
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,61.69515,58.55045,38.46697,18.61499,18.61499,0,0,0,18.61499,331.4273,42.10042,0,0,61.69515,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.09892585,20.47649,49.35612,0,380.4534
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,27.8138,49.14761,40.64373,36.87902,36.87902,0,0,0,36.87902,75.41903,0,0,0,27.8138,38.82003,36.87902,0,0,0,318.7582,0,11.00622,-11.00622,408.3993,97.23772,0.09892585,40.56693,22.25104,0,346.572
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,65.67377,65.07978,42.70903,0,0,0,0,0,0,0,53.44463,0,0,65.67377,0,0,0,0,12.22914,307.752,12.22914,0,12.22914,420.0009,100,0.09887727,0,52.53901,0,373.4258
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,50.11102,60.44836,43.92198,17.94479,17.94479,0,-1,0,17.94479,279.2512,31.22178,0,0,50.11102,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09887727,19.73926,40.08882,0,368.8693
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,49.18958,60.60821,44.36782,4.919793,4.919793,0,-1,0,4.919793,999.8303,44.01085,0,0,49.18958,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09887727,5.411772,39.35167,0,367.9478
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,28.10454,53.62421,44.77432,0,0,0,-1,0,0,0,28.10454,0,0,28.10454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09887727,0,22.48363,0,346.8628
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,17.39237,49.51458,44.18424,12.9249,12.9249,0,-1,0,12.9249,134.5649,3.787217,0,0,17.39237,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09887727,14.21739,13.9139,0,336.1506
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.870413,44.11129,42.66969,35.66439,35.66439,0,-1,0,35.66439,13.65624,0,0,0,4.870413,37.54146,35.66439,0,0,0,318.7582,0,32.67105,-32.67105,385.5625,91.80042,0.09887727,39.23082,3.89633,0,323.6286
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,41.12235,41.12235,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.30116,286.0872,0,19.40816,-19.40816,365.1046,86.92948,0.09887727,20.28152,0,0,286.0872
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,39.46356,39.46356,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,57.86578,266.679,0,8.075462,-8.075462,356.5923,84.90275,0.09887727,8.438858,0,0,266.679
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,37.69331,37.69331,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,66.83852,258.6035,0,72.31579,-72.31579,280.3647,66.75337,0.09887727,79.53515,0,0,258.6035
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,35.90338,35.90338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.1894,186.2878,0,0,0,280.3647,66.75337,0.09887727,0,0,0,186.2878
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,34.50029,34.50029,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.1894,186.2878,0,26.21686,-26.21686,252.7297,60.17362,0.09887727,27.39662,0,0,186.2878
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,33.48404,33.48404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.3192,160.0709,0,0,0,252.7297,60.17362,0.09887727,0,0,0,160.0709
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,32.3432,32.3432,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.3192,160.0709,0,5.967287,-5.967287,246.4397,58.67599,0.09887727,6.235815,0,0,160.0709
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,31.27449,31.27449,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,182.9496,154.1036,0,25.64907,-25.64907,219.4032,52.23874,0.09887727,26.80328,0,0,154.1036
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,30.48116,30.48116,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.4485,128.4546,0,37.27553,-37.27553,180.1113,42.88356,0.09887727,38.95293,0,0,128.4546
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,29.6157,29.6157,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,252.8658,91.17902,0,7.906484,-7.906484,171.7771,40.89923,0.09887727,8.262276,0,0,91.17902
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,28.87482,28.87482,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,261.6508,83.27254,0,22.00351,-22.00351,148.5834,35.37693,0.09887727,22.99367,0,0,83.27254
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,28.3044,28.3044,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.0991,61.26903,0,2.271211,-2.271211,146.1893,34.80691,0.09887727,2.373415,0,0,61.26903
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.57396,30.56045,27.68153,0,0,0,0,0,0,0,0,0,0,10.57396,0,0,0,0,288.6227,58.99782,10.57396,0,10.57396,156.2207,37.19532,0.0988353,0,8.459171,0,69.57178
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.95857,31.45821,29.00595,19.83116,19.83116,0,0,0,19.83116,45.1742,0,0,0,8.95857,20.87491,19.83116,0,0,278.0487,68.51438,0,11.91634,-11.91634,143.6597,34.20463,0.0988353,21.81428,7.166856,0,77.47295
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,21.60531,38.59255,32.41533,0,0,0,-1,0,0,0,0,0,0,21.60531,0,0,0,0,291.2891,56.59805,21.60531,0,21.60531,164.1563,39.08477,0.09874967,0,17.28425,0,78.20336
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,41.94475,48.63234,35.85093,61.22215,61.22215,0,0,0,61.22215,68.51238,0,7.105427E-15,0,41.94475,64.44437,61.22215,0,0,269.6838,76.04283,0,22.49961,-22.49961,140.4397,33.43795,0.09874967,67.34436,33.5558,0,117.9876
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,42.75753,51.92429,38.61122,59.66932,59.66932,81,0,22.761,59.66932,71.65748,0,0,0,42.75753,0,0,21.33068,20.26414,294.6833,53.54321,63.02168,0,63.02168,200.2273,47.67307,0.09918386,65.63625,34.20603,81,96.30074
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,37.41288,52.47979,40.78797,42.0122,42.0122,81,0,22.761,42.0122,89.05241,0,0,0,37.41288,0,0,38.9878,37.03841,231.6617,110.2627,74.45129,0,74.45129,270.858,64.48987,0.09957047,46.21342,29.9303,81,147.6756
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,60.30458,63.11293,42.85327,73.75508,73.75508,81,0,22.761,73.75508,81.76328,0,0,0,60.30458,0,0,7.244918,6.882672,157.2104,177.2689,67.18725,0,67.18725,334.5974,79.66589,0.09998367,81.13059,48.24366,81,237.5735
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,37.31205,56.01145,44.07278,14.98357,14.98357,0,-1,0,14.98357,249.0198,0,0,0,37.31205,15.77218,14.98357,0,0,90.02314,237.7374,21.53987,0,21.53987,355.0319,84.53123,0.09989808,16.48193,29.84964,0,275.0494
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,27.21276,53.01363,44.47928,29.36011,29.36011,0,-1,0,29.36011,92.68616,0,0,0,27.21276,30.90538,29.36011,0,0,68.48327,257.1233,0,3.692621,-3.692621,351.1396,83.60448,0.09989808,32.29612,21.77021,0,284.3361
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,8.052691,47.31881,44.88578,9.535143,9.535143,0,-1,0,9.535143,84.45276,0,0,0,8.052691,10.03699,9.535143,0,0,72.58618,253.4307,0,1.984302,-1.984302,349.0479,83.10648,0.09989808,10.48866,6.442153,0,261.4834
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,9.077614,47.03335,44.2957,37.72354,37.72354,0,-1,0,37.72354,24.06353,0,7.105427E-15,0,9.077614,39.70899,37.72354,0,0,74.79096,251.4464,0,30.63137,-30.63137,316.7596,75.4188,0.09989808,41.4959,7.262091,0,260.524
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.645576,44.1566,42.78115,21.88132,21.88132,0,-1,0,21.88132,21.23078,0,3.552714E-15,0,4.645576,23.03297,21.88132,0,0,108.8258,220.815,0,18.38739,-18.38739,297.3776,70.80405,0.09989808,24.06945,3.71646,0,225.4606
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,41.23381,41.23381,10.8678,10.8678,0,-1,0,10.8678,0,0,0,0,0,11.43979,10.8678,0,0,129.2563,202.4276,0,11.43979,-11.43979,285.319,67.93296,0.09989808,11.95458,0,0,202.4276
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,39.57502,39.57502,30.51927,30.51927,0,-1,0,30.51927,0,0,0,0,0,32.12555,30.51927,0,0,141.9671,190.9878,0,32.12555,-32.12555,251.4557,59.87028,0.09989808,33.5712,0,0,190.9878
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,37.83755,37.83755,21.89307,21.89307,0,-1,0,21.89307,0,0,3.552714E-15,0,0,23.04534,21.89307,0,0,177.6622,158.8623,0,23.04534,-23.04534,227.1638,54.08651,0.09989808,24.08238,0,0,158.8623
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,36.03451,36.03451,26.68054,26.68054,0,-1,0,26.68054,0,0,3.552714E-15,0,0,28.08478,26.68054,0,0,203.2681,135.8169,0,28.08478,-28.08478,197.5598,47.03796,0.09989808,29.3486,0,0,135.8169
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,34.65109,34.65109,53.124,53.124,0,-1,0,53.124,0,0,7.105427E-15,0,0,55.92,53.124,0,0,234.4734,107.7321,0,55.92,-55.92,138.615,33.0035,0.09989808,58.4364,0,0,107.7321
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,33.61517,33.61517,20.58885,20.58885,0,-1,0,20.58885,0,0,3.552714E-15,0,0,21.67247,20.58885,0,0,296.6068,51.81215,0,21.67247,-21.67247,115.7702,27.56427,0.09989808,22.64773,0,0,51.81215
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,32.494,32.494,12.98382,12.98382,0,-1,0,12.98382,0,0,0,0,0,13.66718,12.98382,0,0,320.6873,30.13967,0,13.66718,-13.66718,101.3637,24.13416,0.09989808,14.2822,0,0,30.13967
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,31.42529,31.42529,16.26025,15.64887,0,-1,0,15.64887,0,0,0.6113797,2.237404,0,16.47249,15.64887,0,0,335.873,16.47249,0,16.47249,-16.47249,84.00017,20,0.09989808,17.88627,0,0,16.47249
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,30.63196,30.63196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09989808,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,29.75994,29.75994,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09989808,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,29.02562,29.02562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09989808,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,28.47487,28.47487,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.1003388,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.12489,31.71794,27.84545,2.881183,2.881183,75.19698,0,21.29283,2.881183,490.2463,0,0,0,14.12489,0,0,72.31579,68.7,294.4979,53.71012,82.82489,0,82.82489,219.1902,52.18804,0.1006208,3.169302,11.29992,81,67.83502
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,26.17824,36.56131,29.16986,0,0,72.31579,0,20.56389,0,0,0,0,0,26.17824,0,0,72.31579,68.7,211.673,128.2525,94.87823,0,94.87823,309.1996,73.6188,0.1008212,0,20.94259,81,154.4308
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,31.74502,41.84855,32.58579,3.503617,3.503617,0,-1,0,3.503617,906.0641,0,0,0,31.74502,3.688018,3.503617,0,0,116.7948,213.6429,28.057,0,28.057,335.8168,79.95622,0.1007099,3.853979,25.39602,0,245.388
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,53.0612,52.58923,35.99517,25.1853,25.1853,0,0,0,25.1853,210.6832,0,0,0,53.0612,26.51084,25.1853,0,0,88.73775,238.8942,26.55035,0,26.55035,361.0047,85.95332,0.1006049,27.70383,42.44896,0,291.9554
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,64.84815,60.0969,38.76202,38.1698,38.1698,0,0,0,38.1698,169.8939,0,0,0,64.84815,40.17873,38.1698,0,0,62.1874,262.7896,24.66942,0,24.66942,384.4081,91.52557,0.1005075,41.98678,51.87852,0,327.6377
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,66.9194,63.43159,40.89943,19.41325,19.41325,0,0,0,19.41325,344.7099,8.966413,0,0,66.9194,20.435,19.41325,0,0,37.51798,284.992,37.51798,0,37.51798,420.0009,100,0.1003597,21.35458,53.53552,0,351.9114
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,70.06927,67.19434,42.96473,0,0,0,0,0,0,0,70.06927,0,0,70.06927,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003597,0,56.05542,0,388.8275
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,34.23967,55.07077,44.18424,43.86763,43.86763,0,-1,0,43.86763,78.05225,0,0,0,34.23967,46.17645,43.86763,0,0,0,318.7582,0,11.93678,-11.93678,407.4184,97.00418,0.1003597,48.25439,27.39174,0,352.9979
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,30.0175,54.07121,44.59074,62.60687,62.60687,0,-1,0,62.60687,47.94602,0,7.105427E-15,0.1675592,30.0175,65.90197,62.60687,0,0,13.26309,306.8214,0,35.88447,-35.88447,369.5928,87.99812,0.1003597,68.86756,24.014,0,336.839
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,42.85352,58.94564,44.9579,58.79539,58.79539,0,-1,0,58.79539,72.88584,0,0,0,42.85352,61.88988,58.79539,0,0,53.13472,270.937,0,19.03637,-19.03637,349.5267,83.22048,0.1003597,64.67493,34.28281,0,313.7905
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,13.53693,48.52264,44.4006,0,0,0,-1,0,0,0,0,0,0,13.53693,0,0,0,0,74.28624,251.9006,13.53693,0,13.53693,362.369,86.27816,0.1003065,0,10.82954,0,265.4375
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.503149,44.18681,42.85327,0,0,0,-1,0,0,0,0,0,0,4.503149,0,0,0,0,60.74931,264.0838,4.503149,0,4.503149,366.6411,87.29531,0.1002888,0,3.602519,0,268.587
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,41.34528,41.34528,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,56.24616,268.1367,0,27.87545,-27.87545,337.2578,80.2993,0.1002888,29.12985,0,0,268.1367
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,39.71926,39.71926,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,87.21889,240.2612,0,48.83426,-48.83426,285.7819,68.04317,0.1002888,51.0318,0,0,240.2612
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,37.94901,37.94901,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,141.4792,191.427,0,49.47433,-49.47433,233.6314,55.62641,0.1002888,51.70068,0,0,191.427
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,36.15908,36.15908,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,196.4507,141.9526,0,15.67871,-15.67871,217.1046,51.69146,0.1002888,16.38425,0,0,141.9526
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,34.77567,34.77567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.8714,126.2739,0,0,0,217.1046,51.69146,0.1002888,0,0,0,126.2739
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,33.72662,33.72662,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,213.8714,126.2739,0,38.60473,-38.60473,176.4116,42.00268,0.1002888,40.34194,0,0,126.2739
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,32.59891,32.59891,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,256.7656,87.66919,0,38.96227,-38.96227,135.3418,32.22417,0.1002888,40.71557,0,0,87.66919
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,31.54987,31.54987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.057,48.70692,0,0,0,135.3418,32.22417,0.1002888,0,0,0,48.70692
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,30.75653,30.75653,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,300.057,48.70692,0,19.28498,-19.28498,115.0136,27.38414,0.1002888,20.1528,0,0,48.70692
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,29.91074,29.91074,40.95217,27.95085,0,-1,0,27.95085,0,0,13.00132,17.09654,0,29.42195,27.95085,0,0,321.4847,29.42195,0,29.42195,-29.42195,84.00017,20,0.1002888,45.04739,0,0,29.42195
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,29.15674,29.15674,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1006662,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,28.59944,28.59944,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.1010897,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.01287,32.9654,27.98969,52.22168,52.22168,81,0,22.761,52.22168,34.4931,0,0,0,18.01287,0,0,28.77832,27.3394,223.7987,117.3394,45.35228,0,45.35228,250.7117,59.69313,0.1014131,57.44385,14.4103,81,135.3522
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,40.03957,40.93696,29.32066,7.319553,7.319553,79.63535,0,22.41574,7.319553,547.0221,0,0,0,40.03957,0,0,72.31579,68.7,178.4465,158.1564,108.7396,0,108.7396,353.8711,84.25485,0.1016326,8.051508,32.03166,81,198.196
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,72.54794,55.93041,32.73004,75.98984,68.7,0,-1,0,68.7,105.6011,0,7.28984,14.88882,72.54794,72.31579,68.7,0,0,69.70689,256.022,0.2321436,0,0.2321436,354.0913,84.30728,0.1016317,83.58882,58.03835,0,328.5699
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,73.08289,60.20855,36.14597,15.69412,15.69412,0,0,0,15.69412,465.6706,0,0,0,73.08289,16.52012,15.69412,0,0,69.47475,256.231,56.56276,0,56.56276,407.7515,97.08349,0.1014095,17.26353,58.46631,0,329.3138
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,28.7957,47.62371,38.90626,51.92742,51.92742,0,0,0,51.92742,55.45375,0,0,0,28.7957,54.66044,51.92742,0,0,12.91199,307.1375,0,25.86474,-25.86474,380.4876,90.59211,0.1014095,57.12016,23.03656,0,335.9331
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,62.5252,61.87548,41.05023,38.37447,38.37447,0,0,0,38.37447,162.9344,0,0,0,62.5252,40.39418,38.37447,0,0,41.65059,281.2727,22.13103,0,22.13103,401.483,95.59099,0.1013229,42.21191,50.02016,0,343.7979
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,77.55251,70.55132,43.07619,29.75465,29.75465,0,0,0,29.75465,260.64,26.71227,0,0,77.55251,31.32068,29.75465,0,0,19.51956,301.1906,19.51956,0,19.51956,420.0009,100,0.1012465,32.73011,62.04201,0,378.7431
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,61.11521,65.1195,44.2957,12.1798,12.1798,0,-1,0,12.1798,501.7754,48.29438,0,0,61.11521,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.1012465,13.39777,48.89217,0,379.8734
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,51.38207,61.80054,44.69564,32.93845,32.93845,0,-1,0,32.93845,155.9942,16.71002,0,0,51.38207,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1012465,36.23229,41.10566,0,370.1403
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,21.76665,51.84304,45.06937,28.95051,28.95051,0,-1,0,28.95051,75.18571,0,0,0,21.76665,30.47422,28.95051,0,0,0,318.7582,0,8.707573,-8.707573,410.8223,97.81463,0.1012465,31.84556,17.41332,0,340.5249
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,19.18678,50.42756,44.51206,52.299,52.299,0,-1,0,52.299,36.68671,0,0,0,19.18678,55.05158,52.299,0,0,9.67508,310.0507,0,35.8648,-35.8648,373.0174,88.8135,0.1012465,57.5289,15.34943,0,329.2374
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.525172,44.00747,42.96473,43.29356,43.29356,0,-1,0,43.29356,8.142487,0,7.105427E-15,0,3.525172,45.57217,43.29356,0,0,49.52486,274.1859,0,42.04699,-42.04699,328.696,78.2608,0.1012465,47.62291,2.820138,0,277.711
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,41.48952,41.48952,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,96.24374,232.1389,0,36.88919,-36.88919,289.8114,69.00257,0.1012465,38.54921,0,0,232.1389
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,39.83072,39.83072,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,137.2317,195.2497,0,68.69546,-68.69546,217.4,51.76181,0.1012465,71.78675,0,0,195.2497
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,38.09981,38.09981,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,213.56,126.5542,0,32.31641,-32.31641,183.3355,43.65123,0.1012465,33.77065,0,0,126.5542
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,36.29021,36.29021,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,249.4671,94.2378,0,9.176143,-9.176143,173.663,41.34826,0.1012465,9.589068,0,0,94.2378
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,34.88712,34.88712,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,259.6628,85.06166,0,34.13761,-34.13761,137.6788,32.78061,0.1012465,35.6738,0,0,85.06166
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,33.85775,33.85775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.5935,50.92405,0,0,0,137.6788,32.78061,0.1012465,0,0,0,50.92405
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,32.73004,32.73004,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,297.5935,50.92405,0,18.57433,-18.57433,118.0998,28.11894,0.1012465,19.41017,0,0,50.92405
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,31.681,31.681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.2317,32.34972,0,0,0,118.0998,28.11894,0.1012465,0,0,0,32.34972
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,30.88766,30.88766,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,318.2317,32.34972,0,19.77662,-19.77662,97.25338,23.15552,0.1012465,20.66657,0,0,32.34972
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,30.0222,30.0222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.2057,12.5731,0,0,0,97.25338,23.15552,0.1012465,0,0,0,12.5731
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,29.28132,29.28132,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,340.2057,12.5731,0,0.0162461,-0.0162461,97.23626,23.15144,0.1012465,0.01697717,0,0,12.5731
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,28.73057,28.73057,9.331057,9.331057,0,0,0,9.331057,0,0,1.776357E-15,0,0,9.822165,9.331057,0,0,340.2238,12.55686,0,9.822165,-9.822165,86.88278,20.68634,0.1012465,10.26416,0,0,12.55686
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.107,29.79563,28.14049,8.327823,8.327823,80.64362,0,22.67083,8.327823,73.3325,0,0,0,6.107,0,0,72.31579,68.7,351.1373,2.734691,74.807,0,74.807,157.8509,37.58348,0.1016083,9.160605,4.885601,81,8.841692
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,29.33778,37.81255,29.4649,0,0,72.31579,0,20.56389,0,0,0,0,0,29.33778,0,0,72.31579,68.7,276.3303,70.06099,98.03778,0,98.03778,250.8577,59.72792,0.1017875,0,23.47023,81,99.39877
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,43.15663,45.81418,32.90051,0,0,0,-1,0,0,0,0,0,0,43.15663,0,0,0,0,178.2925,158.295,43.15663,0,43.15663,291.7997,69.47598,0.1016194,0,34.52531,0,201.4516
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,54.1604,53.35352,36.32955,11.45209,11.45209,0,0,0,11.45209,472.9302,0,0,0,54.1604,12.05483,11.45209,0,0,135.1358,197.136,42.10557,0,42.10557,331.7446,78.98665,0.1014559,12.5973,43.32832,0,251.2964
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,51.38908,55.48063,39.09639,14.25626,14.25626,0,0,0,14.25626,360.4667,0,0,0,51.38908,15.00659,14.25626,0,0,93.03027,235.031,36.38249,0,36.38249,366.26,87.2046,0.1013151,15.68189,41.11126,0,286.42
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,74.36328,66.89294,41.23381,0,0,0,0,0,0,0,17.7155,0,0,74.36328,0,0,0,0,56.64779,267.7752,56.64779,0,56.64779,420.0009,100,0.1010966,0,59.49063,0,342.1385
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,48.77057,59.20745,43.25977,22.13019,22.13019,0,0,0,22.13019,220.3803,25.47564,0,0,48.77057,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1010966,24.34321,39.01646,0,367.5288
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,58.86534,64.39483,44.43994,70.2177,68.7,0,-1,0,68.7,85.68463,0,1.517702,8.539472,58.86534,72.31579,68.7,0,0,0,318.7582,0,13.45045,-13.45045,405.8228,96.62429,0.1010966,77.23947,47.09227,0,377.6236
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,31.56939,54.82832,44.80711,35.6436,35.6436,0,-1,0,35.6436,88.56957,0,7.105427E-15,0,31.56939,37.51958,35.6436,0,0,14.94494,305.3078,0,5.950195,-5.950195,399.5508,95.13094,0.1010966,39.20796,25.25551,0,336.8772
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,34.01075,56.10267,45.21361,73.41187,68.7,0,-1,0,68.7,49.50618,0,4.711868,12.05305,34.01075,72.31579,68.7,0,0,21.55627,299.3576,0,38.30504,-38.30504,359.1737,85.51738,0.1010966,80.75305,27.2086,0,333.3683
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,13.61418,48.77591,44.62352,27.165,27.165,0,-1,0,27.165,50.1166,0,3.552714E-15,0,13.61418,28.59474,27.165,0,0,64.11743,261.0526,0,14.98056,-14.98056,343.3828,81.75764,0.1010966,29.8815,10.89134,0,274.6667
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.828295,44.24967,43.11553,47.12047,47.12047,0,-1,0,47.12047,8.124484,0,0,0,3.828295,49.60049,47.12047,0,0,80.7625,246.072,0,45.7722,-45.7722,295.1347,70.27002,0.1010966,51.83251,3.062636,0,249.9003
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,41.60098,41.60098,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,131.6205,200.2998,0,23.06262,-23.06262,270.8245,64.4819,0.1010966,24.10044,0,0,200.2998
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,39.97497,39.97497,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,157.2456,177.2372,0,24.04401,-24.04401,245.4799,58.44748,0.1010966,25.12599,0,0,177.2372
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,38.20471,38.20471,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,183.9612,153.1931,0,4.402052,-4.402052,240.8398,57.34268,0.1010966,4.600145,0,0,153.1931
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,36.42134,36.42134,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,188.8524,148.7911,0,36.56439,-36.56439,202.2975,48.16597,0.1010966,38.20979,0,0,148.7911
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,35.01825,35.01825,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,229.4795,112.2267,0,9.233092,-9.233092,192.565,45.84871,0.1010966,9.648582,0,0,112.2267
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,33.98233,33.98233,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,239.7385,102.9936,0,40.80775,-40.80775,149.5498,35.60703,0.1010966,42.64409,0,0,102.9936
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,32.8415,32.8415,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,285.0804,62.18586,0,43.56994,-43.56994,103.6231,24.67211,0.1010966,45.53059,0,0,62.18586
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,31.81213,31.81213,45.50701,17.68513,0,-1,0,17.68513,0,0,27.82188,32.37259,0,18.61592,17.68513,0,0,333.4915,18.61592,0,18.61592,-18.61592,84.00017,20,0.1010966,50.05771,0,0,18.61592
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,31.01879,31.01879,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010966,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,30.14678,30.14678,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010966,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,29.41245,29.41245,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1014781,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,28.87482,28.87482,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1018763,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.542072,29.22836,28.27162,41.26094,41.26094,81,0,22.761,41.26094,8.584565,0,0,0,3.542072,0,0,39.73906,37.75211,231.4286,110.4725,41.29418,0,41.29418,239.6235,57.0531,0.1021756,45.38703,2.833658,81,114.0146
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.572219,31.69138,29.6157,55.2132,55.2132,81,0,22.761,55.2132,13.71451,0,0,0,7.572219,0,0,25.78679,24.49746,190.1344,147.6373,32.06968,0,32.06968,270.0475,64.29689,0.1024021,60.73452,6.057775,81,155.2095
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,21.19219,39.12387,33.04475,14.06316,14.06316,0,-1,0,14.06316,150.6929,0,0,0,21.19219,14.80333,14.06316,0,0,158.0647,176.5,6.388862,0,6.388862,276.1085,65.73998,0.1023774,15.46947,16.95375,0,197.6922
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,13.39933,40.34689,36.4738,24.7292,24.7292,0,0,0,24.7292,54.18426,0,0,0,13.39933,26.03074,24.7292,0,0,151.6759,182.25,0,12.6314,-12.6314,262.7938,62.56983,0.1023774,27.20212,10.71947,0,195.6493
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,42.64645,52.61968,39.27998,45.10168,45.10168,0,0,0,45.10168,94.55623,7.105427E-15,0,0,42.64645,47.47545,45.10168,0,0,165.7108,169.6185,0,4.829003,-4.829003,257.7036,61.35788,0.1023774,49.61184,34.11716,0,212.265
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,13.84371,45.51249,41.37806,26.71106,26.71106,0,0,0,26.71106,51.82763,0,3.552714E-15,0,13.84371,28.11691,26.71106,0,0,171.0763,164.7896,0,14.2732,-14.2732,242.6583,57.77568,0.1023774,29.38217,11.07497,0,178.6333
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.003413,44.89899,43.41057,0,0,0,0,0,0,0,0,0,0,5.003413,0,0,0,0,186.9354,150.5163,5.003413,0,5.003413,247.405,58.90583,0.102358,0,4.00273,0,155.5198
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.419808,46.52046,44.59074,31.08776,31.08776,0,-1,0,31.08776,20.6506,0,3.552714E-15,0,6.419808,32.72396,31.08776,0,0,181.932,155.0194,0,26.30415,-26.30415,219.678,52.30418,0.102358,34.19654,5.135847,0,161.4392
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.987686,45.85212,44.9579,14.23871,14.23871,0,-1,0,14.23871,20.98284,0,1.776357E-15,0,2.987686,14.98811,14.23871,0,0,211.1588,128.7153,0,12.00043,-12.00043,207.0284,49.29238,0.102358,15.66258,2.390149,0,131.703
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.58744,47.35519,45.36441,43.04126,43.04126,0,-1,0,43.04126,15.30494,0,7.105427E-15,0,6.58744,45.30658,43.04126,0,0,224.4926,116.7148,0,38.71914,-38.71914,166.2148,39.57489,0.102358,47.34538,5.269952,0,123.3023
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.787617,47.43133,44.77432,0,0,0,-1,0,0,0,0,0,0,8.787617,0,0,0,0,267.5139,77.9957,8.787617,0,8.787617,174.5515,41.5598,0.102324,0,7.030093,0,86.78331
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.704422,44.35798,43.25977,27.8547,27.8547,0,-1,0,27.8547,13.29909,0,0,0,3.704422,29.32074,27.8547,0,0,258.7263,85.90455,0,25.61631,-25.61631,147.5495,35.13078,0.102324,30.64017,2.963538,0,89.60897
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,41.75178,41.75178,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,287.1889,60.28824,0,6.040431,-6.040431,141.1824,33.61478,0.102324,6.312251,0,0,60.28824
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,40.12577,40.12577,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,293.9005,54.24781,0,16.71257,-16.71257,123.5658,29.42036,0.102324,17.46464,0,0,54.24781
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,38.35551,38.35551,39.67701,35.65847,0,-1,0,35.65847,0,0,4.018534,7.986235,0,37.53523,35.65847,0,0,312.47,37.53523,0,37.53523,-37.53523,84.00017,20,0.102324,43.64471,0,0,37.53523
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,36.53281,36.53281,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102324,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,35.12971,35.12971,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102324,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,34.09379,34.09379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102324,0,0,0,0
