Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,59.22461,66.51917,46.13807,16.37557,16.37557,0,-1,0,16.37557,361.6643,41.98716,0,0,59.22461,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1036049,18.01313,47.37968,0,377.9828
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,44.29742,61.18931,46.50524,0,0,0,-1,0,0,0,44.29742,0,0,44.29742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036049,0,35.43793,0,363.0556
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,21.55725,52.61883,45.87582,44.56184,44.56184,0,-1,0,44.56184,48.37603,0,0,0,21.55725,46.9072,44.56184,0,0,0,318.7582,0,25.34995,-25.34995,393.2796,93.63783,0.1036049,49.01803,17.2458,0,340.3155
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.725932,45.48034,44.36782,10.69714,10.69714,0,-1,0,10.69714,34.83111,0,1.776357E-15,0,3.725932,11.26014,10.69714,0,0,28.16661,293.4083,0,7.534213,-7.534213,385.3379,91.74693,0.1036049,11.76685,2.980746,0,297.1342
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,42.92539,42.92539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.53796,285.8741,0,0,0,385.3379,91.74693,0.1036049,0,0,0,285.8741
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,41.2666,41.2666,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,36.53796,285.8741,0,50.52385,-50.52385,332.0811,79.06676,0.1036049,52.79742,0,0,285.8741
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,39.46356,39.46356,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,92.67557,235.3502,0,45.20229,-45.20229,284.4337,67.72217,0.1036049,47.23639,0,0,235.3502
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,37.6343,37.6343,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,142.9003,190.1479,0,5.236073,-5.236073,278.9144,66.40805,0.1036049,5.471696,0,0,190.1479
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,36.17876,36.17876,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,148.7182,184.9118,0,24.77758,-24.77758,252.7965,60.18953,0.1036049,25.89257,0,0,184.9118
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,35.12971,35.12971,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,176.2488,160.1343,0,6.40161,-6.40161,246.0486,58.58289,0.1036049,6.689683,0,0,160.1343
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,34.02167,34.02167,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,183.3617,153.7327,0,54.9394,-54.9394,188.1374,44.79453,0.1036049,57.41167,0,0,153.7327
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,33.04475,33.04475,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,244.4055,98.79327,0,33.70421,-33.70421,152.6101,36.33566,0.1036049,35.2209,0,0,98.79327
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,32.25141,32.25141,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,281.8546,65.08906,0,18.23295,-18.23295,133.3909,31.75966,0.1036049,19.05343,0,0,65.08906
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,31.38595,31.38595,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,302.1135,46.85611,0,23.73042,-23.73042,108.3768,25.80395,0.1036049,24.79829,0,0,46.85611
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,30.68441,30.68441,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,328.4806,23.12569,0,2.648849,-2.648849,105.5847,25.13915,0.1036049,25.04305,0,81,23.12569
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,30.20579,30.20579,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,331.4238,20.47684,52.17101,0,52.17101,155.0784,36.92336,0.1039446,28.69147,0,81,20.47684
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,21.09709,35.60997,29.68782,49.20417,49.20417,81,0,22.761,49.20417,42.87663,-3.552714E-15,0,0,21.09709,0,0,31.79583,30.20604,279.2527,67.43075,51.30313,0,51.30313,203.7488,48.51153,0.1042569,54.12459,16.87767,81,88.52784
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,38.36504,42.31848,31.09091,18.06412,18.06412,81,0,22.761,18.06412,212.3825,0,0,0,38.36504,0,0,62.93588,59.78909,227.9496,113.6036,98.15412,0,98.15412,296.866,70.68224,0.1044875,19.87053,30.69203,81,151.9686
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,51.23172,50.42663,34.63142,17.89273,17.89273,0,-1,0,17.89273,286.327,0,0,0,51.23172,18.83446,17.89273,0,0,129.7955,201.9423,32.39726,0,32.39726,327.6008,78.00002,0.1043736,19.68201,40.98537,0,253.174
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,41.92784,51.0393,38.06047,0.6468325,0.6468325,0,0,0,0.6468325,6482.024,0,0,0,41.92784,0.6808763,0.6468325,0,0,97.39824,231.0998,41.24696,0,41.24696,366.731,87.31674,0.1042289,0.7115157,33.54227,0,273.0276
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,36.17718,52.10496,40.82731,15.23109,15.23109,0,0,0,15.23109,237.5219,0,0,0,36.17718,16.03273,15.23109,0,0,56.15128,268.2221,20.14445,0,20.14445,385.8418,91.8669,0.1041584,16.7542,28.94174,0,304.3993
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,31.16523,52.64249,42.89261,13.12316,13.12316,0,0,0,13.12316,237.4827,0,0,0,31.16523,13.81385,13.12316,0,0,36.00684,286.3521,17.35138,0,17.35138,402.3027,95.78617,0.1040977,14.43547,24.93218,0,317.5173
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,36.50676,56.57171,44.84644,59.44197,59.44197,0,0,0,59.44197,61.4158,0,0,0,36.50676,62.5705,59.44197,0,0,18.65546,301.9683,0,26.06373,-26.06373,374.8291,89.24485,0.1040977,65.38617,29.20541,0,338.4751
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,28.60295,55.0474,45.95449,7.537347,7.537347,0,-1,0,7.537347,379.4829,0,0,0,28.60295,7.93405,7.537347,0,0,47.61516,275.9046,20.6689,0,20.6689,394.4374,93.91347,0.1040255,8.291081,22.88236,0,304.5075
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,50.80021,63.38099,46.28232,0,0,0,-1,0,0,0,23.85394,0,0,50.80021,0,0,0,0,26.94627,294.5066,26.94627,0,26.94627,420.0009,100,0.1039316,0,40.64016,0,345.3068
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,35.67326,58.20174,46.6167,40.30883,40.30883,0,-1,0,40.30883,88.49986,0,0,0,35.67326,42.43035,40.30883,0,0,0,318.7582,0,6.75709,-6.75709,412.8782,98.30415,0.1039316,44.33972,28.53861,0,354.4315
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,14.61124,50.53458,46.02662,20.42887,20.42887,0,-1,0,20.42887,71.52251,0,0,0,14.61124,21.50407,20.42887,0,0,7.507877,312.0011,0,6.892832,-6.892832,405.6125,96.57423,0.1039316,22.47176,11.68899,0,326.6124
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.486326,45.25338,44.51206,28.39291,28.39291,0,-1,0,28.39291,8.756853,0,0,0,2.486326,29.88727,28.39291,0,0,15.16658,305.1083,0,27.40095,-27.40095,376.7294,89.6973,0.1039316,31.2322,1.98906,0,307.5946
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,43.03685,43.03685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.61208,277.7074,0,0,0,376.7294,89.6973,0.1039316,0,0,0,277.7074
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,41.4174,41.4174,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,45.61208,277.7074,0,42.07679,-42.07679,332.3766,79.13712,0.1039316,43.97025,0,0,277.7074
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,39.6078,39.6078,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,92.36407,235.6306,0,56.6267,-56.6267,272.6868,64.9253,0.1039316,59.1749,0,0,235.6306
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,37.74576,37.74576,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,155.2826,179.0039,0,36.87334,-36.87334,233.8189,55.67105,0.1039316,38.53264,0,0,179.0039
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,36.29021,36.29021,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,196.253,142.1305,0,43.68339,-43.68339,187.7726,44.70766,0.1039316,45.64914,0,0,142.1305
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,35.24118,35.24118,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,244.7901,98.44714,0,22.43726,-22.43726,164.1216,39.0765,0.1039316,23.44693,0,0,98.44714
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,34.13313,34.13313,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,269.7204,76.00988,0,29.94608,-29.94608,132.5557,31.56081,0.1039316,31.29365,0,0,76.00988
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,33.15621,33.15621,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,302.9938,46.0638,0,13.84746,-13.84746,117.9592,28.08546,0.1039316,14.4706,0,0,46.0638
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,32.38254,32.38254,26.62569,26.62569,0,-1,0,26.62569,0,0,3.552714E-15,0,0,28.02704,26.62569,0,0,318.3799,32.21634,0,28.02704,-28.02704,88.41608,21.0514,0.1039316,29.28826,0,0,32.21634
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,31.51708,31.51708,36.43407,3.979833,0,-1,0,3.979833,0,0,32.45424,36.09765,0,4.189298,3.979833,0,0,349.521,4.189298,0,4.189298,-4.189298,84.00017,20,0.1039316,40.07748,0,0,4.189298
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,30.81554,30.81554,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1042321,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,30.35003,30.35003,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1045713,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,14.8234,33.97145,29.85173,39.00824,39.00824,81,0,22.761,39.00824,38.00069,0,0,0,14.8234,0,0,41.99176,39.89217,241.0298,101.8314,54.71557,0,54.71557,243.2476,57.91599,0.104906,42.90907,11.85872,81,116.6548
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,43.95325,44.2785,31.25483,60.91779,60.91779,81,0,22.761,60.91779,72.15176,0,0,0,43.95325,0,0,20.08221,19.0781,186.3142,151.0754,63.03136,0,63.03136,303.0444,72.15329,0.105254,67.00957,35.16261,81,195.0287
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,51.5626,50.70159,34.77567,10.45809,10.45809,0,-1,0,10.45809,493.0401,0,0,0,51.5626,11.00852,10.45809,0,0,123.2829,207.8036,40.55408,0,40.55408,341.5174,81.31351,0.1051122,11.5039,41.25008,0,259.3662
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,71.33013,61.97985,38.20471,60.38369,60.38369,0,0,0,60.38369,118.1281,0,0,0,71.33013,63.56178,60.38369,0,0,82.72881,244.3023,7.768352,0,7.768352,348.8871,83.06819,0.1050851,66.42206,57.0641,0,315.6324
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,71.76418,65.48757,40.97155,30.84286,30.84286,0,0,0,30.84286,232.6768,0,0,0,71.76418,32.46617,30.84286,0,0,74.96046,251.2938,39.29801,0,39.29801,386.1685,91.94469,0.1049482,33.92715,57.41135,0,323.058
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,53.79534,60.78704,43.00407,31.09645,31.09645,0,0,0,31.09645,172.9951,0,0,0,53.79534,32.7331,31.09645,0,0,35.66245,286.662,21.06223,0,21.06223,406.1499,96.70216,0.1048749,34.2061,43.03627,0,340.4574
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,57.08002,64.29382,44.9579,36.20537,36.20537,0,0,0,36.20537,157.6562,4.368897,0,0,57.08002,38.11091,36.20537,0,0,14.60021,305.618,14.60021,0,14.60021,420.0009,100,0.1048242,39.8259,45.66402,0,362.6981
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,56.67656,65.41824,46.06595,18.65257,18.65257,0,-1,0,18.65257,303.8539,37.04228,0,0,56.67656,19.63428,18.65257,0,0,0,318.7582,0,0,0,420.0009,100,0.1048242,20.51782,45.34125,0,375.4348
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,58.00177,66.32672,46.39378,17.2476,17.2476,0,-1,0,17.2476,336.2889,39.8464,0,0,58.00177,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.1048242,18.97236,46.40141,0,376.76
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,31.39809,56.83027,46.72816,41.60712,41.60712,0,-1,0,41.60712,75.46325,0,0,0,31.39809,43.79697,41.60712,0,0,0,318.7582,0,12.39888,-12.39888,406.9313,96.88821,0.1048242,45.76784,25.11847,0,350.1563
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,15.22751,50.84579,46.13807,7.101553,7.101553,0,-1,0,7.101553,214.425,0,0,0,15.22751,7.475319,7.101553,0,0,13.77654,306.3593,7.752189,0,7.752189,414.2856,98.63924,0.1047973,7.811709,12.18201,0,321.5869
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.407548,45.64203,44.62352,64.16657,64.16657,0,-1,0,64.16657,5.310473,0,0,1.883231,3.407548,67.54376,64.16657,0,0,6.02435,313.3363,0,64.13622,-64.13622,346.6801,82.54272,0.1047973,70.58323,2.726039,0,316.7439
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,43.18765,43.18765,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,77.28681,249.2001,0,57.67841,-57.67841,285.8817,68.06695,0.1047973,60.27394,0,0,249.2001
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,41.52886,41.52886,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,141.3739,191.5217,0,21.96346,-21.96346,262.7302,62.5547,0.1047973,22.95181,0,0,191.5217
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,39.71926,39.71926,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,165.7778,169.5582,0,15.25607,-15.25607,246.6489,58.72582,0.1047973,15.9426,0,0,169.5582
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,37.87689,37.87689,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,182.729,154.3022,0,18.29064,-18.29064,227.3689,54.13534,0.1047973,19.11372,0,0,154.3022
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,36.42134,36.42134,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,203.0519,136.0115,0,21.91994,-21.91994,204.2632,48.63401,0.1047973,22.90634,0,0,136.0115
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,35.36575,35.36575,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,227.4074,114.0916,0,8.385863,-8.385863,195.4238,46.52938,0.1047973,8.763227,0,0,114.0916
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,34.24459,34.24459,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,236.725,105.7057,0,8.805243,-8.805243,186.1422,44.31949,0.1047973,9.201479,0,0,105.7057
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,33.28734,33.28734,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,246.5086,96.90047,0,10.64241,-10.64241,174.9241,41.64852,0.1047973,11.12132,0,0,96.90047
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,32.494,32.494,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,258.3335,86.25806,0,20.35917,-20.35917,153.4637,36.5389,0.1047973,21.27533,0,0,86.25806
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,31.66133,31.66133,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,280.9548,65.89889,0,22.80752,-22.80752,129.4225,30.81481,0.1047973,23.83386,0,0,65.89889
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,30.95978,30.95978,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,306.2965,43.09137,0,7.418446,-7.418446,121.6027,28.95297,0.1047973,7.752276,0,0,43.09137
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,30.50083,30.50083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.5392,35.67292,0,0,0,121.6027,28.95297,0.1047973,0,0,0,35.67292
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.053412,31.93888,30.00253,6.100032,6.100032,0,0,0,6.100032,115.6291,0,0,0,7.053412,6.421087,6.100032,0,0,314.5392,35.67292,0.6323255,0,0.6323255,122.2026,29.0958,0.1047951,6.710036,5.64273,0,42.72634
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.470096,33.17547,31.38595,0,0,0,0,0,0,0,0,0,0,6.470096,0,0,0,0,313.9069,36.24202,6.470096,0,6.470096,128.3407,30.55724,0.1047727,0,5.176077,0,42.71211
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.095296,36.62852,34.9068,26.21457,26.21457,0,-1,0,26.21457,23.25155,0,3.552714E-15,0,6.095296,27.59429,26.21457,0,0,307.4368,42.06511,0,21.49899,-21.49899,105.6787,25.16156,0.1047727,28.83603,4.876237,0,48.1604
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,24.11581,45.51865,38.31617,0,0,0,0,0,0,0,0,0,0,24.11581,0,0,0,0,331.3246,20.56611,24.11581,0,24.11581,128.557,30.60875,0.1046891,0,19.29265,0,44.68192
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.743921,43.36432,41.08302,27.94675,27.94675,0,0,0,27.94675,27.70956,0,0,0,7.743921,29.41763,27.94675,0,0,307.2088,42.27034,0,21.67371,-21.67371,105.7109,25.16922,0.1046891,30.74143,6.195137,0,50.01426
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,10.59371,46.29527,43.11553,63.67324,63.67324,34.04242,0,10.88073,63.67324,16.63762,0,7.105427E-15,0,10.59371,31.19033,29.63082,0,0,331.2907,20.59663,0,20.59663,-20.59663,84.00017,20,0.1046891,70.04057,8.474967,81,31.19033
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,31.20247,54.98448,45.06937,63.87533,63.87533,81,0,22.761,63.87533,48.84901,3.552714E-15,0,0,31.20247,0,0,17.12467,16.26844,354.1758,0,47.47091,0,47.47091,129.035,30.72256,0.1049591,70.26286,24.96197,81,31.20247
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,57.26414,65.77302,46.17086,14.30314,14.30314,0,-1,0,14.30314,400.3606,0,0,0,57.26414,15.05594,14.30314,0,0,306.7049,42.72381,42.2082,0,42.2082,169.0772,40.2564,0.104813,15.73345,45.81131,0,99.98795
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,38.4322,59.05961,46.50524,0,0,0,-1,0,0,0,0,0,0,38.4322,0,0,0,0,264.4967,80.7112,38.4322,0,38.4322,205.5372,48.93734,0.1046804,0,30.74576,0,119.1434
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,8.130651,49.32844,46.83962,42.46936,42.46936,0,-1,0,42.46936,19.14474,0,7.105427E-15,0,8.130651,44.70459,42.46936,0,0,226.0645,115.3002,0,36.57394,-36.57394,166.9849,39.75823,0.1046804,46.7163,6.504521,0,123.4308
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,8.269199,48.77161,46.24953,27.17026,27.17026,0,-1,0,27.17026,30.43475,0,7.105427E-15,0,8.269199,28.60027,27.17026,0,0,266.7022,78.72623,0,20.33107,-20.33107,145.5541,34.65566,0.1046804,29.88728,6.615359,0,86.99543
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.187079,45.68788,44.73499,54.37571,54.37571,0,-1,0,54.37571,5.861219,0,0,3.732328,3.187079,57.23759,54.37571,0,0,289.2923,58.39516,0,54.05051,-54.05051,88.57983,21.09039,0.1046804,59.81328,2.549663,0,61.58224
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,43.25977,43.25977,11.94998,4.127423,0,-1,0,4.127423,0,0,7.822554,9.017551,0,4.344656,4.127423,0,0,349.3484,4.344656,0,4.344656,-4.344656,84.00017,20,0.1046804,13.14497,0,0,4.344656
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,41.64032,41.64032,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046804,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,39.83072,39.83072,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046804,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,37.98835,37.98835,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046804,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,36.51313,36.51313,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046804,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,35.45754,35.45754,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046804,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,34.35605,34.35605,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046804,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,33.37913,33.37913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046804,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,32.59891,32.59891,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046804,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,31.77279,31.77279,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046804,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,31.07124,31.07124,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.104932,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,30.64507,30.64507,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1052697,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,19.17611,35.5134,30.13366,0,0,72.31579,0,20.56389,0,0,0,0,0,19.17611,0,0,72.31579,68.7,220.8811,119.9652,87.87611,0,87.87611,293.8212,69.95728,0.1054458,0,15.34089,81,139.1413
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,33.44084,41.23725,31.51708,21.70672,21.70672,81,0,22.761,21.70672,154.0576,0,0,0,33.44084,0,0,59.29329,56.32862,133.005,199.0537,89.76946,0,89.76946,378.984,90.2341,0.1056939,23.87739,26.75267,81,232.4945
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,42.00144,47.76482,35.03792,39.39238,39.39238,0,-1,0,39.39238,106.6232,0,0,0,42.00144,41.46567,39.39238,0,0,43.23558,279.8462,0.5357707,0,0.5357707,379.4922,90.35512,0.1056921,43.33162,33.60115,0,321.8477
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,50.23663,54.32037,38.42764,49.36931,49.36931,0,0,0,49.36931,101.7568,0,0,0,50.23663,51.96769,49.36931,0,0,42.69981,280.3284,0,1.731066,-1.731066,377.6675,89.92066,0.1056921,54.30624,40.1893,0,330.565
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,71.51994,65.65629,41.19448,15.38398,15.38398,0,0,0,15.38398,464.8987,10.70306,0,0,71.51994,16.19367,15.38398,0,0,44.62322,278.5973,44.62322,0,44.62322,420.0009,100,0.1055386,16.92238,57.21595,0,350.1173
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,77.32531,70.63098,43.22043,9.100821,9.100821,0,0,0,9.100821,849.652,67.7455,0,0,77.32531,9.579812,9.100821,0,0,0,318.7582,0,0,0,420.0009,100,0.1055386,10.0109,61.86025,0,396.0835
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,67.77164,68.90594,45.18082,33.87363,33.87363,0,0,0,33.87363,200.072,32.11519,0,0,67.77164,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1055386,37.26099,54.21731,0,386.5299
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,46.97424,61.93442,46.28232,20.05565,20.05565,0,-1,0,20.05565,234.2195,25.86303,0,0,46.97424,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1055386,22.06122,37.57939,0,365.7325
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,51.37862,63.98329,46.6167,9.004746,9.004746,0,-1,0,9.004746,570.5726,41.89994,0,0,51.37862,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1055386,9.905221,41.1029,0,370.1368
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,45.71363,62.21265,46.95108,12.45939,12.45939,0,-1,0,12.45939,366.9009,32.59848,0,0,45.71363,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1055386,13.70533,36.5709,0,364.4719
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,10.69231,49.64062,46.361,76.53357,68.7,0,-1,0,68.7,15.56377,0,7.833571,15.48693,10.69231,72.31579,68.7,0,0,0,318.7582,0,61.62348,-61.62348,355.044,84.53411,0.1055386,84.18693,8.553847,0,329.4505
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.195492,45.80256,44.84644,24.77912,24.77912,0,-1,0,24.77912,12.8959,0,3.552714E-15,0,3.195492,26.08329,24.77912,0,0,68.47054,257.1347,0,22.88779,-22.88779,330.9181,78.78987,0.1055386,27.25703,2.556393,0,260.3302
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,43.41057,43.41057,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,93.90142,234.2469,0,48.95073,-48.95073,279.3195,66.50452,0.1055386,51.15351,0,0,234.2469
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,41.75178,41.75178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.2911,185.2962,0,0,0,279.3195,66.50452,0.1055386,0,0,0,185.2962
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,39.94218,39.94218,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,148.2911,185.2962,0,32.1333,-32.1333,245.4481,58.4399,0.1055386,33.5793,0,0,185.2962
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,38.09981,38.09981,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,183.9948,153.1629,0,42.88111,-42.88111,200.2474,47.67786,0.1055386,44.81076,0,0,153.1629
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,36.63771,36.63771,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,231.6405,110.2818,0,2.360147,-2.360147,197.7596,47.08552,0.1055386,2.466354,0,0,110.2818
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,35.58867,35.58867,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,234.2628,107.9217,0,46.48609,-46.48609,148.7589,35.41873,0.1055386,48.57796,0,0,107.9217
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,34.48062,34.48062,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,285.9141,61.43557,0,9.773915,-9.773915,138.4563,32.96573,0.1055386,10.21374,0,0,61.43557
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,33.5037,33.5037,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,296.774,51.66166,0,27.73209,-27.73209,109.2242,26.0057,0.1055386,28.98003,0,0,51.66166
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,32.74971,32.74971,49.94868,22.73309,0,-1,0,22.73309,0,0,27.21559,32.21046,0,23.92957,22.73309,0,0,327.5874,23.92957,0,23.92957,-23.92957,84.00017,20,0.1055386,54.94355,0,0,23.92957
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,31.91703,31.91703,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055386,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,31.22204,31.22204,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1058781,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,30.79587,30.79587,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1062291,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,22.93098,36.78091,30.29758,27.39109,27.39109,81,0,22.761,27.39109,83.71694,0,0,0,22.93098,0,0,53.60891,50.92846,240.2085,102.5706,73.85944,0,73.85944,262.1883,62.42565,0.1065278,30.1302,18.34479,81,125.5016
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,26.46224,39.27921,31.681,0,0,72.31579,0,20.56389,0,0,0,0,0,26.46224,0,0,72.31579,68.7,166.3491,169.0441,95.16225,0,95.16225,352.4671,83.92057,0.1066729,0,21.16979,81,195.5063
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,22.34495,41.71636,35.20184,0,0,0,-1,0,0,0,0,0,0,22.34495,0,0,0,0,71.18681,254.6901,22.34495,0,22.34495,373.6654,88.96777,0.106596,0,17.87596,0,277.035
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,71.0541,62.31725,38.57843,40.36449,40.36449,0,0,0,40.36449,176.0312,0,0,0,71.0541,42.48894,40.36449,0,0,48.84187,274.8005,28.56516,0,28.56516,400.7647,95.41997,0.106498,44.40094,56.84328,0,345.8546
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,71.69352,65.86314,41.30593,30.00041,30.00041,0,0,0,30.00041,238.9752,19.83744,0,0,71.69352,31.57937,30.00041,0,0,20.2767,300.5092,20.2767,0,20.2767,420.0009,100,0.1064285,33.00045,57.35482,0,372.2027
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,80.47474,72.18546,43.33189,49.3325,49.3325,0,0,0,49.3325,163.1272,28.54579,0,0,80.47474,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1064285,54.26575,64.37979,0,399.233
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,54.54661,63.64685,45.25295,27.52125,27.52125,0,0,0,27.52125,198.1982,25.57687,0,0,54.54661,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1064285,30.27337,43.63729,0,373.3048
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,28.28615,55.37286,46.361,55.88915,55.88915,0,-1,0,55.88915,50.61116,0,0,0,28.28615,58.83068,55.88915,0,0,0,318.7582,0,30.54453,-30.54453,387.8041,92.33412,0.1064285,61.47806,22.62892,0,347.0444
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,15.13115,51.38331,46.68882,28.17087,28.17087,0,-1,0,28.17087,53.71204,0,0,0,15.13115,29.65355,28.17087,0,0,33.93837,288.2137,0,14.5224,-14.5224,372.4961,88.68938,0.1064285,30.98796,12.10492,0,303.3448
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,37.75097,59.38235,47.0232,51.52063,51.52063,0,-1,0,51.52063,73.2735,0,0,0,37.75097,54.23224,51.52063,0,0,50.07437,273.6913,0,16.48127,-16.48127,355.1233,84.55301,0.1064285,56.67269,30.20077,0,311.4423
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,18.28041,52.13279,46.43312,13.79667,13.79667,0,-1,0,13.79667,132.4987,0,0,0,18.28041,14.52281,13.79667,0,0,68.38689,257.21,3.757602,0,3.757602,358.6881,85.40176,0.1064156,15.17633,14.62433,0,275.4904
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.233952,45.92629,44.9579,72.62193,68.7,0,-1,0,68.7,4.707354,0,3.921932,11.18413,3.233952,72.31579,68.7,0,0,64.62929,260.5919,0,69.08184,-69.08184,285.8694,68.06402,0.1064156,79.88412,2.587162,0,263.8258
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,43.52203,43.52203,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,141.3869,191.51,0,70.36864,-70.36864,211.6944,50.40333,0.1064156,73.53523,0,0,191.51
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,41.89602,41.89602,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,219.5743,121.1414,0,43.35991,-43.35991,165.989,39.52112,0.1064156,45.3111,0,0,121.1414
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,40.08643,40.08643,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,267.752,77.78147,0,28.76063,-28.76063,135.6727,32.30295,0.1064156,30.05486,0,0,77.78147
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,38.24405,38.24405,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,299.7082,49.02084,0,29.76879,-29.76879,104.2936,24.83176,0.1064156,31.10839,0,0,49.02084
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,36.78851,36.78851,29.4179,18.28945,0,-1,0,18.28945,0,0,11.12844,14.07024,0,19.25205,18.28945,0,0,332.7846,19.25205,0,19.25205,-19.25205,84.00017,20,0.1064156,32.35969,0,0,19.25205
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,35.73947,35.73947,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064156,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,34.63142,34.63142,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064156,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,33.67417,33.67417,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064156,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,32.90051,32.90051,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064156,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,32.06783,32.06783,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064156,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,31.38595,31.38595,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1067336,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,30.97945,30.97945,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.107033,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,20.36097,36.21799,30.48116,2.296305,2.296305,74.61209,0,21.14486,2.296305,886.6838,0,0,0,20.36097,0,0,72.31579,68.7,252.5999,91.41831,89.06097,0,89.06097,264.8542,63.06039,0.1072168,2.525936,16.28877,81,111.7793
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,42.33125,44.41885,31.86458,57.1777,57.1777,81,0,22.761,57.1777,74.03454,0,0,0,42.33125,0,0,23.8223,22.63119,163.5389,171.5732,64.96243,0,64.96243,326.483,77.73388,0.1075396,62.89547,33.865,81,213.9044
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,65.57053,56.40154,35.36575,3.015249,3.015249,0,-1,0,3.015249,2174.63,0,0,0,65.57053,3.173947,3.015249,0,0,98.5765,230.0394,62.39658,0,62.39658,385.6776,91.8278,0.1073259,3.316774,52.45642,0,295.6099
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,80.0577,66.17241,38.68989,20.09188,20.09188,0,0,0,20.09188,398.4579,22.72842,0,0,80.0577,21.14935,20.09188,0,0,36.17992,286.1963,36.17992,0,36.17992,420.0009,100,0.1072023,22.10107,64.04616,0,366.254
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,79.93198,69.52515,41.4174,40.84513,40.84513,0,0,0,40.84513,195.6953,36.93711,0,0,79.93198,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1072023,44.92965,63.94559,0,398.6902
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,80.39552,72.29089,43.44336,1.95573,1.95573,0,0,0,1.95573,4110.768,78.33686,0,0,80.39552,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1072023,2.151303,64.31641,0,399.1537
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,79.58039,74.36037,45.36441,18.33441,18.33441,0,0,0,18.33441,434.0494,60.28101,0,0,79.58039,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1072023,20.16785,63.66431,0,398.3386
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,68.78023,70.90221,46.47245,9.238627,9.238627,0,-1,0,9.238627,744.4854,59.05536,0,0,68.78023,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1072023,10.16249,55.02418,0,387.5385
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,62.32404,68.56469,46.80028,2.403305,2.403305,0,-1,0,2.403305,2593.263,59.79424,0,0,62.32404,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1072023,2.643636,49.85923,0,381.0823
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,48.90535,63.62356,47.13466,2.551857,2.551857,0,-1,0,2.551857,1916.461,46.21919,0,0,48.90535,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1072023,2.807043,39.12428,0,367.6636
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,27.1319,55.17736,46.54458,4.822476,4.822476,0,-1,0,4.822476,562.6133,22.0556,0,0,27.1319,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1072023,5.304724,21.70552,0,345.8901
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.310609,46.02198,45.03003,20.97206,20.97206,0,-1,0,20.97206,15.78581,0,3.552714E-15,0,3.310609,22.07585,20.97206,0,0,0,318.7582,0,18.76525,-18.76525,400.2205,95.29041,0.1072023,23.06927,2.648487,0,322.0688
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,43.62694,43.62694,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,20.85027,299.993,0,56.41743,-56.41743,340.7513,81.13111,0.1072023,58.95621,0,0,299.993
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,42.00748,42.00748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.53631,243.5755,0,0,0,340.7513,81.13111,0.1072023,0,0,0,243.5755
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,40.19789,40.19789,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.53631,243.5755,0,72.31579,-72.31579,264.5238,62.98173,0.1072023,106.3603,0,0,243.5755
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,38.35551,38.35551,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,163.8872,171.2598,0,7.742862,-7.742862,256.3621,61.03848,0.1072023,8.091291,0,0,171.2598
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,36.91964,36.91964,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.4904,163.5169,0,9.3879,-9.3879,246.4664,58.68236,0.1072023,9.810356,0,0,163.5169
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,35.86404,35.86404,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,182.9214,154.129,0,47.42966,-47.42966,196.4711,46.77875,0.1072023,49.56399,0,0,154.129
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,34.76255,34.76255,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.621,106.6993,0,11.08501,-11.08501,184.7865,43.9967,0.1072023,11.58383,0,0,106.6993
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,33.81842,33.81842,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,247.9377,95.61433,0,36.98756,-36.98756,145.7982,34.71379,0.1072023,38.652,0,0,95.61433
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,33.04475,33.04475,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.0349,58.62677,0,38.89299,-38.89299,104.8014,24.95266,0.1072023,40.64318,0,0,58.62677
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,32.21207,32.21207,36.20308,18.74708,0,-1,0,18.74708,0,0,17.45599,21.0763,0,19.73377,18.74708,0,0,332.2494,19.73377,0,19.73377,-19.73377,84.00017,20,0.1072023,39.82338,0,0,19.73377
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,31.5302,31.5302,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1074996,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,31.1237,31.1237,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1078211,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,21.67835,36.77398,30.64507,9.370376,9.370376,81,0,22.761,9.370376,231.3498,0,0,0,21.67835,0,0,71.62962,68.04814,240.054,102.7096,89.72649,0,89.72649,277.3876,66.04454,0.1080551,10.30741,17.34268,81,124.388
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,38.67782,43.42722,32.02849,20.60391,20.60391,81,0,22.761,20.60391,187.7208,0,0,0,38.67782,0,0,60.39609,57.37629,150.3275,183.4635,96.05411,0,96.05411,368.5125,87.74091,0.1082662,22.6643,30.94226,81,222.1413
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,51.07407,51.36001,35.51655,56.29942,56.29942,0,-1,0,56.29942,90.71865,0,7.105427E-15,0,51.07407,59.26254,56.29942,0,0,54.27342,269.9121,0,8.188474,-8.188474,359.8811,85.68581,0.1082662,61.92936,40.85926,0,320.9862
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,62.26444,59.19209,38.83414,55.31866,55.31866,0,0,0,55.31866,112.5559,0,0,0,62.26444,58.23017,55.31866,0,0,63.37172,261.7237,4.034273,0,4.034273,363.7084,86.59706,0.1082524,60.85052,49.81155,0,323.9881
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,76.40073,68.12467,41.52886,89.00588,89.00588,72.79577,0,20.68533,89.00588,85.83784,7.105427E-15,0,0,76.40073,17.06327,16.21011,0,0,59.33745,265.3545,59.33745,0,59.33745,420.0009,100,0.1085145,97.90647,61.12058,81,341.7552
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,79.11676,71.85207,43.55481,0.3429602,0.3429602,0,0,0,0.3429602,23068.79,78.75574,0,0,79.11676,0.3610107,0.3429602,0,0,0,318.7582,0,0,0,420.0009,100,0.1085145,0.3772562,63.29341,0,397.875
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,70.8844,70.59699,45.47587,8.10878,8.10878,0,0,0,8.10878,874.1684,62.34884,0,0,70.8844,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.1085145,8.919659,56.70752,0,389.6426
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,56.02723,65.75345,46.57736,22.87656,22.87656,0,-1,0,22.87656,244.9111,31.94664,0,0,56.02723,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1085145,25.16421,44.82178,0,374.7855
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,55.86474,66.07608,46.91174,39.29289,39.29289,0,-1,0,39.29289,142.1752,14.5038,0,0,55.86474,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1085145,43.22218,44.6918,0,374.623
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,41.62203,61.02793,47.24612,26.77021,26.77021,0,-1,0,26.77021,155.4789,13.44286,0,0,41.62203,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1085145,29.44723,33.29762,0,360.3802
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,22.11887,53.57968,46.6167,2.295873,2.295873,0,-1,0,2.295873,963.4184,19.70216,0,0,22.11887,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1085145,2.52546,17.69509,0,340.8771
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.036794,46.05157,45.14149,35.29028,35.29028,0,-1,0,35.29028,8.605186,0,0,0,3.036794,37.14766,35.29028,0,0,0,318.7582,0,34.11087,-34.11087,384.0448,91.43906,0.1085145,38.81931,2.429435,0,321.795
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,43.7384,43.7384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.90097,284.6474,0,0,0,384.0448,91.43906,0.1085145,0,0,0,284.6474
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,42.0796,42.0796,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,37.90097,284.6474,0,51.13392,-51.13392,330.145,78.60578,0.1085145,53.43494,0,0,284.6474
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,40.30935,40.30935,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.71643,233.5134,0,56.4776,-56.4776,270.6123,64.43138,0.1085145,59.01909,0,0,233.5134
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,38.46697,38.46697,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.4693,177.0358,0,22.54258,-22.54258,246.8504,58.77378,0.1085145,23.557,0,0,177.0358
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,37.02454,37.02454,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.5166,154.4933,0,41.96172,-41.96172,202.6188,48.24248,0.1085145,43.85,0,0,154.4933
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,35.99517,35.99517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.1408,112.5315,0,0,0,202.6188,48.24248,0.1085145,0,0,0,112.5315
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,34.88712,34.88712,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.1408,112.5315,0,25.26191,-25.26191,175.9904,41.9024,0.1085145,26.39869,0,0,112.5315
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,33.92987,33.92987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.2095,87.26963,0,0,0,175.9904,41.9024,0.1085145,0,0,0,87.26963
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,33.15621,33.15621,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.2095,87.26963,0,5.725059,-5.725059,169.9557,40.46556,0.1085145,5.982686,0,0,87.26963
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,32.3432,32.3432,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.5707,81.54457,0,7.550038,-7.550038,161.9973,38.5707,0.1085145,7.88979,0,0,81.54457
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,31.66133,31.66133,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,271.9597,73.99454,0,7.601384,-7.601384,153.9847,36.66295,0.1085145,7.943447,0,0,73.99454
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,31.25483,31.25483,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.4056,66.39315,0,14.47712,-14.47712,138.7245,33.02957,0.1085145,15.12859,0,0,66.39315
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,21.04587,36.7449,30.79587,0,0,0,0,0,0,0,0,0,0,21.04587,0,0,0,0,296.4913,51.91603,21.04587,0,21.04587,158.6903,37.78334,0.1084427,0,16.8367,0,72.96191
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,45.46955,45.76072,32.15962,28.29919,28.29919,0,0,0,28.29919,160.6743,0,0,0,45.46955,29.78863,28.29919,0,0,275.4455,70.85732,15.68092,0,15.68092,173.5666,41.32529,0.1083893,31.12911,36.37564,0,116.3269
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,56.56351,53.43686,35.64768,15.04337,15.04337,0,-1,0,15.04337,376.003,0,0,0,56.56351,15.83512,15.04337,0,0,259.7645,84.97015,40.72839,0,40.72839,212.2049,50.52488,0.1082508,16.5477,45.2508,0,141.5337
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,81.87026,67.27157,38.9456,30.43507,30.43507,0,0,0,30.43507,268.9997,0,0,0,81.87026,32.03692,30.43507,0,0,219.0361,121.6257,49.83334,0,49.83334,259.481,61.78106,0.1080818,33.47858,65.49621,0,203.496
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,84.6308,71.92625,41.64032,43.25073,43.25073,0,0,0,43.25073,195.6748,0,0,0,84.6308,45.52709,43.25073,0,0,169.2028,166.4757,39.10371,0,39.10371,296.578,70.61367,0.1079495,47.57581,67.70464,0,251.1065
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,81.48151,73.07256,43.66628,26.30172,26.30172,0,0,0,26.30172,309.7954,0,0,0,81.48151,27.68602,26.30172,0,0,130.0991,201.669,53.7955,0,53.7955,347.6129,82.76481,0.1077682,28.93189,65.18521,0,283.1506
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,73.47453,71.87003,45.58733,46.62936,46.62936,0,0,0,46.62936,157.5714,0,0,0,73.47453,49.08353,46.62936,0,0,76.30359,250.085,24.391,0,24.391,370.7522,88.27416,0.1076861,51.29229,58.77962,0,323.5595
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,61.12669,67.93927,46.68882,57.19499,57.19499,0,-1,0,57.19499,106.8742,0,0,0,61.12669,60.20526,57.19499,0,0,51.91259,272.0369,0.9214326,0,0.9214326,371.6264,88.48229,0.107683,62.91449,48.90135,0,333.1636
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,57.91412,66.97955,46.98386,0,0,0,-1,0,0,0,6.922961,0,0,57.91412,0,0,0,0,50.99116,272.8662,50.99116,0,50.99116,420.0009,100,0.1075119,0,46.3313,0,330.7803
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,38.06228,59.81651,47.31824,17.66371,17.66371,0,-1,0,17.66371,215.483,19.46891,0,0,38.06228,18.59338,17.66371,0,0,0,318.7582,0,0,0,420.0009,100,0.1075119,19.43008,30.44983,0,356.8205
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,22.21127,53.68584,46.68882,60.65033,60.65033,0,-1,0,60.65033,36.62184,0,0,0,22.21127,63.84246,60.65033,0,0,0,318.7582,0,41.63119,-41.63119,376.1177,89.55166,0.1075119,66.71536,17.76902,0,340.9695
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.029074,46.12178,45.21361,42.81685,42.81685,0,-1,0,42.81685,7.074491,0,0,0,3.029074,45.07037,42.81685,0,0,46.25687,277.127,0,42.04129,-42.04129,331.8023,79.00039,0.1075119,47.09853,2.423259,0,280.1561
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,43.81052,43.81052,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,92.96942,235.0858,0,72.31579,-72.31579,255.5748,60.85101,0.1075119,80.37599,0,0,235.0858
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,42.2304,42.2304,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,173.3203,162.77,0,27.27595,-27.27595,226.8234,54.00546,0.1075119,28.50337,0,0,162.77
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,40.42081,40.42081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.6269,135.494,0,0,0,226.8234,54.00546,0.1075119,0,0,0,135.494
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,38.61122,38.61122,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,203.6269,135.494,0,3.564333,-3.564333,223.0663,53.11091,0.1075119,3.724728,0,0,135.494
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,37.13601,37.13601,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,207.5873,131.9297,0,31.17983,-31.17983,190.1998,45.28558,0.1075119,32.58292,0,0,131.9297
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,36.10663,36.10663,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,242.2315,100.7498,0,8.948518,-8.948518,180.7673,43.03974,0.1075119,9.351201,0,0,100.7498
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,35.01825,35.01825,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,252.1743,91.80132,0,30.96553,-30.96553,148.1267,35.2682,0.1075119,32.35898,0,0,91.80132
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,34.061,34.061,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,286.5805,60.83579,0,22.17838,-22.17838,124.7487,29.702,0.1075119,23.17641,0,0,60.83579
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,33.30045,33.30045,56.62841,36.72454,0,-1,0,36.72454,0,0,19.90387,25.56671,0,38.65741,36.72454,0,0,311.2231,38.65741,0,38.65741,-38.65741,84.00017,20,0.1075119,62.29125,0,0,38.65741
